time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12127980,297.4984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3158874511719,0.9990000128746032,0.5002798438072205,0.3713053166866302,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3142395019531,0.7733809947967529,0.1904168426990509,0.1808323413133621,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3147277832031,0.8189837336540222,0.2254757583141327,0.1583148539066314,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3134765625,0.7192017436027527,0.1513102650642395,0.1440407484769821,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3139953613281,0.7526330947875977,0.174899160861969,0.7901079654693604,285.3153381347656,285.9483947753906,292.8699951171875,286.4377136230469,292.86737060546875,297.4188232421875,285.31982421875,1.0,0.3764912486076355,1.0,1.0,0.0,1.0,-1.974003553390503,1.9740004539489744,3.142055902571883e-06,1.5237866640090942,0.7835226655006409,0.7835226655006409,0.0,66.85195922851562,70.0,15021.154296875,-0.0,663.5752563476562,1.0,283.1499938964844,284.7577209472656,289.4687805175781,290.4997253417969,293.1499938964844,293.1499938964844,283.1499938964844,19302.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5649177432060242,1.0,0.0,0.0,2.223768472671509,2.223778486251831,3.299685147339915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3674.272216796875,0.0,373.7951965332031,1895.4371337890625,0.0,751.6406860351562,0.5631633996963501,1.0,0.0,3.0,1.0,0.0
12128040,297.4984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3158874511719,0.9990000128746032,0.5002798438072205,0.3713053166866302,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3142395019531,0.7733809947967529,0.1904168426990509,0.1808323413133621,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3147277832031,0.8189837336540222,0.2254757583141327,0.1583148539066314,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3134765625,0.7192017436027527,0.1513102650642395,0.1440407484769821,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3139953613281,0.7526330947875977,0.174899160861969,0.7901079654693604,285.3153381347656,285.9483947753906,292.8699951171875,286.4377136230469,292.86737060546875,297.4188232421875,285.31982421875,1.0,0.3764912486076355,1.0,1.0,0.0,1.0,-1.974003553390503,1.9740004539489744,3.142055902571883e-06,1.5237866640090942,0.7835226655006409,0.7835226655006409,0.0,66.85195922851562,70.0,15021.154296875,-0.0,663.5752563476562,1.0,283.1499938964844,284.7577209472656,289.4687805175781,290.4997253417969,293.1499938964844,293.1499938964844,283.1499938964844,19302.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5649177432060242,1.0,0.0,0.0,2.223768472671509,2.223778486251831,3.299685147339915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3674.272216796875,0.0,373.7951965332031,1895.4371337890625,0.0,751.6406860351562,0.5631633996963501,1.0,0.0,3.0,1.0,0.0
12128100,297.4971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3509826660156,0.9990000128746032,0.5023607611656189,0.3760289251804352,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3493347167969,0.7728464603424072,0.1924356669187545,0.1827583611011505,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3498229980469,0.8170477151870728,0.2266241312026977,0.1591304540634155,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3485717773437,0.7188860177993774,0.1530109196901321,0.1456714123487472,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3490905761719,0.7512649893760681,0.1761087924242019,0.795651376247406,285.35040283203125,285.9119873046875,292.9166564941406,286.45001220703125,292.9140625,297.4213256835937,285.3548583984375,1.0,0.3801143765449524,1.0,1.0,0.0,1.0,-1.9915837049484253,1.991580605506897,3.1977237995306496e-06,1.5376182794570925,0.7804939150810242,0.7804939150810242,0.0,68.35162353515625,70.0,15179.2978515625,-0.0,682.5082397460938,1.0,283.1499938964844,284.7908935546875,289.4834289550781,290.5240478515625,293.1499938964844,293.1499938964844,283.1499938964844,19193.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5683801770210266,1.0,0.0,0.0,2.2019202709198,2.201930284500122,3.235166161630332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3684.626220703125,0.0,364.0989990234375,1895.4371337890625,0.0,767.5752563476562,0.5582460761070251,1.0,0.0,3.0,1.0,0.0
12128160,297.4959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.38555908203125,0.9990000128746032,0.5044373273849487,0.3806546926498413,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.38397216796875,0.7724481821060181,0.1944967806339264,0.1847243010997772,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3843994140625,0.8152480721473694,0.2278123944997787,0.1599738746881485,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3832092285156,0.7186869382858276,0.1547463238239288,0.1473349630832672,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3836975097656,0.7500332593917847,0.1773499101400375,0.8013308048248291,285.3849792480469,285.8993225097656,292.9633483886719,286.46221923828125,292.96075439453125,297.4237976074219,285.3893127441406,1.0,0.3837446570396423,1.0,1.0,0.0,1.0,-2.009330987930298,2.0093276500701904,3.254447392464499e-06,1.5515674352645874,0.7776206135749817,0.7776206135749817,0.0,69.851318359375,73.0,15340.833984375,-0.0,701.8782348632812,1.0,283.1499938964844,284.8232116699219,289.4974365234375,290.54803466796875,293.1499938964844,293.1499938964844,283.1499938964844,19069.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5719965100288391,1.0,0.0,0.0,2.182698965072632,2.182708740234375,3.17893068313424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3695.016357421875,0.0,355.5855407714844,1895.4371337890625,0.0,784.5664672851562,0.5538790822029114,1.0,0.0,3.0,1.0,0.0
12128220,297.4938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4533996582031,0.9990000128746032,0.5086075663566589,0.389618456363678,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4518737792969,0.7720302939414978,0.1987412124872207,0.1887711435556411,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4522705078125,0.8120304942131042,0.2303030043840408,0.1617403328418731,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.451171875,0.7186134457588196,0.1583165973424911,0.1507559269666671,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4515991210937,0.7479556798934937,0.179927796125412,0.8131082057952881,285.4528503417969,285.8465270996094,293.0566711425781,286.4862976074219,293.0541076660156,297.4288330078125,285.4569702148437,1.0,0.3910285532474518,1.0,1.0,0.0,1.0,-2.045329093933105,2.045325756072998,3.3711723972373875e-06,1.5798556804656982,0.7733244299888611,0.7733244299888611,0.0,72.85066986083984,76.0,15671.390625,-0.0,741.9690551757812,1.0,283.1499938964844,284.8858337402344,289.52362060546875,290.594482421875,293.1499938964844,293.1499938964844,283.1499938964844,18853.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5794880390167236,1.0,0.0,0.0,2.149850368499756,2.14985990524292,3.083968067585374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3715.68896484375,0.0,341.3299865722656,1895.4371337890625,0.0,820.921142578125,0.5464118123054504,1.0,0.0,3.0,1.0,0.0
12128280,297.4938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4533996582031,0.9990000128746032,0.5086075663566589,0.389618456363678,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4518737792969,0.7720302939414978,0.1987412124872207,0.1887711435556411,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4522705078125,0.8120304942131042,0.2303030043840408,0.1617403328418731,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.451171875,0.7186134457588196,0.1583165973424911,0.1507559269666671,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4515991210937,0.7479556798934937,0.179927796125412,0.8131082057952881,285.4528503417969,285.8465270996094,293.0566711425781,286.4862976074219,293.0541076660156,297.4288330078125,285.4569702148437,1.0,0.3910285532474518,1.0,1.0,0.0,1.0,-2.045329093933105,2.045325756072998,3.3711723972373875e-06,1.5798556804656982,0.7733244299888611,0.7733244299888611,0.0,72.85066986083984,76.0,15671.390625,-0.0,741.9690551757812,1.0,283.1499938964844,284.8858337402344,289.52362060546875,290.594482421875,293.1499938964844,293.1499938964844,283.1499938964844,18853.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5794880390167236,1.0,0.0,0.0,2.149850368499756,2.14985990524292,3.083968067585374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3715.68896484375,0.0,341.3299865722656,1895.4371337890625,0.0,820.921142578125,0.5464118123054504,1.0,0.0,3.0,1.0,0.0
12128340,297.49249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5190124511719,0.9990000128746032,0.5128246545791626,0.3982145190238952,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.517578125,0.7720723152160645,0.2031431645154953,0.1929671317338943,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5179138183594,0.8092846870422363,0.2329388111829757,0.1636087894439697,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5169372558594,0.7189320921897888,0.1620133370161056,0.1542971581220626,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5173034667969,0.746351957321167,0.1826329231262207,0.825452983379364,285.5184936523437,285.7900085449219,293.1499938964844,286.50994873046875,293.1474914550781,297.4342041015625,285.5223999023437,1.0,0.3983475863933563,1.0,1.0,0.0,1.0,-2.082014560699463,2.0820109844207764,3.492413725325605e-06,1.6086727380752563,0.7706555128097534,0.7706555128097534,0.0,75.84996032714844,79.0,16014.095703125,-0.0,783.9385986328125,1.0,283.1499938964844,284.94512939453125,289.5480651855469,290.63970947265625,293.1499938964844,293.1499938964844,283.1499938964844,18647.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5871219038963318,1.0,0.0,0.0,2.124929904937744,2.12493896484375,3.01288508808284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3736.5576171875,0.0,330.5899963378906,1895.4371337890625,0.0,859.6132202148438,0.5406802296638489,1.0,0.0,3.0,1.0,0.0
12128400,297.49249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5190124511719,0.9990000128746032,0.5128246545791626,0.3982145190238952,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.517578125,0.7720723152160645,0.2031431645154953,0.1929671317338943,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5179138183594,0.8092846870422363,0.2329388111829757,0.1636087894439697,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5169372558594,0.7189320921897888,0.1620133370161056,0.1542971581220626,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5173034667969,0.746351957321167,0.1826329231262207,0.825452983379364,285.5184936523437,285.7900085449219,293.1499938964844,286.50994873046875,293.1474914550781,297.4342041015625,285.5223999023437,1.0,0.3983475863933563,1.0,1.0,0.0,1.0,-2.082014560699463,2.0820109844207764,3.492413725325605e-06,1.6086727380752563,0.7706555128097534,0.7706555128097534,0.0,75.84996032714844,79.0,16014.095703125,-0.0,783.9385986328125,1.0,283.1499938964844,284.94512939453125,289.5480651855469,290.63970947265625,293.1499938964844,293.1499938964844,283.1499938964844,18647.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5871219038963318,1.0,0.0,0.0,2.124929904937744,2.12493896484375,3.01288508808284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3736.5576171875,0.0,330.5899963378906,1895.4371337890625,0.0,859.6132202148438,0.5406802296638489,1.0,0.0,3.0,1.0,0.0
12128460,297.4884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5819702148437,0.9990000128746032,0.5167571306228638,0.406656414270401,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5806579589844,0.7721437215805054,0.2073523551225662,0.197111964225769,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5809631347656,0.8066117763519287,0.2353764623403549,0.1654331535100937,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5800476074219,0.7192023992538452,0.1654801666736602,0.1577549874782562,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58038330078125,0.7447973489761353,0.1851106882095337,0.8374149203300476,285.5814819335937,285.7252502441406,293.24853515625,286.5373840332031,293.2458190917969,297.4366455078125,285.58514404296875,1.0,0.4054790139198303,1.0,1.0,0.0,1.0,-2.1178438663482666,2.117840051651001,3.6131293654761976e-06,1.636853814125061,0.7697051763534546,0.7697051763534546,0.0,78.85475158691406,82.0,16369.197265625,-0.0,826.49267578125,1.0,283.1499938964844,285.0004577636719,289.5731811523437,290.6854858398437,293.1499938964844,293.1499938964844,283.1499938964844,18443.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.594348669052124,1.0,0.0,0.0,2.107851505279541,2.107860803604126,2.964650036574312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3758.306396484375,0.0,323.0916442871094,1895.4371337890625,0.0,897.8213500976562,0.5366501808166504,1.0,0.0,3.0,1.0,0.0
12128520,297.4884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5819702148437,0.9990000128746032,0.5167571306228638,0.406656414270401,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5806579589844,0.7721437215805054,0.2073523551225662,0.197111964225769,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5809631347656,0.8066117763519287,0.2353764623403549,0.1654331535100937,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5800476074219,0.7192023992538452,0.1654801666736602,0.1577549874782562,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58038330078125,0.7447973489761353,0.1851106882095337,0.8374149203300476,285.5814819335937,285.7252502441406,293.24853515625,286.5373840332031,293.2458190917969,297.4366455078125,285.58514404296875,1.0,0.4054790139198303,1.0,1.0,0.0,1.0,-2.1178438663482666,2.117840051651001,3.6131293654761976e-06,1.636853814125061,0.7697051763534546,0.7697051763534546,0.0,78.85475158691406,82.0,16369.197265625,-0.0,826.49267578125,1.0,283.1499938964844,285.0004577636719,289.5731811523437,290.6854858398437,293.1499938964844,293.1499938964844,283.1499938964844,18443.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.594348669052124,1.0,0.0,0.0,2.107851505279541,2.107860803604126,2.964650036574312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3758.306396484375,0.0,323.0916442871094,1895.4371337890625,0.0,897.8213500976562,0.5366501808166504,1.0,0.0,3.0,1.0,0.0
12128580,297.4796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.64080810546875,0.9990000128746032,0.5201581120491028,0.4152586460113525,297.4057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6395874023437,0.7716325521469116,0.2111885994672775,0.2008865773677826,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6398620605469,0.8034433126449585,0.2374642342329025,0.1669960469007492,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6390380859375,0.7187804579734802,0.1685193181037902,0.1607944369316101,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6393127441406,0.7426692247390747,0.1871595829725265,0.8473927974700928,285.6403503417969,285.6477966308594,293.3570556640625,286.5723876953125,293.3541259765625,297.43414306640625,285.6437072753906,1.0,0.4121276140213012,1.0,1.0,0.0,1.0,-2.15022349357605,2.150219678878784,3.724138650795794e-06,1.6623262166976929,0.770616888999939,0.770616888999939,0.0,81.86360931396484,85.0,16731.349609375,-0.0,867.1437377929688,1.0,283.1499938964844,285.05029296875,289.60430908203125,290.736572265625,293.1499938964844,293.1499938964844,283.1499938964844,18235.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6007249355316162,1.0,0.0,0.0,2.098823547363281,2.098832607269287,2.93930895622907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3782.118896484375,0.0,318.7416381835937,1895.4371337890625,0.0,932.84423828125,0.5343518257141113,1.0,0.0,3.0,1.0,0.0
12128640,297.4796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.64080810546875,0.9990000128746032,0.5201581120491028,0.4152586460113525,297.4057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6395874023437,0.7716325521469116,0.2111885994672775,0.2008865773677826,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6398620605469,0.8034433126449585,0.2374642342329025,0.1669960469007492,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6390380859375,0.7187804579734802,0.1685193181037902,0.1607944369316101,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6393127441406,0.7426692247390747,0.1871595829725265,0.8473927974700928,285.6403503417969,285.6477966308594,293.3570556640625,286.5723876953125,293.3541259765625,297.43414306640625,285.6437072753906,1.0,0.4121276140213012,1.0,1.0,0.0,1.0,-2.15022349357605,2.150219678878784,3.724138650795794e-06,1.6623262166976929,0.770616888999939,0.770616888999939,0.0,81.86360931396484,85.0,16731.349609375,-0.0,867.1437377929688,1.0,283.1499938964844,285.05029296875,289.60430908203125,290.736572265625,293.1499938964844,293.1499938964844,283.1499938964844,18235.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6007249355316162,1.0,0.0,0.0,2.098823547363281,2.098832607269287,2.93930895622907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3782.118896484375,0.0,318.7416381835937,1895.4371337890625,0.0,932.84423828125,0.5343518257141113,1.0,0.0,3.0,1.0,0.0
12128700,297.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.668701171875,0.9990000128746032,0.5216972827911377,0.4195759892463684,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.66754150390625,0.7712600231170654,0.213026151061058,0.2026844322681427,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6677551269531,0.8017878532409668,0.2384379208087921,0.1677189469337463,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6669921875,0.718410849571228,0.1699359267950058,0.1622037291526794,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6672668457031,0.741484522819519,0.1880800276994705,0.8518542647361755,285.6682434082031,285.5969543457031,293.4148254394531,286.5924987792969,293.4117736816406,297.43170166015625,285.6714782714844,1.0,0.4153190851211548,1.0,1.0,0.0,1.0,-2.1654884815216064,2.165484666824341,3.777057372644777e-06,1.6743083000183103,0.7718794345855713,0.7718794345855713,0.0,83.36727142333984,85.0,16917.15234375,-0.0,887.0062866210938,1.0,283.1499938964844,285.0731811523437,289.6230163574219,290.76531982421875,293.1499938964844,293.1499938964844,283.1499938964844,18135.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6036999225616455,1.0,0.0,0.0,2.097241163253784,2.09725022315979,2.934878295945964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3795.09423828125,0.0,317.7104797363281,1895.4371337890625,0.0,949.5977783203124,0.533843457698822,1.0,0.0,3.0,1.0,0.0
12128760,297.4678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6954650878906,0.9990000128746032,0.523145318031311,0.4238884747028351,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6943664550781,0.7708492279052734,0.214829221367836,0.2044438868761062,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.694580078125,0.8001222610473633,0.2393826246261596,0.1684177815914154,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6938781738281,0.7179765701293945,0.1713030785322189,0.1635604351758957,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.694091796875,0.740257740020752,0.1889504790306091,0.8560633063316345,285.695068359375,285.55767822265625,293.47479248046875,286.6142883300781,293.4716796875,297.4286499023437,285.6981201171875,1.0,0.4184436202049255,1.0,1.0,0.0,1.0,-2.180306434631348,2.180302619934082,3.828754870482953e-06,1.6859067678451538,0.7735052704811096,0.7735052704811096,0.0,84.87031555175781,73.0,17108.123046875,-0.0,906.6893920898438,1.0,283.1499938964844,285.0945129394531,289.6439514160156,290.79656982421875,293.1499938964844,293.1499938964844,283.1499938964844,18021.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6066204905509949,1.0,0.0,0.0,2.0980799198150635,2.0980889797210693,2.9372262133620097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3808.948974609375,0.0,317.5404968261719,1895.4371337890625,0.0,966.2875366210938,0.5338348150253296,1.0,0.0,3.0,1.0,0.0
12128820,297.5229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7024841308594,0.9990000128746032,0.532630980014801,0.3797639608383178,297.4107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70263671875,0.8041398525238037,0.2182312458753585,0.2072972655296325,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7026062011719,0.8304776549339294,0.241067424416542,0.1693296730518341,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70269775390625,0.7458066940307617,0.1737981438636779,0.1655700057744979,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7026672363281,0.7685856223106384,0.1905091851949691,0.861268937587738,285.7025146484375,285.4550170898437,293.60107421875,286.6625061035156,293.5976867675781,297.4551086425781,285.70184326171875,1.0,0.4022298157215118,1.0,1.0,0.0,1.0,-2.1405532360076904,2.140549659729004,3.692328164106584e-06,1.6556572914123535,0.7776704430580139,0.7776704430580139,0.0,73.26024627685547,76.0,17105.74609375,-0.0,826.775146484375,1.0,283.1499938964844,285.0941772460937,289.6856384277344,290.8487854003906,293.1499938964844,293.1499938964844,283.1499938964844,17833.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6115099787712097,1.0,0.0,0.0,2.104809045791626,2.104818105697632,2.9560976599896094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3822.236572265625,0.0,319.2924499511719,1895.4371337890625,0.0,994.7603149414062,0.5349699854850769,1.0,0.0,3.0,1.0,0.0
12128880,297.5229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7024841308594,0.9990000128746032,0.532630980014801,0.3797639608383178,297.4107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70263671875,0.8041398525238037,0.2182312458753585,0.2072972655296325,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7026062011719,0.8304776549339294,0.241067424416542,0.1693296730518341,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70269775390625,0.7458066940307617,0.1737981438636779,0.1655700057744979,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7026672363281,0.7685856223106384,0.1905091851949691,0.861268937587738,285.7025146484375,285.4550170898437,293.60107421875,286.6625061035156,293.5976867675781,297.4551086425781,285.70184326171875,1.0,0.4022298157215118,1.0,1.0,0.0,1.0,-2.1405532360076904,2.140549659729004,3.692328164106584e-06,1.6556572914123535,0.7776704430580139,0.7776704430580139,0.0,73.26024627685547,76.0,17105.74609375,-0.0,826.775146484375,1.0,283.1499938964844,285.0941772460937,289.6856384277344,290.8487854003906,293.1499938964844,293.1499938964844,283.1499938964844,17833.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6115099787712097,1.0,0.0,0.0,2.104809045791626,2.104818105697632,2.9560976599896094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3822.236572265625,0.0,319.2924499511719,1895.4371337890625,0.0,994.7603149414062,0.5349699854850769,1.0,0.0,3.0,1.0,0.0
12128940,297.5791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379455566406,0.9990000128746032,0.5431283116340637,0.388104110956192,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7370910644531,0.8025435209274292,0.2217064052820205,0.2106235325336456,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7372436523437,0.826774001121521,0.2428045272827148,0.1705762445926666,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.73663330078125,0.7441447377204895,0.1763238310813903,0.1680154502391815,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.73681640625,0.7653893232345581,0.1922663301229477,0.8692742586135864,285.7376403808594,285.3399353027344,293.7351989746094,286.7164001464844,293.73162841796875,297.4897766113281,285.74041748046875,1.0,0.4095321595668793,1.0,1.0,0.0,1.0,-2.1685593128204346,2.168555736541748,3.787620698858518e-06,1.6766397953033447,0.7839629054069519,0.7839629054069519,0.0,75.91946411132812,79.0,17497.0859375,-0.0,862.4041748046875,1.0,283.1499938964844,285.1203918457031,289.7287902832031,290.9035339355469,293.1499938964844,293.1499938964844,283.1499938964844,17635.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6137193441390991,1.0,0.0,0.0,2.118738412857056,2.1187477111816406,2.995353725054884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3848.519775390625,0.0,323.78387451171875,1895.4371337890625,0.0,1007.8411865234376,0.5376704335212708,1.0,0.0,3.0,1.0,0.0
12129000,297.5791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379455566406,0.9990000128746032,0.5431283116340637,0.388104110956192,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7370910644531,0.8025435209274292,0.2217064052820205,0.2106235325336456,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7372436523437,0.826774001121521,0.2428045272827148,0.1705762445926666,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.73663330078125,0.7441447377204895,0.1763238310813903,0.1680154502391815,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.73681640625,0.7653893232345581,0.1922663301229477,0.8692742586135864,285.7376403808594,285.3399353027344,293.7351989746094,286.7164001464844,293.73162841796875,297.4897766113281,285.74041748046875,1.0,0.4095321595668793,1.0,1.0,0.0,1.0,-2.1685593128204346,2.168555736541748,3.787620698858518e-06,1.6766397953033447,0.7839629054069519,0.7839629054069519,0.0,75.91946411132812,79.0,17497.0859375,-0.0,862.4041748046875,1.0,283.1499938964844,285.1203918457031,289.7287902832031,290.9035339355469,293.1499938964844,293.1499938964844,283.1499938964844,17635.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6137193441390991,1.0,0.0,0.0,2.118738412857056,2.1187477111816406,2.995353725054884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3848.519775390625,0.0,323.78387451171875,1895.4371337890625,0.0,1007.8411865234376,0.5376704335212708,1.0,0.0,3.0,1.0,0.0
12129060,297.5843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7834167480469,0.9990000128746032,0.5491186380386353,0.3972398936748504,297.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826232910156,0.8005127906799316,0.2251931875944137,0.2139932662248611,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7827453613281,0.8227285742759705,0.2445665746927261,0.1718598753213882,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7821960449219,0.7420796155929565,0.1788129955530166,0.1704567968845367,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7823791503906,0.7618384957313538,0.1939544975757599,0.8773521780967712,285.7831115722656,285.212646484375,293.8764038085937,286.7753601074219,293.87274169921875,297.4940795898437,285.78564453125,1.0,0.4157787561416626,1.0,1.0,0.0,1.0,-2.19775652885437,2.1977524757385254,3.889572326443158e-06,1.699240803718567,0.7927557229995728,0.7927557229995728,0.0,78.87847137451172,82.0,17949.0625,-0.0,901.1195068359376,1.0,283.1499938964844,285.1506042480469,289.7938537597656,290.9903259277344,293.1499938964844,293.1499938964844,283.1499938964844,17412.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6172294616699219,1.0,0.0,0.0,2.141397953033448,2.141407251358032,3.0597655609199137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3885.6708984375,0.0,331.64215087890625,1895.4371337890625,0.0,1028.895263671875,0.5422357320785522,1.0,0.0,3.0,1.0,0.0
12129120,297.5843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7834167480469,0.9990000128746032,0.5491186380386353,0.3972398936748504,297.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826232910156,0.8005127906799316,0.2251931875944137,0.2139932662248611,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7827453613281,0.8227285742759705,0.2445665746927261,0.1718598753213882,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7821960449219,0.7420796155929565,0.1788129955530166,0.1704567968845367,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7823791503906,0.7618384957313538,0.1939544975757599,0.8773521780967712,285.7831115722656,285.212646484375,293.8764038085937,286.7753601074219,293.87274169921875,297.4940795898437,285.78564453125,1.0,0.4157787561416626,1.0,1.0,0.0,1.0,-2.19775652885437,2.1977524757385254,3.889572326443158e-06,1.699240803718567,0.7927557229995728,0.7927557229995728,0.0,78.87847137451172,82.0,17949.0625,-0.0,901.1195068359376,1.0,283.1499938964844,285.1506042480469,289.7938537597656,290.9903259277344,293.1499938964844,293.1499938964844,283.1499938964844,17412.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6172294616699219,1.0,0.0,0.0,2.141397953033448,2.141407251358032,3.0597655609199137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3885.6708984375,0.0,331.64215087890625,1895.4371337890625,0.0,1028.895263671875,0.5422357320785522,1.0,0.0,3.0,1.0,0.0
12129180,297.5736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8246154785156,0.9990000128746032,0.5535433888435364,0.4063395857810974,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82391357421875,0.7985890507698059,0.2286756187677383,0.2173648029565811,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82403564453125,0.8188320994377136,0.2463291585445404,0.1731505990028381,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82354736328125,0.7400791645050049,0.181259736418724,0.1728631407022476,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8236999511719,0.7583092451095581,0.1955109983682632,0.8848728537559509,285.8243713378906,285.0734558105469,294.0240173339844,286.8387756347656,294.0202331542969,297.48785400390625,285.8265991210937,1.0,0.4219096899032593,1.0,1.0,0.0,1.0,-2.226210832595825,2.2262067794799805,3.990578534285305e-06,1.7214152812957764,0.8039881587028503,0.8039881587028503,0.0,81.8752670288086,85.0,18425.265625,-0.0,940.1828002929688,1.0,283.1499938964844,285.1748352050781,289.8687744140625,291.0923156738281,293.1499938964844,293.1499938964844,283.1499938964844,17185.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6232261657714844,1.0,0.0,0.0,2.172684907913208,2.172694206237793,3.149827989545884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3926.756103515625,0.0,343.0990905761719,1895.4371337890625,0.0,1065.6239013671875,0.5486978888511658,1.0,0.0,3.0,1.0,0.0
12129240,297.5736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8246154785156,0.9990000128746032,0.5535433888435364,0.4063395857810974,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82391357421875,0.7985890507698059,0.2286756187677383,0.2173648029565811,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82403564453125,0.8188320994377136,0.2463291585445404,0.1731505990028381,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82354736328125,0.7400791645050049,0.181259736418724,0.1728631407022476,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8236999511719,0.7583092451095581,0.1955109983682632,0.8848728537559509,285.8243713378906,285.0734558105469,294.0240173339844,286.8387756347656,294.0202331542969,297.48785400390625,285.8265991210937,1.0,0.4219096899032593,1.0,1.0,0.0,1.0,-2.226210832595825,2.2262067794799805,3.990578534285305e-06,1.7214152812957764,0.8039881587028503,0.8039881587028503,0.0,81.8752670288086,85.0,18425.265625,-0.0,940.1828002929688,1.0,283.1499938964844,285.1748352050781,289.8687744140625,291.0923156738281,293.1499938964844,293.1499938964844,283.1499938964844,17185.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6232261657714844,1.0,0.0,0.0,2.172684907913208,2.172694206237793,3.149827989545884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3926.756103515625,0.0,343.0990905761719,1895.4371337890625,0.0,1065.6239013671875,0.5486978888511658,1.0,0.0,3.0,1.0,0.0
12129300,297.5660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.843505859375,0.9990000128746032,0.5554859042167664,0.4108457565307617,297.4159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8428649902344,0.7976792454719543,0.2304111868143081,0.2190463095903396,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.84295654296875,0.8169425129890442,0.2472063452005386,0.1737937331199646,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8424987792969,0.7391126751899719,0.1824635416269302,0.1740489155054092,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8426208496094,0.7565699219703674,0.196243554353714,0.8884215354919434,285.84326171875,284.9989929199219,294.1000061035156,286.8719787597656,294.09619140625,297.4831237792969,285.8453674316406,1.0,0.4249181747436523,1.0,1.0,0.0,1.0,-2.240103006362915,2.2400989532470703,4.040393832838163e-06,1.7322412729263306,0.8105519413948059,0.8105519413948059,0.0,83.376220703125,85.0,18671.701171875,-0.0,959.7293701171876,1.0,283.1499938964844,285.18463134765625,289.906982421875,291.1453857421875,293.1499938964844,293.1499938964844,283.1499938964844,17073.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6269872784614563,1.0,0.0,0.0,2.191505193710327,2.191514492034912,3.204633571840532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.96728515625,0.0,350.2444763183594,1895.4371337890625,0.0,1089.140625,0.5526373982429504,1.0,0.0,3.0,1.0,0.0
12129360,297.5578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8612670898437,0.9990000128746032,0.5573121309280396,0.4153255522251129,297.4164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.86065673828125,0.7967994809150696,0.2321421951055526,0.2207238376140594,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8607482910156,0.8150838613510132,0.2480791211128235,0.1744344979524612,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8603210449219,0.7381640672683716,0.1836533099412918,0.1752218604087829,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8604431152344,0.7548489570617676,0.1969493180513382,0.8918443322181702,285.8610534667969,284.95001220703125,294.17730712890625,286.90606689453125,294.1734619140625,297.4779357910156,285.863037109375,1.0,0.4278901219367981,1.0,1.0,0.0,1.0,-2.253789186477661,2.2537851333618164,4.089699359610677e-06,1.742853045463562,0.8173545002937317,0.8173545002937317,0.0,84.87751770019531,88.0,18923.283203125,-0.0,979.2883911132812,1.0,283.1499938964844,285.1929626464844,289.9450378417969,291.1988220214844,293.1499938964844,293.1499938964844,283.1499938964844,16968.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6310940980911255,1.0,0.0,0.0,2.212303400039673,2.212312936782837,3.2657487736287294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.406494140625,0.0,358.3598327636719,1895.4371337890625,0.0,1115.2337646484375,0.5570239424705505,1.0,0.0,3.0,1.0,0.0
12129420,297.5404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8956604003906,0.9990000128746032,0.5607129335403442,0.4241397976875305,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8950500488281,0.7951708436012268,0.2355954200029373,0.2240684777498245,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8951110839844,0.8114837408065796,0.2498117387294769,0.1757067292928695,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8947448730469,0.7363542318344116,0.1859946101903915,0.1775301843881607,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.89483642578125,0.7515130639076233,0.1982952654361724,0.8983727693557739,285.8954162597656,284.95001220703125,294.3356018066406,286.9765930175781,294.3316650390625,297.4668884277344,285.8973388671875,1.0,0.4337257742881775,1.0,1.0,0.0,1.0,-2.2805380821228027,2.280534029006958,4.187490958429407e-06,1.763883352279663,0.8301908373832703,0.8301908373832703,0.0,87.88032531738281,91.0,19434.521484375,-0.0,1018.4046020507812,1.0,283.1499938964844,285.2080993652344,290.0199890136719,291.3051452636719,293.1499938964844,293.1499938964844,283.1499938964844,16867.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6398440599441528,1.0,0.0,0.0,2.255540132522583,2.255549907684326,3.3946457733691204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.39208984375,0.0,376.2182922363281,1895.4371337890625,0.0,1172.239013671875,0.566360354423523,1.0,0.0,3.0,1.0,0.0
12129480,297.5404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8956604003906,0.9990000128746032,0.5607129335403442,0.4241397976875305,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8950500488281,0.7951708436012268,0.2355954200029373,0.2240684777498245,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8951110839844,0.8114837408065796,0.2498117387294769,0.1757067292928695,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8947448730469,0.7363542318344116,0.1859946101903915,0.1775301843881607,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.89483642578125,0.7515130639076233,0.1982952654361724,0.8983727693557739,285.8954162597656,284.95001220703125,294.3356018066406,286.9765930175781,294.3316650390625,297.4668884277344,285.8973388671875,1.0,0.4337257742881775,1.0,1.0,0.0,1.0,-2.2805380821228027,2.280534029006958,4.187490958429407e-06,1.763883352279663,0.8301908373832703,0.8301908373832703,0.0,87.88032531738281,91.0,19434.521484375,-0.0,1018.4046020507812,1.0,283.1499938964844,285.2080993652344,290.0199890136719,291.3051452636719,293.1499938964844,293.1499938964844,283.1499938964844,16867.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6398440599441528,1.0,0.0,0.0,2.255540132522583,2.255549907684326,3.3946457733691204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.39208984375,0.0,376.2182922363281,1895.4371337890625,0.0,1172.239013671875,0.566360354423523,1.0,0.0,3.0,1.0,0.0
12129540,297.5225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.929443359375,0.9990000128746032,0.5638483166694641,0.432816594839096,297.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9288635253906,0.7936834096908569,0.2390469163656234,0.2274085730314254,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9289245605469,0.8079867959022522,0.2515316605567932,0.176969289779663,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9285583496094,0.7346305847167969,0.1882916688919067,0.1797947585582733,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9286193847656,0.7483006715774536,0.1995722204446792,0.9045681953430176,285.92919921875,284.95001220703125,294.4981384277344,287.0498046875,294.4941711425781,297.4556884765625,285.9310913085937,1.0,0.4394431412220001,1.0,1.0,0.0,1.0,-2.306652784347534,2.3066484928131104,4.284020178602077e-06,1.784345269203186,0.8434765338897705,0.8434765338897705,0.0,90.88275909423828,94.0,19958.279296875,-0.0,1057.6781005859375,1.0,283.1499938964844,285.2220458984375,290.0942687988281,291.4111633300781,293.1499938964844,293.1499938964844,283.1499938964844,16803.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.648775577545166,1.0,0.0,0.0,2.300867080688477,2.300877094268799,3.532453547450132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4056.047607421875,0.0,395.8302917480469,1895.4371337890625,0.0,1232.347412109375,0.5762652158737183,1.0,0.0,3.0,1.0,0.0
12129600,297.5225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.929443359375,0.9990000128746032,0.5638483166694641,0.432816594839096,297.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9288635253906,0.7936834096908569,0.2390469163656234,0.2274085730314254,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9289245605469,0.8079867959022522,0.2515316605567932,0.176969289779663,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9285583496094,0.7346305847167969,0.1882916688919067,0.1797947585582733,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9286193847656,0.7483006715774536,0.1995722204446792,0.9045681953430176,285.92919921875,284.95001220703125,294.4981384277344,287.0498046875,294.4941711425781,297.4556884765625,285.9310913085937,1.0,0.4394431412220001,1.0,1.0,0.0,1.0,-2.306652784347534,2.3066484928131104,4.284020178602077e-06,1.784345269203186,0.8434765338897705,0.8434765338897705,0.0,90.88275909423828,94.0,19958.279296875,-0.0,1057.6781005859375,1.0,283.1499938964844,285.2220458984375,290.0942687988281,291.4111633300781,293.1499938964844,293.1499938964844,283.1499938964844,16803.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.648775577545166,1.0,0.0,0.0,2.300867080688477,2.300877094268799,3.532453547450132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4056.047607421875,0.0,395.8302917480469,1895.4371337890625,0.0,1232.347412109375,0.5762652158737183,1.0,0.0,3.0,1.0,0.0
12129660,297.5047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.96307373046875,0.9990000128746032,0.5667651295661926,0.4413340985774994,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9624938964844,0.7923550009727478,0.2425078600645065,0.2307549715042114,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9625549316406,0.8045935034751892,0.2532441020011902,0.1782259345054626,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9621887207031,0.7330077886581421,0.1905536204576492,0.182024285197258,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9622497558594,0.7452354431152344,0.2007982730865478,0.9105188846588136,285.9628295898437,284.95001220703125,294.66424560546875,287.1250915527344,294.6602478027344,297.4447937011719,285.9647216796875,1.0,0.4450577795505523,1.0,1.0,0.0,1.0,-2.3322410583496094,2.3322365283966064,4.379848633107031e-06,1.804460406303405,0.8572069406509399,0.8572069406509399,0.0,93.88487243652344,97.0,20492.68359375,-0.0,1097.1846923828125,1.0,283.1499938964844,285.23541259765625,290.1692199707031,291.5181884765625,293.1499938964844,293.1499938964844,283.1499938964844,16765.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6576142907142639,1.0,0.0,0.0,2.3473918437957764,2.3474020957946777,3.676754261050519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4100.6494140625,0.0,416.8451843261719,1895.4371337890625,0.0,1293.66650390625,0.5865114331245422,1.0,0.0,3.0,1.0,0.0
12129720,297.5047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.96307373046875,0.9990000128746032,0.5667651295661926,0.4413340985774994,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9624938964844,0.7923550009727478,0.2425078600645065,0.2307549715042114,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9625549316406,0.8045935034751892,0.2532441020011902,0.1782259345054626,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9621887207031,0.7330077886581421,0.1905536204576492,0.182024285197258,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9622497558594,0.7452354431152344,0.2007982730865478,0.9105188846588136,285.9628295898437,284.95001220703125,294.66424560546875,287.1250915527344,294.6602478027344,297.4447937011719,285.9647216796875,1.0,0.4450577795505523,1.0,1.0,0.0,1.0,-2.3322410583496094,2.3322365283966064,4.379848633107031e-06,1.804460406303405,0.8572069406509399,0.8572069406509399,0.0,93.88487243652344,97.0,20492.68359375,-0.0,1097.1846923828125,1.0,283.1499938964844,285.23541259765625,290.1692199707031,291.5181884765625,293.1499938964844,293.1499938964844,283.1499938964844,16765.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6576142907142639,1.0,0.0,0.0,2.3473918437957764,2.3474020957946777,3.676754261050519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4100.6494140625,0.0,416.8451843261719,1895.4371337890625,0.0,1293.66650390625,0.5865114331245422,1.0,0.0,3.0,1.0,0.0
12129780,297.4872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.99688720703125,0.9990000128746032,0.5694820880889893,0.4497147500514984,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9963073730469,0.7911727428436279,0.2459863424301147,0.2341160625219345,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9963684082031,0.8013482689857483,0.2549517154693603,0.1794789433479309,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9960021972656,0.7314742207527161,0.1927862614393234,0.184224933385849,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99609375,0.7423067092895508,0.2019839584827423,0.9162787795066832,285.9966735839844,284.95001220703125,294.83319091796875,287.20184326171875,294.82916259765625,297.434326171875,285.99853515625,1.0,0.4505857825279236,1.0,1.0,0.0,1.0,-2.357414722442627,2.357410192489624,4.475039077078691e-06,1.8241547346115112,0.8713900446891785,0.8713900446891785,0.0,96.88665771484376,100.0,21036.392578125,-0.0,1137.014404296875,1.0,283.1499938964844,285.2486877441406,290.2455139160156,291.6269836425781,293.1499938964844,293.1499938964844,283.1499938964844,16746.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.666343092918396,1.0,0.0,0.0,2.394464492797852,2.394475221633911,3.825693681847042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4146.3291015625,0.0,439.00048828125,1895.4371337890625,0.0,1355.94189453125,0.5969407558441162,1.0,0.0,3.0,1.0,0.0
