time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12129840,297.4872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.99688720703125,0.9990000128746032,0.5694820880889893,0.4497147500514984,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9963073730469,0.7911727428436279,0.2459863424301147,0.2341160625219345,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9963684082031,0.8013482689857483,0.2549517154693603,0.1794789433479309,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9960021972656,0.7314742207527161,0.1927862614393234,0.184224933385849,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99609375,0.7423067092895508,0.2019839584827423,0.9162787795066832,285.9966735839844,284.95001220703125,294.83319091796875,287.20184326171875,294.82916259765625,297.434326171875,285.99853515625,1.0,0.4505857825279236,1.0,1.0,0.0,1.0,-2.357414722442627,2.357410192489624,4.475039077078691e-06,1.8241547346115112,0.8713900446891785,0.8713900446891785,0.0,96.88665771484376,100.0,21036.392578125,-0.0,1137.014404296875,1.0,283.1499938964844,285.2486877441406,290.2455139160156,291.6269836425781,293.1499938964844,293.1499938964844,283.1499938964844,16746.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.666343092918396,1.0,0.0,0.0,2.394464492797852,2.394475221633911,3.825693681847042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4146.3291015625,0.0,439.00048828125,1895.4371337890625,0.0,1355.94189453125,0.5969407558441162,1.0,0.0,3.0,1.0,0.0
12129900,297.4786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0139465332031,0.9990000128746032,0.5707654356956482,0.4538574516773224,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01336669921875,0.7906344532966614,0.2477346509695053,0.2358045578002929,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.013427734375,0.7997866868972778,0.2558041512966156,0.1801044642925262,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0130615234375,0.7307382225990295,0.193892702460289,0.1853155642747879,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0131225585937,0.740890383720398,0.2025636136531829,0.9190969467163086,286.01373291015625,284.95001220703125,294.91851806640625,287.2406005859375,294.9144897460937,297.4293212890625,286.0155944824219,1.0,0.4533205926418304,1.0,1.0,0.0,1.0,-2.3698670864105225,2.3698625564575195,4.5224187488202006e-06,1.833840489387512,0.8786613345146179,0.8786613345146179,0.0,98.3874282836914,100.0,21311.31640625,-0.0,1157.066162109375,1.0,283.1499938964844,285.25537109375,290.2841186523437,291.6820983886719,293.1499938964844,293.1499938964844,283.1499938964844,16742.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6706862449645996,1.0,0.0,0.0,2.418051719665528,2.418062448501587,3.901436684827786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.560546875,0.0,450.4378662109375,1895.4371337890625,0.0,1387.54248046875,0.602186381816864,1.0,0.0,3.0,1.0,0.0
12129960,297.4700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0311279296875,0.9990000128746032,0.5720041394233704,0.4579672217369079,297.4201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0305480957031,0.7901313304901123,0.249489352107048,0.2374988049268722,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.03057861328125,0.7982656359672546,0.2566558122634887,0.180729478597641,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0302429199219,0.7300238609313965,0.1949937641620636,0.1864009201526641,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0303039550781,0.7395067811012268,0.2031362503767013,0.921882152557373,286.0308837890625,284.95001220703125,295.0042724609375,287.2795104980469,295.000244140625,297.4244689941406,286.0327453613281,1.0,0.4560369253158569,1.0,1.0,0.0,1.0,-2.382240295410156,2.3822357654571533,4.569708835333586e-06,1.8434393405914309,0.8860434293746948,0.8860434293746948,0.0,99.8882064819336,103.0,21587.96875,-0.0,1177.2178955078125,1.0,283.1499938964844,285.2621459960937,290.3229675292969,291.737548828125,293.1499938964844,293.1499938964844,283.1499938964844,16741.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6750245690345764,1.0,0.0,0.0,2.441587209701538,2.4415979385375977,3.977753237904835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.00634765625,0.0,462.0758972167969,1895.4371337890625,0.0,1419.5032958984375,0.607431948184967,1.0,0.0,3.0,1.0,0.0
12130020,297.4532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0658874511719,0.9990000128746032,0.5743504762649536,0.4660831987857818,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0653076171875,0.7892325520515442,0.2530209422111511,0.240907073020935,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0653076171875,0.7953433394432068,0.2583549916744232,0.1819771528244018,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0649719238281,0.7286602258682251,0.1971806287765503,0.1885567307472229,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0650329589844,0.7368366122245789,0.2042623460292816,0.9273627996444702,286.06561279296875,284.95001220703125,295.1767883300781,287.3575439453125,295.1727600097656,297.4151916503906,286.0675048828125,1.0,0.4614169895648956,1.0,1.0,0.0,1.0,-2.406758069992065,2.4067533016204834,4.66412666355609e-06,1.862435936927796,0.9011527895927428,0.9011527895927428,0.0,102.8896942138672,91.0,22145.74609375,-0.0,1217.8214111328125,1.0,283.1499938964844,285.2760314941406,290.40093994140625,291.8492126464844,293.1499938964844,293.1499938964844,283.1499938964844,16748.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.683699905872345,1.0,0.0,0.0,2.4883036613464355,2.488314628601074,4.131426862841181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4240.43994140625,0.0,485.8476867675781,1895.4371337890625,0.0,1484.5670166015625,0.6178761124610901,1.0,0.0,3.0,1.0,0.0
12130080,297.4532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0658874511719,0.9990000128746032,0.5743504762649536,0.4660831987857818,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0653076171875,0.7892325520515442,0.2530209422111511,0.240907073020935,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0653076171875,0.7953433394432068,0.2583549916744232,0.1819771528244018,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0649719238281,0.7286602258682251,0.1971806287765503,0.1885567307472229,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0650329589844,0.7368366122245789,0.2042623460292816,0.9273627996444702,286.06561279296875,284.95001220703125,295.1767883300781,287.3575439453125,295.1727600097656,297.4151916503906,286.0675048828125,1.0,0.4614169895648956,1.0,1.0,0.0,1.0,-2.406758069992065,2.4067533016204834,4.66412666355609e-06,1.862435936927796,0.9011527895927428,0.9011527895927428,0.0,102.8896942138672,91.0,22145.74609375,-0.0,1217.8214111328125,1.0,283.1499938964844,285.2760314941406,290.40093994140625,291.8492126464844,293.1499938964844,293.1499938964844,283.1499938964844,16748.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.683699905872345,1.0,0.0,0.0,2.4883036613464355,2.488314628601074,4.131426862841181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4240.43994140625,0.0,485.8476867675781,1895.4371337890625,0.0,1484.5670166015625,0.6178761124610901,1.0,0.0,3.0,1.0,0.0
12130140,297.4958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0596618652344,0.9990000128746032,0.5824070572853088,0.4264968633651733,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0599060058594,0.8163943886756897,0.2564392685890198,0.2437498271465301,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0599060058594,0.8202972412109375,0.2598945796489715,0.1827779412269592,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.06005859375,0.7510855197906494,0.199213370680809,0.1901030242443084,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.06005859375,0.7586537003517151,0.2052850276231765,0.9300562143325806,286.05975341796875,284.95001220703125,295.3500061035156,287.4353332519531,295.3459167480469,297.4329528808594,286.0586853027344,1.0,0.4464718103408813,1.0,1.0,0.0,1.0,-2.368726968765259,2.368722438812256,4.519350113696419e-06,1.833650827407837,0.9159624576568604,0.9159624576568604,0.0,91.2407455444336,94.0,22270.958984375,0.0,1126.907958984375,1.0,283.1499938964844,285.2537536621094,290.4719543457031,291.9413452148437,293.1499938964844,293.1499938964844,283.1499938964844,16782.46875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6913180351257324,1.0,0.0,0.0,2.533785104751587,2.533796548843384,4.2838371427933453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4267.41796875,0.0,509.9453125,1895.4371337890625,0.0,1542.9215087890625,0.631097137928009,1.0,0.0,3.0,1.0,0.0
12130200,297.4958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0596618652344,0.9990000128746032,0.5824070572853088,0.4264968633651733,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0599060058594,0.8163943886756897,0.2564392685890198,0.2437498271465301,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0599060058594,0.8202972412109375,0.2598945796489715,0.1827779412269592,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.06005859375,0.7510855197906494,0.199213370680809,0.1901030242443084,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.06005859375,0.7586537003517151,0.2052850276231765,0.9300562143325806,286.05975341796875,284.95001220703125,295.3500061035156,287.4353332519531,295.3459167480469,297.4329528808594,286.0586853027344,1.0,0.4464718103408813,1.0,1.0,0.0,1.0,-2.368726968765259,2.368722438812256,4.519350113696419e-06,1.833650827407837,0.9159624576568604,0.9159624576568604,0.0,91.2407455444336,94.0,22270.958984375,0.0,1126.907958984375,1.0,283.1499938964844,285.2537536621094,290.4719543457031,291.9413452148437,293.1499938964844,293.1499938964844,283.1499938964844,16782.46875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6913180351257324,1.0,0.0,0.0,2.533785104751587,2.533796548843384,4.2838371427933453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4267.41796875,0.0,509.9453125,1895.4371337890625,0.0,1542.9215087890625,0.631097137928009,1.0,0.0,3.0,1.0,0.0
12130260,297.53912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.06982421875,0.9990000128746032,0.5912471413612366,0.4341714382171631,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0694274902344,0.8153412342071533,0.2599814534187317,0.2471310943365097,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0694274902344,0.8173257112503052,0.2614933252334595,0.1839332431554794,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0691833496094,0.7493825554847717,0.2013324052095413,0.1921581178903579,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0692138671875,0.7557724714279175,0.2065457254648208,0.9358269572257996,286.0696716308594,284.95001220703125,295.5232238769531,287.5123291015625,295.5191650390625,297.45733642578125,286.07110595703125,1.0,0.452912300825119,1.0,1.0,0.0,1.0,-2.392742395401001,2.392737865447998,4.610148153005866e-06,1.8516404628753664,0.9308937191963196,0.9308937191963196,0.0,93.93120574951172,97.0,22853.23046875,0.0,1164.990234375,1.0,283.1499938964844,285.2424011230469,290.54022216796875,292.0341796875,293.1499938964844,293.1499938964844,283.1499938964844,17261.06640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6966251730918884,1.0,0.0,0.0,2.610264539718628,2.610276699066162,4.546345451217349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4312.27734375,0.0,554.5877075195312,1895.4371337890625,0.0,1584.2220458984375,0.6493741869926453,1.0,0.0,3.0,1.0,0.0
12130320,297.53912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.06982421875,0.9990000128746032,0.5912471413612366,0.4341714382171631,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0694274902344,0.8153412342071533,0.2599814534187317,0.2471310943365097,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0694274902344,0.8173257112503052,0.2614933252334595,0.1839332431554794,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0691833496094,0.7493825554847717,0.2013324052095413,0.1921581178903579,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0692138671875,0.7557724714279175,0.2065457254648208,0.9358269572257996,286.0696716308594,284.95001220703125,295.5232238769531,287.5123291015625,295.5191650390625,297.45733642578125,286.07110595703125,1.0,0.452912300825119,1.0,1.0,0.0,1.0,-2.392742395401001,2.392737865447998,4.610148153005866e-06,1.8516404628753664,0.9308937191963196,0.9308937191963196,0.0,93.93120574951172,97.0,22853.23046875,0.0,1164.990234375,1.0,283.1499938964844,285.2424011230469,290.54022216796875,292.0341796875,293.1499938964844,293.1499938964844,283.1499938964844,17261.06640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6966251730918884,1.0,0.0,0.0,2.610264539718628,2.610276699066162,4.546345451217349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4312.27734375,0.0,554.5877075195312,1895.4371337890625,0.0,1584.2220458984375,0.6493741869926453,1.0,0.0,3.0,1.0,0.0
12130380,297.538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.08319091796875,0.9990000128746032,0.5961692929267883,0.4424840807914734,297.4231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0828857421875,0.8139922618865967,0.263532429933548,0.2505623400211334,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0828857421875,0.814030110836029,0.2630585730075836,0.1850913166999817,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.08270263671875,0.7473877668380737,0.2033982127904892,0.1942068487405777,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.08270263671875,0.7526645660400391,0.2077386677265167,0.9416927099227904,286.0830383300781,284.95001220703125,295.6957092285156,287.5879821777344,295.6917419433594,297.4579467773437,286.0841979980469,1.0,0.4583775699138641,1.0,1.0,0.0,1.0,-2.417750835418701,2.417746067047119,4.707122116087703e-06,1.871132254600525,0.946076512336731,0.946076512336731,0.0,96.89400482177734,100.0,23487.37109375,0.0,1206.0244140625,1.0,283.1499938964844,285.2286682128906,290.62261962890625,292.1521301269531,293.1499938964844,293.1499938964844,283.1499938964844,17950.041015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7034459114074707,1.0,0.0,0.0,2.701218605041504,2.7012314796447754,4.868697942583822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4365.84765625,0.0,611.6430053710938,1895.4371337890625,0.0,1638.052978515625,0.6711588501930237,1.0,0.0,3.0,1.0,0.0
12130440,297.538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.08319091796875,0.9990000128746032,0.5961692929267883,0.4424840807914734,297.4231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0828857421875,0.8139922618865967,0.263532429933548,0.2505623400211334,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0828857421875,0.814030110836029,0.2630585730075836,0.1850913166999817,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.08270263671875,0.7473877668380737,0.2033982127904892,0.1942068487405777,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.08270263671875,0.7526645660400391,0.2077386677265167,0.9416927099227904,286.0830383300781,284.95001220703125,295.6957092285156,287.5879821777344,295.6917419433594,297.4579467773437,286.0841979980469,1.0,0.4583775699138641,1.0,1.0,0.0,1.0,-2.417750835418701,2.417746067047119,4.707122116087703e-06,1.871132254600525,0.946076512336731,0.946076512336731,0.0,96.89400482177734,100.0,23487.37109375,0.0,1206.0244140625,1.0,283.1499938964844,285.2286682128906,290.62261962890625,292.1521301269531,293.1499938964844,293.1499938964844,283.1499938964844,17950.041015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7034459114074707,1.0,0.0,0.0,2.701218605041504,2.7012314796447754,4.868697942583822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4365.84765625,0.0,611.6430053710938,1895.4371337890625,0.0,1638.052978515625,0.6711588501930237,1.0,0.0,3.0,1.0,0.0
12130500,297.5326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0851135253906,0.9990000128746032,0.5980298519134521,0.4466615617275238,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0849914550781,0.8133169412612915,0.2653011679649353,0.2522759735584259,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0849914550781,0.8123727440834045,0.2638251483440399,0.1856614202260971,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0849304199219,0.7463797926902771,0.204403668642044,0.1952089071273803,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0849304199219,0.7510903477668762,0.2082840502262115,0.944421648979187,286.0850524902344,284.95001220703125,295.781494140625,287.6251220703125,295.7775573730469,297.4546813964844,286.08563232421875,1.0,0.4610734581947326,1.0,1.0,0.0,1.0,-2.4299960136413574,2.4299912452697754,4.754976544063538e-06,1.8806711435317995,0.9536651968955994,0.9536651968955994,0.0,98.39122009277344,100.0,23821.1015625,0.0,1226.5908203125,1.0,283.1499938964844,285.2153625488281,290.6648864746094,292.2148132324219,293.1499938964844,293.1499938964844,283.1499938964844,18463.66015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7076743245124817,1.0,0.0,0.0,2.758500814437866,2.758514165878296,5.077378659734677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.30615234375,0.0,649.9393920898438,1895.4371337890625,0.0,1671.835693359375,0.6821529269218445,1.0,0.0,3.0,1.0,0.0
12130560,297.52471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0918884277344,0.9990000128746032,0.5996721386909485,0.4508334100246429,297.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0916442871094,0.8126453161239624,0.2670630216598511,0.2539814412593841,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0916442871094,0.8107121586799622,0.2645807862281799,0.1862218677997589,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.09149169921875,0.7453684210777283,0.2053878307342529,0.19619020819664,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0915222167969,0.749506950378418,0.2087955474853515,0.9469875693321228,286.091796875,284.95001220703125,295.8667907714844,287.6617126464844,295.8629150390625,297.4502868652344,286.0927124023437,1.0,0.4637312591075897,1.0,1.0,0.0,1.0,-2.4419920444488525,2.4419872760772705,4.802091552846832e-06,1.890011191368103,0.961343228816986,0.961343228816986,0.0,99.8911590576172,103.0,24127.953125,0.0,1247.059814453125,1.0,283.1499938964844,285.20953369140625,290.705322265625,292.2745361328125,293.1499938964844,293.1499938964844,283.1499938964844,18788.533203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7122405767440796,1.0,0.0,0.0,2.801108360290528,2.801121950149536,5.235439175521606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.11669921875,0.0,679.0888061523438,1895.4371337890625,0.0,1708.6597900390625,0.6951159238815308,1.0,0.0,3.0,1.0,0.0
12130620,297.5059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0981140136719,0.9990000128746032,0.6025232672691345,0.4591294527053833,297.4242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.097900390625,0.8113390207290649,0.2705680727958679,0.2573769390583038,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.097900390625,0.8074042201042175,0.2660637497901916,0.1873245388269424,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0977478027344,0.7433613538742065,0.2073009312152862,0.1980994492769241,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0977783203125,0.7463511824607849,0.209731712937355,0.9517195224761964,286.0980224609375,284.95001220703125,296.0357360839844,287.7330322265625,296.0319519042969,297.43975830078125,286.0988464355469,1.0,0.4689438641071319,1.0,1.0,0.0,1.0,-2.4653429985046387,2.465337991714477,4.894447101833066e-06,1.9081699848175049,0.9766740798950196,0.9766740798950196,0.0,102.89325714111328,106.0,24767.001953125,0.0,1287.7735595703125,1.0,283.1499938964844,285.18780517578125,290.7816467285156,292.3916320800781,293.1499938964844,293.1499938964844,283.1499938964844,19731.623046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722076416015625,1.0,0.0,0.0,2.906162977218628,2.906177759170532,5.635510547108424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4472.9677734375,0.0,755.462646484375,1895.4371337890625,0.0,1789.1397705078125,0.7203307747840881,1.0,0.0,3.0,1.0,0.0
12130680,297.5059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0981140136719,0.9990000128746032,0.6025232672691345,0.4591294527053833,297.4242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.097900390625,0.8113390207290649,0.2705680727958679,0.2573769390583038,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.097900390625,0.8074042201042175,0.2660637497901916,0.1873245388269424,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0977478027344,0.7433613538742065,0.2073009312152862,0.1980994492769241,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0977783203125,0.7463511824607849,0.209731712937355,0.9517195224761964,286.0980224609375,284.95001220703125,296.0357360839844,287.7330322265625,296.0319519042969,297.43975830078125,286.0988464355469,1.0,0.4689438641071319,1.0,1.0,0.0,1.0,-2.4653429985046387,2.465337991714477,4.894447101833066e-06,1.9081699848175049,0.9766740798950196,0.9766740798950196,0.0,102.89325714111328,106.0,24767.001953125,0.0,1287.7735595703125,1.0,283.1499938964844,285.18780517578125,290.7816467285156,292.3916320800781,293.1499938964844,293.1499938964844,283.1499938964844,19731.623046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722076416015625,1.0,0.0,0.0,2.906162977218628,2.906177759170532,5.635510547108424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4472.9677734375,0.0,755.462646484375,1895.4371337890625,0.0,1789.1397705078125,0.7203307747840881,1.0,0.0,3.0,1.0,0.0
12130740,297.4855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1033630371094,0.9990000128746032,0.6049652099609375,0.4673449099063873,297.42437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1031494140625,0.8100914359092712,0.2740557789802551,0.2607542276382446,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1031494140625,0.8041196465492249,0.2675166726112366,0.188405230641365,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.10302734375,0.7414008975028992,0.2091610431671142,0.1999541521072387,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.10302734375,0.7432374954223633,0.2105745077133178,0.9560063481330872,286.103271484375,284.95001220703125,296.20184326171875,287.80133056640625,296.1981506347656,297.4283142089844,286.1040344238281,1.0,0.4740329086780548,1.0,1.0,0.0,1.0,-2.4879486560821533,2.487943649291992,4.984658062312519e-06,1.9257190227508545,0.9920678734779358,0.9920678734779358,0.0,105.89567565917967,109.0,25400.353515625,0.0,1328.2652587890625,1.0,283.1499938964844,285.16534423828125,290.8510131835937,292.5011901855469,293.1499938964844,293.1499938964844,283.1499938964844,20747.251953125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.732090413570404,1.0,0.0,0.0,3.0137054920196533,3.013721227645874,6.060311648070638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4524.03955078125,0.0,839.5581665039062,1895.4371337890625,0.0,1872.6170654296875,0.7461556196212769,1.0,0.0,3.0,1.0,0.0
12130800,297.4855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1033630371094,0.9990000128746032,0.6049652099609375,0.4673449099063873,297.42437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1031494140625,0.8100914359092712,0.2740557789802551,0.2607542276382446,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1031494140625,0.8041196465492249,0.2675166726112366,0.188405230641365,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.10302734375,0.7414008975028992,0.2091610431671142,0.1999541521072387,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.10302734375,0.7432374954223633,0.2105745077133178,0.9560063481330872,286.103271484375,284.95001220703125,296.20184326171875,287.80133056640625,296.1981506347656,297.4283142089844,286.1040344238281,1.0,0.4740329086780548,1.0,1.0,0.0,1.0,-2.4879486560821533,2.487943649291992,4.984658062312519e-06,1.9257190227508545,0.9920678734779358,0.9920678734779358,0.0,105.89567565917967,109.0,25400.353515625,0.0,1328.2652587890625,1.0,283.1499938964844,285.16534423828125,290.8510131835937,292.5011901855469,293.1499938964844,293.1499938964844,283.1499938964844,20747.251953125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.732090413570404,1.0,0.0,0.0,3.0137054920196533,3.013721227645874,6.060311648070638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4524.03955078125,0.0,839.5581665039062,1895.4371337890625,0.0,1872.6170654296875,0.7461556196212769,1.0,0.0,3.0,1.0,0.0
12130860,297.46453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.109130859375,0.9990000128746032,0.6070829629898071,0.4754653871059418,297.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1089172363281,0.8089174628257751,0.2775374054908752,0.2641231417655945,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10888671875,0.800934374332428,0.2689486742019653,0.1894700229167938,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1087646484375,0.7395073771476746,0.210982397198677,0.2017695903778076,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1087646484375,0.7401928305625916,0.2113467901945114,0.9599555134773254,286.1090393066406,284.95001220703125,296.3644104003906,287.8661499023437,296.3608093261719,297.4167175292969,286.10992431640625,1.0,0.4790185391902923,1.0,1.0,0.0,1.0,-2.509958505630493,2.509953260421753,5.073261036159238e-06,1.9427849054336548,1.0,1.0,0.0,108.89778137207033,112.0,26020.822265625,0.0,1368.6710205078125,1.0,283.1499938964844,285.144287109375,290.9146728515625,292.6039428710937,293.1499938964844,293.1499938964844,283.1499938964844,21931.859375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7418481111526489,1.0,0.0,0.0,3.119314670562744,3.1193315982818604,6.49249670914287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.0849609375,0.0,929.0632934570312,1895.4371337890625,0.0,1955.351318359375,0.7716209888458252,1.0,0.0,3.0,1.0,0.0
12130920,297.46453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.109130859375,0.9990000128746032,0.6070829629898071,0.4754653871059418,297.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1089172363281,0.8089174628257751,0.2775374054908752,0.2641231417655945,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10888671875,0.800934374332428,0.2689486742019653,0.1894700229167938,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1087646484375,0.7395073771476746,0.210982397198677,0.2017695903778076,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1087646484375,0.7401928305625916,0.2113467901945114,0.9599555134773254,286.1090393066406,284.95001220703125,296.3644104003906,287.8661499023437,296.3608093261719,297.4167175292969,286.10992431640625,1.0,0.4790185391902923,1.0,1.0,0.0,1.0,-2.509958505630493,2.509953260421753,5.073261036159238e-06,1.9427849054336548,1.0,1.0,0.0,108.89778137207033,112.0,26020.822265625,0.0,1368.6710205078125,1.0,283.1499938964844,285.144287109375,290.9146728515625,292.6039428710937,293.1499938964844,293.1499938964844,283.1499938964844,21931.859375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7418481111526489,1.0,0.0,0.0,3.119314670562744,3.1193315982818604,6.49249670914287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.0849609375,0.0,929.0632934570312,1895.4371337890625,0.0,1955.351318359375,0.7716209888458252,1.0,0.0,3.0,1.0,0.0
12130980,297.44354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1198425292969,0.9990000128746032,0.6089419722557068,0.4834762513637543,297.4246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1195373535156,0.807839035987854,0.2810344994068146,0.2675004005432129,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1195373535156,0.7978835701942444,0.2703803181648254,0.1905301809310913,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1193542480469,0.7376996278762817,0.2127837389707565,0.2035610973834991,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1193542480469,0.7372411489486694,0.2120745182037353,0.9636738300323486,286.11968994140625,284.95001220703125,296.5226745605469,287.9268798828125,296.51922607421875,297.4054870605469,286.12078857421875,1.0,0.4839234352111816,1.0,1.0,0.0,1.0,-2.531535387039185,2.5315301418304443,5.160875389265129e-06,1.9595060348510744,1.0,1.0,0.0,111.89942169189452,115.0,26620.2734375,0.0,1409.1610107421875,1.0,283.1499938964844,285.1300048828125,290.9731750488281,292.69989013671875,293.1499938964844,293.1499938964844,283.1499938964844,23277.90625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511411905288696,1.0,0.0,0.0,3.213630437850952,3.2136483192443848,6.891046382406785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4620.0830078125,0.0,1015.9091186523438,1895.4371337890625,0.0,2035.3323974609373,0.7946931719779968,1.0,0.0,3.0,1.0,0.0
12131040,297.44354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1198425292969,0.9990000128746032,0.6089419722557068,0.4834762513637543,297.4246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1195373535156,0.807839035987854,0.2810344994068146,0.2675004005432129,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1195373535156,0.7978835701942444,0.2703803181648254,0.1905301809310913,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1193542480469,0.7376996278762817,0.2127837389707565,0.2035610973834991,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1193542480469,0.7372411489486694,0.2120745182037353,0.9636738300323486,286.11968994140625,284.95001220703125,296.5226745605469,287.9268798828125,296.51922607421875,297.4054870605469,286.12078857421875,1.0,0.4839234352111816,1.0,1.0,0.0,1.0,-2.531535387039185,2.5315301418304443,5.160875389265129e-06,1.9595060348510744,1.0,1.0,0.0,111.89942169189452,115.0,26620.2734375,0.0,1409.1610107421875,1.0,283.1499938964844,285.1300048828125,290.9731750488281,292.69989013671875,293.1499938964844,293.1499938964844,283.1499938964844,23277.90625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511411905288696,1.0,0.0,0.0,3.213630437850952,3.2136483192443848,6.891046382406785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4620.0830078125,0.0,1015.9091186523438,1895.4371337890625,0.0,2035.3323974609373,0.7946931719779968,1.0,0.0,3.0,1.0,0.0
12131100,297.4332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1239624023437,0.9990000128746032,0.6097873449325562,0.4874347150325775,297.42486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1237487792969,0.8073456883430481,0.2827945351600647,0.2691999971866607,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1237487792969,0.7964185476303101,0.2711006700992584,0.1910641342401504,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236267089844,0.7368361353874207,0.2136819213628769,0.2044544667005539,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236267089844,0.7358091473579407,0.2124285995960235,0.9654865264892578,286.1238708496094,284.95001220703125,296.6000061035156,287.95556640625,296.5966186523437,297.4001159667969,286.1246643066406,1.0,0.4863538146018982,1.0,1.0,0.0,1.0,-2.542226552963257,2.5422213077545166,5.204568424233003e-06,1.9677906036376955,1.0,1.0,0.0,113.4000473022461,115.0,26925.388671875,0.0,1429.5137939453125,1.0,283.1499938964844,285.12091064453125,291.00103759765625,292.7467956542969,293.1499938964844,293.1499938964844,283.1499938964844,24043.10546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7556424140930176,1.0,0.0,0.0,3.2660231590271,3.2660415172576904,7.117571385606425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4644.03662109375,0.0,1066.41162109375,1895.4371337890625,0.0,2074.4619140625,0.8047254085540771,1.0,0.0,3.0,1.0,0.0
12131160,297.42303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1334533691406,0.9990000128746032,0.6105793714523315,0.491364061832428,297.4251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1331481933594,0.8068794012069702,0.284563273191452,0.2709051072597503,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.13311767578125,0.7949874997138977,0.2718228101730346,0.1915978342294693,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1329345703125,0.7359960675239563,0.2145793288946151,0.2053450644016266,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1329345703125,0.7344030141830444,0.2127777934074401,0.9672666192054749,286.13330078125,284.95001220703125,296.6759948730469,287.9830627441406,296.67266845703125,297.3949584960937,286.13446044921875,1.0,0.4887691736221313,1.0,1.0,0.0,1.0,-2.552846670150757,2.5528414249420166,5.248155503068119e-06,1.9760198593139648,1.0,1.0,0.0,114.9006576538086,118.0,27204.10546875,0.0,1449.9283447265625,1.0,283.1499938964844,285.1198425292969,291.0272827148437,292.7904357910156,293.1499938964844,293.1499938964844,283.1499938964844,24556.158203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600054740905762,1.0,0.0,0.0,3.30068588256836,3.3007047176361084,7.269452453328995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4665.53466796875,0.0,1100.727294921875,1895.4371337890625,0.0,2112.620849609375,0.816012442111969,1.0,0.0,3.0,1.0,0.0
12131220,297.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14874267578125,0.9990000128746032,0.6119970083236694,0.4991301596164703,297.4259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1484375,0.806037962436676,0.2881255447864532,0.2743408977985382,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1483764648437,0.7922337651252747,0.2732684016227722,0.1926686614751815,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.148193359375,0.734393835067749,0.2163716703653335,0.2071255594491958,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.148193359375,0.7316755652427673,0.2134632319211959,0.9707744121551514,286.1485900878906,284.95001220703125,296.8236083984375,288.0341491699219,296.8204650878906,297.3851928710937,286.1497802734375,1.0,0.4935634434223175,1.0,1.0,0.0,1.0,-2.573947191238404,2.573941946029663,5.335296918929089e-06,1.9923683404922483,1.0,1.0,0.0,117.90172576904295,106.0,27773.43359375,0.0,1491.0311279296875,1.0,283.1499938964844,285.1123962402344,291.0768737792969,292.8757019042969,293.1499938964844,293.1499938964844,283.1499938964844,25785.443359375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685679197311401,1.0,0.0,0.0,3.382293462753296,3.3823130130767822,7.633362315573322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4709.43115234375,0.0,1184.4073486328125,1895.4371337890625,0.0,2188.1318359375,0.8360154032707214,1.0,0.0,3.0,1.0,0.0
12131280,297.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14874267578125,0.9990000128746032,0.6119970083236694,0.4991301596164703,297.4259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1484375,0.806037962436676,0.2881255447864532,0.2743408977985382,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1483764648437,0.7922337651252747,0.2732684016227722,0.1926686614751815,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.148193359375,0.734393835067749,0.2163716703653335,0.2071255594491958,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.148193359375,0.7316755652427673,0.2134632319211959,0.9707744121551514,286.1485900878906,284.95001220703125,296.8236083984375,288.0341491699219,296.8204650878906,297.3851928710937,286.1497802734375,1.0,0.4935634434223175,1.0,1.0,0.0,1.0,-2.573947191238404,2.573941946029663,5.335296918929089e-06,1.9923683404922483,1.0,1.0,0.0,117.90172576904295,106.0,27773.43359375,0.0,1491.0311279296875,1.0,283.1499938964844,285.1123962402344,291.0768737792969,292.8757019042969,293.1499938964844,293.1499938964844,283.1499938964844,25785.443359375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685679197311401,1.0,0.0,0.0,3.382293462753296,3.3823130130767822,7.633362315573322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4709.43115234375,0.0,1184.4073486328125,1895.4371337890625,0.0,2188.1318359375,0.8360154032707214,1.0,0.0,3.0,1.0,0.0
12131340,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1278991699219,0.9990000128746032,0.6185994744300842,0.4625391960144043,297.4254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.128173828125,0.828607976436615,0.2915723919868469,0.2772106528282165,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1282043457031,0.813787043094635,0.274568110704422,0.1933005005121231,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1283874511719,0.753593385219574,0.2180253118276596,0.2083111256361007,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12841796875,0.7494924068450928,0.2140488624572754,0.9715163707733154,286.1280212402344,284.95001220703125,296.9648132324219,288.07965087890625,296.9617614746094,297.3979797363281,286.1268005371094,1.0,0.4793608486652374,1.0,1.0,0.0,1.0,-2.53656005859375,2.5365548133850098,5.182789664104348e-06,1.9641090631484983,1.0,1.0,0.0,106.22898864746094,109.0,27826.46484375,0.0,1391.1156005859375,1.0,283.1499938964844,285.0745544433594,291.11395263671875,292.9314270019531,293.1499938964844,293.1499938964844,283.1499938964844,26979.833984375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775752067565918,1.0,0.0,0.0,3.4597413539886475,3.45976185798645,7.986942023308075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4724.0849609375,0.0,1267.6466064453125,1895.4371337890625,0.0,2252.0859375,0.8550117611885071,1.0,0.0,3.0,1.0,0.0
12131400,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1278991699219,0.9990000128746032,0.6185994744300842,0.4625391960144043,297.4254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.128173828125,0.828607976436615,0.2915723919868469,0.2772106528282165,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1282043457031,0.813787043094635,0.274568110704422,0.1933005005121231,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1283874511719,0.753593385219574,0.2180253118276596,0.2083111256361007,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12841796875,0.7494924068450928,0.2140488624572754,0.9715163707733154,286.1280212402344,284.95001220703125,296.9648132324219,288.07965087890625,296.9617614746094,297.3979797363281,286.1268005371094,1.0,0.4793608486652374,1.0,1.0,0.0,1.0,-2.53656005859375,2.5365548133850098,5.182789664104348e-06,1.9641090631484983,1.0,1.0,0.0,106.22898864746094,109.0,27826.46484375,0.0,1391.1156005859375,1.0,283.1499938964844,285.0745544433594,291.11395263671875,292.9314270019531,293.1499938964844,293.1499938964844,283.1499938964844,26979.833984375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775752067565918,1.0,0.0,0.0,3.4597413539886475,3.45976185798645,7.986942023308075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4724.0849609375,0.0,1267.6466064453125,1895.4371337890625,0.0,2252.0859375,0.8550117611885071,1.0,0.0,3.0,1.0,0.0
12131460,297.47332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13671875,0.9990000128746032,0.6259486675262451,0.4698902368545532,297.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.13641357421875,0.8277161717414856,0.2951802909374237,0.2806416451931,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1363830566406,0.8110181093215942,0.2759822607040405,0.1943175047636032,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1361999511719,0.7517728209495544,0.2198128849267959,0.2100415080785751,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1361694335937,0.7466909885406494,0.2149004936218261,0.9754241108894348,286.1365661621094,284.95001220703125,297.0989074707031,288.1190490722656,297.0960693359375,297.4164123535156,286.1378173828125,1.0,0.4851816594600677,1.0,1.0,0.0,1.0,-2.557455539703369,2.55745005607605,5.267156211630208e-06,1.9796054363250728,1.0,1.0,0.0,108.93956756591795,112.0,28338.45703125,0.0,1430.013427734375,1.0,283.1499938964844,285.06622314453125,291.1434020996094,292.9811096191406,293.1499938964844,293.1499938964844,283.1499938964844,28149.3359375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803183794021606,1.0,0.0,0.0,3.533931016921997,3.533952474594116,8.333154255524278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4757.86865234375,0.0,1350.957275390625,1895.4371337890625,0.0,2292.99951171875,0.8732185959815979,1.0,0.0,3.0,1.0,0.0
12131520,297.47332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13671875,0.9990000128746032,0.6259486675262451,0.4698902368545532,297.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.13641357421875,0.8277161717414856,0.2951802909374237,0.2806416451931,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1363830566406,0.8110181093215942,0.2759822607040405,0.1943175047636032,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1361999511719,0.7517728209495544,0.2198128849267959,0.2100415080785751,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1361694335937,0.7466909885406494,0.2149004936218261,0.9754241108894348,286.1365661621094,284.95001220703125,297.0989074707031,288.1190490722656,297.0960693359375,297.4164123535156,286.1378173828125,1.0,0.4851816594600677,1.0,1.0,0.0,1.0,-2.557455539703369,2.55745005607605,5.267156211630208e-06,1.9796054363250728,1.0,1.0,0.0,108.93956756591795,112.0,28338.45703125,0.0,1430.013427734375,1.0,283.1499938964844,285.06622314453125,291.1434020996094,292.9811096191406,293.1499938964844,293.1499938964844,283.1499938964844,28149.3359375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803183794021606,1.0,0.0,0.0,3.533931016921997,3.533952474594116,8.333154255524278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4757.86865234375,0.0,1350.957275390625,1895.4371337890625,0.0,2292.99951171875,0.8732185959815979,1.0,0.0,3.0,1.0,0.0
12131580,297.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.15399169921875,0.9990000128746032,0.6297779679298401,0.4777466058731079,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1536865234375,0.8266652822494507,0.2988470196723938,0.2841690480709076,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.15362548828125,0.8080378770828247,0.2774180471897125,0.1953771412372589,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1534423828125,0.7498088479042053,0.2216072231531143,0.2118200808763504,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1534423828125,0.7438003420829773,0.2157378643751144,0.9796381592750548,286.1538391113281,284.95001220703125,297.2251892089844,288.15185546875,297.2225341796875,297.4158935546875,286.1550598144531,1.0,0.4901288151741028,1.0,1.0,0.0,1.0,-2.5796072483062744,2.579602003097534,5.358799626264954e-06,1.996756076812744,1.0,1.0,0.0,111.90416717529295,115.0,28869.462890625,0.0,1472.251708984375,1.0,283.1499938964844,285.0633850097656,291.1812438964844,293.0496520996094,293.1499938964844,293.1499938964844,283.1499938964844,29301.02734375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7861089706420898,1.0,0.0,0.0,3.605499029159546,3.605521440505981,8.674093123772764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4797.29638671875,0.0,1434.7086181640625,1895.4371337890625,0.0,2345.15869140625,0.8907890319824219,1.0,0.0,3.0,1.0,0.0
12131640,297.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.15399169921875,0.9990000128746032,0.6297779679298401,0.4777466058731079,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1536865234375,0.8266652822494507,0.2988470196723938,0.2841690480709076,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.15362548828125,0.8080378770828247,0.2774180471897125,0.1953771412372589,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1534423828125,0.7498088479042053,0.2216072231531143,0.2118200808763504,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1534423828125,0.7438003420829773,0.2157378643751144,0.9796381592750548,286.1538391113281,284.95001220703125,297.2251892089844,288.15185546875,297.2225341796875,297.4158935546875,286.1550598144531,1.0,0.4901288151741028,1.0,1.0,0.0,1.0,-2.5796072483062744,2.579602003097534,5.358799626264954e-06,1.996756076812744,1.0,1.0,0.0,111.90416717529295,115.0,28869.462890625,0.0,1472.251708984375,1.0,283.1499938964844,285.0633850097656,291.1812438964844,293.0496520996094,293.1499938964844,293.1499938964844,283.1499938964844,29301.02734375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7861089706420898,1.0,0.0,0.0,3.605499029159546,3.605521440505981,8.674093123772764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4797.29638671875,0.0,1434.7086181640625,1895.4371337890625,0.0,2345.15869140625,0.8907890319824219,1.0,0.0,3.0,1.0,0.0
