time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12131700,297.46392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1601867675781,0.9990000128746032,0.6311625838279724,0.4816804826259613,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1600036621094,0.82616126537323,0.3006904721260071,0.2859469950199127,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.15997314453125,0.8065510988235474,0.2781368196010589,0.1959103792905807,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.15985107421875,0.7488473653793335,0.2225005328655243,0.2127087861299514,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1598205566406,0.7423621416091919,0.2161284834146499,0.981641411781311,286.1600952148437,284.95001220703125,297.2851867675781,288.1656188964844,297.2826232910156,297.4129333496094,286.1610107421875,1.0,0.492587685585022,1.0,1.0,0.0,1.0,-2.5905864238739014,2.590580940246582,5.404518560681026e-06,2.005258083343506,1.0,1.0,0.0,113.40106964111328,115.0,29138.138671875,0.0,1493.552490234375,1.0,283.1499938964844,285.058837890625,291.19879150390625,293.0843200683594,293.1499938964844,293.1499938964844,283.1499938964844,30002.255859375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789616584777832,1.0,0.0,0.0,3.6483874320983887,3.6484103202819824,8.881680741978926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4817.26123046875,0.0,1486.518798828125,1895.4371337890625,0.0,2376.89599609375,0.8985118269920349,1.0,0.0,3.0,1.0,0.0
12131760,297.4558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.17041015625,0.9990000128746032,0.632356584072113,0.4856018126010895,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1701354980469,0.8256730437278748,0.3025371432304382,0.2877269685268402,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.17010498046875,0.80506831407547,0.2788542211055755,0.1964413821697235,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.169921875,0.7479017972946167,0.2233893573284149,0.2135923355817794,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.169921875,0.7409301400184631,0.2164999693632125,0.9835506081581116,286.1702880859375,284.95001220703125,297.34295654296875,288.17755126953125,297.34051513671875,297.4091796875,286.1714172363281,1.0,0.495024561882019,1.0,1.0,0.0,1.0,-2.601430892944336,2.6014254093170166,5.449867330753477e-06,2.013655662536621,1.0,1.0,0.0,114.90048217773438,118.0,29381.82421875,0.0,1514.845703125,1.0,283.1499938964844,285.06060791015625,291.21343994140625,293.114990234375,293.1499938964844,293.1499938964844,283.1499938964844,30439.5859375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793350875377655,1.0,0.0,0.0,3.67488169670105,3.674904823303223,9.011145607473736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4834.51123046875,0.0,1519.1395263671875,1895.4371337890625,0.0,2410.796142578125,0.9078280925750732,1.0,0.0,3.0,1.0,0.0
12131820,297.44580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1769714355469,0.9990000128746032,0.6335236430168152,0.4899417161941528,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1767883300781,0.8251542448997498,0.3045929372310638,0.289711982011795,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1767578125,0.8034465312957764,0.2796482145786285,0.1970320791006088,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1766357421875,0.7468743920326233,0.2243714332580566,0.2145715653896331,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1766052246094,0.739352822303772,0.2168925404548645,0.9855875968933104,286.1768798828125,284.95001220703125,297.4045104980469,288.1886291503906,297.4021911621094,297.4045104980469,286.1777648925781,1.0,0.4977124035358429,1.0,1.0,0.0,1.0,-2.613365173339844,2.6133596897125244,5.499993676494341e-06,2.022897243499756,1.0,1.0,0.0,116.57007598876952,118.0,29666.3984375,0.0,1538.5521240234375,1.0,283.1499938964844,285.0559997558594,291.2269897460937,293.1474304199219,293.1499938964844,293.1499938964844,283.1499938964844,31192.1796875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977419495582581,1.0,0.0,0.0,3.720033407211304,3.720057249069214,9.233938271790976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4854.42138671875,0.0,1575.8258056640625,1895.4371337890625,0.0,2450.79833984375,0.916083812713623,1.0,0.0,3.0,1.0,0.0
12131880,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1854858398437,0.9990000128746032,0.6343603730201721,0.4933851957321167,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18524169921875,0.8247543573379517,0.3062329888343811,0.2912936806678772,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1852111816406,0.802172839641571,0.2802786231040954,0.1974995732307434,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.18505859375,0.7460693120956421,0.2251493632793426,0.2153460830450058,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1850280761719,0.7381046414375305,0.2171917408704757,0.9871391654014589,286.18536376953125,284.95001220703125,297.4514465332031,288.1957092285156,297.4492492675781,297.40057373046875,286.1864318847656,1.0,0.4998351037502289,1.0,1.0,0.0,1.0,-2.622760534286499,2.6227548122406006,5.539615358429728e-06,2.030172109603882,1.0,1.0,0.0,117.90150451660156,121.0,29872.302734375,0.0,1557.42919921875,1.0,283.1499938964844,285.0574645996094,291.2348937988281,293.1690979003906,293.1499938964844,293.1499938964844,283.1499938964844,31569.408203125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012697696685791,1.0,0.0,0.0,3.742460250854492,3.742484331130981,9.345610578748164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4867.9296875,0.0,1604.49853515625,1895.4371337890625,0.0,2483.040283203125,0.9244276881217957,1.0,0.0,3.0,1.0,0.0
12131940,297.4270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.190673828125,0.9990000128746032,0.6352455615997314,0.4973987936973572,297.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1905212402344,0.8243053555488586,0.3081539273262024,0.2931496202945709,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1904602050781,0.800707221031189,0.2810121178627014,0.198046401143074,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1903686523437,0.7451456189155579,0.2260541021823883,0.2162496000528335,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1903686523437,0.7366581559181213,0.2175275683403015,0.9888981580734252,286.1905822753906,284.95001220703125,297.5039978027344,288.2019958496094,297.5018920898437,297.39581298828125,286.1913757324219,1.0,0.5023040175437927,1.0,1.0,0.0,1.0,-2.6336700916290283,2.633664608001709,5.585802227869863e-06,2.0386195182800293,1.0,1.0,0.0,119.46231079101562,121.0,30127.396484375,0.0,1579.5693359375,1.0,283.1499938964844,285.0526123046875,291.241943359375,293.1930847167969,293.1499938964844,293.1499938964844,283.1499938964844,32285.630859375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054672479629517,1.0,0.0,0.0,3.784675121307373,3.7846999168396,9.55763653109898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4884.60693359375,0.0,1659.4095458984375,1895.4371337890625,0.0,2521.515380859375,0.931977152824402,1.0,0.0,3.0,1.0,0.0
12132000,297.4174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.198974609375,0.9990000128746032,0.6359813213348389,0.5010849833488464,297.4326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.19873046875,0.8239036202430725,0.3099261820316314,0.2948598563671112,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1986999511719,0.7993735074996948,0.2816848754882812,0.1985463798046112,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.19854736328125,0.7443065643310547,0.2268829345703125,0.2170760482549667,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1985168457031,0.7353341579437256,0.2178247421979904,0.9904546141624452,286.1988525390625,284.95001220703125,297.54998779296875,288.2057800292969,297.54803466796875,297.391357421875,286.1997985839844,1.0,0.5045621991157532,1.0,1.0,0.0,1.0,-2.6436190605163574,2.643613338470459,5.628088274534093e-06,2.04632306098938,1.0,1.0,0.0,120.90311431884766,124.0,30339.2421875,0.0,1599.9833984375,1.0,283.1499938964844,285.0537109375,291.2455749511719,293.2107849121094,293.1499938964844,293.1499938964844,283.1499938964844,32693.556640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092821836471558,1.0,0.0,0.0,3.808509588241577,3.808534622192383,9.678395826995256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4897.40478515625,0.0,1690.95849609375,1895.4371337890625,0.0,2556.584716796875,0.9406537413597108,1.0,0.0,3.0,1.0,0.0
12132060,297.39404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1994323730469,0.9990000128746032,0.6370064616203308,0.5101617574691772,297.4331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1994934082031,0.8223676085472107,0.3135595917701721,0.2984084188938141,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.19952392578125,0.7958682179450989,0.2830170094966888,0.1995703130960464,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1995544433594,0.7419293522834778,0.2285418510437011,0.2187704890966415,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1995544433594,0.7319608926773071,0.2183586359024047,0.9934858083724976,286.199462890625,284.95001220703125,297.6420593261719,288.2116394042969,297.5546875,297.3806457519531,286.19921875,1.0,0.508863091468811,0.7533401250839233,0.7533401250839233,0.4000000059604645,1.0,-2.665689945220948,1.7652451992034912,0.9004448652267456,1.1662983894348145,1.0,1.0,0.0,123.9110107421875,127.0,30641.498046875,0.0,1641.127685546875,1.0,283.1499938964844,285.0414733886719,291.2470397949219,293.2368469238281,293.1499938964844,293.1499938964844,283.04998779296875,33812.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165308237075806,1.0,0.0,0.0,3.873146533966065,3.8731725215911865,1.000970200948359e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5010.3720703125,0.0,1778.523681640625,1895.4371337890625,0.0,2623.4599609375,0.9555349349975586,1.0,0.0,3.0,1.0,0.0
12132120,297.39404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1994323730469,0.9990000128746032,0.6370064616203308,0.5101617574691772,297.4331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1994934082031,0.8223676085472107,0.3135595917701721,0.2984084188938141,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.19952392578125,0.7958682179450989,0.2830170094966888,0.1995703130960464,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1995544433594,0.7419293522834778,0.2285418510437011,0.2187704890966415,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1995544433594,0.7319608926773071,0.2183586359024047,0.9934858083724976,286.199462890625,284.95001220703125,297.6420593261719,288.2116394042969,297.5546875,297.3806457519531,286.19921875,1.0,0.508863091468811,0.7533401250839233,0.7533401250839233,0.4000000059604645,1.0,-2.665689945220948,1.7652451992034912,0.9004448652267456,1.1662983894348145,1.0,1.0,0.0,123.9110107421875,127.0,30641.498046875,0.0,1641.127685546875,1.0,283.1499938964844,285.0414733886719,291.2470397949219,293.2368469238281,293.1499938964844,293.1499938964844,283.04998779296875,33812.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165308237075806,1.0,0.0,0.0,3.873146533966065,3.8731725215911865,1.000970200948359e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5010.3720703125,0.0,1778.523681640625,1895.4371337890625,0.0,2623.4599609375,0.9555349349975586,1.0,0.0,3.0,1.0,0.0
12132180,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1103515625,0.9990000128746032,0.6366793513298035,0.5184447169303894,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1106262207031,0.821061909198761,0.3168592453002929,0.3017144203186035,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1106872558594,0.7926054000854492,0.2839860320091247,0.2003978341817855,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.11083984375,0.7397728562355042,0.2299317568540573,0.2202618718147277,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.11090087890625,0.7287856936454773,0.2186066508293151,0.9954717755317688,286.1105041503906,284.95001220703125,297.73162841796875,288.21734619140625,297.5062561035156,297.3646545410156,286.1096496582031,1.0,0.5131760835647583,0.5066801905632019,0.5066801905632019,0.800000011920929,1.0,-2.684782028198242,1.0316038131713867,1.653178334236145,0.4295430779457092,1.0,1.0,0.0,126.91090393066406,115.0,30985.59765625,0.0,1681.3441162109375,1.0,283.0520935058594,284.9396057128906,291.2579650878906,293.2840576171875,293.1499938964844,293.1499938964844,282.75,34751.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826214611530304,1.0,0.0,0.0,3.926536321640015,3.926563024520874,1.0287564009558992e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5244.42138671875,0.0,1853.09130859375,1895.4371337890625,0.0,2713.236083984375,0.9665679931640624,1.0,0.0,3.0,1.0,0.0
12132240,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1103515625,0.9990000128746032,0.6366793513298035,0.5184447169303894,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1106262207031,0.821061909198761,0.3168592453002929,0.3017144203186035,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1106872558594,0.7926054000854492,0.2839860320091247,0.2003978341817855,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.11083984375,0.7397728562355042,0.2299317568540573,0.2202618718147277,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.11090087890625,0.7287856936454773,0.2186066508293151,0.9954717755317688,286.1105041503906,284.95001220703125,297.73162841796875,288.21734619140625,297.5062561035156,297.3646545410156,286.1096496582031,1.0,0.5131760835647583,0.5066801905632019,0.5066801905632019,0.800000011920929,1.0,-2.684782028198242,1.0316038131713867,1.653178334236145,0.4295430779457092,1.0,1.0,0.0,126.91090393066406,115.0,30985.59765625,0.0,1681.3441162109375,1.0,283.0520935058594,284.9396057128906,291.2579650878906,293.2840576171875,293.1499938964844,293.1499938964844,282.75,34751.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826214611530304,1.0,0.0,0.0,3.926536321640015,3.926563024520874,1.0287564009558992e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5244.42138671875,0.0,1853.09130859375,1895.4371337890625,0.0,2713.236083984375,0.9665679931640624,1.0,0.0,3.0,1.0,0.0
12132300,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9172668457031,0.9990000128746032,0.6371936798095703,0.5016700625419617,297.4254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92095947265625,0.8305346369743347,0.3181608915328979,0.3029186725616455,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9219970703125,0.8017024993896484,0.2841092646121979,0.2004723846912384,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9244079589844,0.7478265166282654,0.2303387820720672,0.2205900847911834,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9250793457031,0.735987663269043,0.2184448689222335,0.9944615960121156,285.91925048828125,284.95001220703125,297.77545166015625,288.2201538085937,297.4760131835937,297.3581848144531,285.9052429199219,1.0,0.5058563947677612,0.3833502531051636,0.3833502531051636,1.0,1.0,-2.665395975112915,0.744034469127655,1.9213614463806152,0.1472734808921814,1.0,1.0,0.0,121.14653778076172,115.0,31382.53515625,0.0,1628.24365234375,1.0,282.7936096191406,284.71685791015625,291.3072814941406,293.4400329589844,293.1499938964844,293.1499938964844,282.75,35034.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374171853065491,1.0,0.0,0.0,3.9425108432769775,3.942537546157837,1.0371439884693243e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5056.43115234375,0.0,1875.8004150390625,1895.4371337890625,0.0,2817.593994140625,0.9703685641288756,1.0,0.0,3.0,1.0,0.0
12132360,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8398742675781,0.9990000128746032,0.6394262909889221,0.4841557443141937,297.4182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8406677246094,0.8405635952949524,0.3192007541656494,0.3037818968296051,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8409118652344,0.8111094236373901,0.2839621007442474,0.2002857774496078,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8414306640625,0.7565011978149414,0.2305376231670379,0.2206474393606186,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.84161376953125,0.7436729073524475,0.2180979549884796,0.9922397136688232,285.8403015136719,284.95001220703125,297.8186340332031,288.2229309082031,297.4889831542969,297.3572082519531,285.8368835449219,1.0,0.4987938404083252,0.4028963148593902,0.4028963148593902,1.0,1.0,-2.6425695419311523,0.7597660422325134,1.882803559303284,0.1681153178215026,1.0,1.0,0.0,115.23753356933594,118.0,31215.61328125,0.0,1569.2777099609375,1.0,282.75604248046875,284.6469421386719,291.2784423828125,293.3592224121094,293.1499938964844,293.1499938964844,282.45001220703125,35254.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417948484420776,1.0,0.0,0.0,3.9548490047454834,3.954875946044922,1.043645625031786e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5292.42822265625,0.0,1893.4666748046875,1895.4371337890625,0.0,2858.489013671875,0.9733037352561952,1.0,0.0,3.0,1.0,0.0
12132420,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6445617675781,0.9990000128746032,0.6414094567298889,0.4886423349380493,297.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6469116210937,0.8391144871711731,0.3202738165855407,0.3049217462539673,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64764404296875,0.8085457682609558,0.2837118506431579,0.2002098262310028,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6492614746094,0.7545257210731506,0.2306984364986419,0.2209087461233139,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6497802734375,0.7411953210830688,0.2176846414804458,0.9908417463302612,285.64581298828125,284.95001220703125,297.8659973144531,288.2260131835937,297.5106506347656,297.355224609375,285.6368103027344,1.0,0.5015422105789185,0.4246471524238586,0.4246471524238586,1.0,1.0,-2.6478207111358643,0.8114150166511536,1.836405754089356,0.2178981155157089,1.0,1.0,0.0,116.69161224365234,118.0,31918.345703125,0.0,1582.9576416015625,1.0,282.4848937988281,284.4232177734375,291.3006286621094,293.4647216796875,293.1499938964844,293.1499938964844,282.45001220703125,35440.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511862754821777,1.0,0.0,0.0,3.965300559997559,3.965327739715576,1.0491691000424908e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5089.72021484375,0.0,1908.518310546875,1895.4371337890625,0.0,2946.3828125,0.9757899641990662,1.0,0.0,3.0,1.0,0.0
12132480,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6042785644531,0.9990000128746032,0.6415532231330872,0.4925926327705383,297.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6046142578125,0.8376550078392029,0.3210292756557464,0.3056876957416534,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.604736328125,0.806129515171051,0.2834109961986542,0.2000400424003601,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60498046875,0.752666175365448,0.2307312786579132,0.2210024148225784,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6050720214844,0.7389621138572693,0.2172546833753585,0.9892395734786988,285.6044616699219,284.95001220703125,297.9031677246094,288.2284545898437,297.524169921875,297.3468322753906,285.60321044921875,1.0,0.5028619170188904,0.4419884085655212,0.4419884085655212,1.0,1.0,-2.6514720916748047,0.8506413102149963,1.8008307218551636,0.256278932094574,1.0,1.0,0.0,117.97338104248048,121.0,32009.837890625,0.0,1593.6884765625,1.0,282.4560241699219,284.3846435546875,291.26812744140625,293.3900756835937,293.1499938964844,293.1499938964844,282.1499938964844,35555.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529044389724731,1.0,0.0,0.0,3.971721887588501,3.971749067306519,1.0525699281060952e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5359.61767578125,0.0,1917.80517578125,1895.4371337890625,0.0,2962.481689453125,0.9773173928260804,1.0,0.0,3.0,1.0,0.0
12132540,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3740539550781,0.9990000128746032,0.6391600966453552,0.501828670501709,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3743896484375,0.83413165807724,0.3224884569644928,0.3072501420974731,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3745422363281,0.8003431558609009,0.282505452632904,0.1995452642440796,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3747863769531,0.748240053653717,0.2305808514356613,0.2210431843996048,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3748779296875,0.7336520552635193,0.2160010784864425,0.9845982789993286,285.3742370605469,284.95001220703125,297.9851989746094,288.2338562011719,297.5502014160156,297.3174133300781,285.3729553222656,1.0,0.5056883692741394,0.4810805022716522,0.4810805022716522,1.0,1.0,-2.658328056335449,0.9317305088043212,1.7265974283218384,0.3357778191566467,1.0,1.0,0.0,120.94760131835938,124.0,32782.19140625,0.0,1616.4552001953125,1.0,282.1558837890625,284.1259460449219,291.2672119140625,293.43408203125,293.1499938964844,293.1499938964844,281.8500061035156,35735.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627511858940125,1.0,0.0,0.0,3.9817614555358887,3.981788635253906,1.0578978617559187e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5431.673828125,0.0,1932.3851318359373,1895.4371337890625,0.0,3054.809814453125,0.9797053337097168,1.0,0.0,3.0,1.0,0.0
12132600,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3740539550781,0.9990000128746032,0.6391600966453552,0.501828670501709,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3743896484375,0.83413165807724,0.3224884569644928,0.3072501420974731,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3745422363281,0.8003431558609009,0.282505452632904,0.1995452642440796,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3747863769531,0.748240053653717,0.2305808514356613,0.2210431843996048,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3748779296875,0.7336520552635193,0.2160010784864425,0.9845982789993286,285.3742370605469,284.95001220703125,297.9851989746094,288.2338562011719,297.5502014160156,297.3174133300781,285.3729553222656,1.0,0.5056883692741394,0.4810805022716522,0.4810805022716522,1.0,1.0,-2.658328056335449,0.9317305088043212,1.7265974283218384,0.3357778191566467,1.0,1.0,0.0,120.94760131835938,124.0,32782.19140625,0.0,1616.4552001953125,1.0,282.1558837890625,284.1259460449219,291.2672119140625,293.43408203125,293.1499938964844,293.1499938964844,281.8500061035156,35735.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627511858940125,1.0,0.0,0.0,3.9817614555358887,3.981788635253906,1.0578978617559187e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5431.673828125,0.0,1932.3851318359373,1895.4371337890625,0.0,3054.809814453125,0.9797053337097168,1.0,0.0,3.0,1.0,0.0
12132660,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1449890136719,0.9990000128746032,0.6344001889228821,0.5113131403923035,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1452941894531,0.8303519487380981,0.3236521184444427,0.3085229694843292,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454162597656,0.7942790389060974,0.2813415825366974,0.1988594532012939,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1456298828125,0.7435839176177979,0.2301703244447708,0.2208249866962433,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1457214355469,0.7280064821243286,0.2144217789173126,0.9783775210380554,285.1451721191406,284.95001220703125,298.0647277832031,288.2391967773437,297.5501708984375,297.2757568359375,285.1440124511719,1.0,0.508262038230896,0.4773451685905456,0.4773451685905456,1.0,1.0,-2.6626946926116943,0.9290685057640076,1.733626127243042,0.3321554064750671,1.0,1.0,0.0,123.94847869873048,127.0,33526.1875,0.0,1636.280517578125,1.0,281.8558654785156,283.8673400878906,291.2698059082031,293.4810485839844,293.1499938964844,293.1499938964844,281.54998779296875,35842.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721126914024353,1.0,0.0,0.0,3.98772931098938,3.987756729125977,1.0610714298309176e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5504.63037109375,0.0,1941.0870361328125,1895.4371337890625,0.0,3142.627685546875,0.981124758720398,1.0,0.0,3.0,1.0,0.0
12132720,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1449890136719,0.9990000128746032,0.6344001889228821,0.5113131403923035,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1452941894531,0.8303519487380981,0.3236521184444427,0.3085229694843292,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454162597656,0.7942790389060974,0.2813415825366974,0.1988594532012939,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1456298828125,0.7435839176177979,0.2301703244447708,0.2208249866962433,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1457214355469,0.7280064821243286,0.2144217789173126,0.9783775210380554,285.1451721191406,284.95001220703125,298.0647277832031,288.2391967773437,297.5501708984375,297.2757568359375,285.1440124511719,1.0,0.508262038230896,0.4773451685905456,0.4773451685905456,1.0,1.0,-2.6626946926116943,0.9290685057640076,1.733626127243042,0.3321554064750671,1.0,1.0,0.0,123.94847869873048,127.0,33526.1875,0.0,1636.280517578125,1.0,281.8558654785156,283.8673400878906,291.2698059082031,293.4810485839844,293.1499938964844,293.1499938964844,281.54998779296875,35842.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721126914024353,1.0,0.0,0.0,3.98772931098938,3.987756729125977,1.0610714298309176e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5504.63037109375,0.0,1941.0870361328125,1895.4371337890625,0.0,3142.627685546875,0.981124758720398,1.0,0.0,3.0,1.0,0.0
12132780,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.9990000128746032,0.627983033657074,0.5207936763763428,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.8265475034713745,0.3246848285198211,0.3096318542957306,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.7882266640663147,0.2800889015197754,0.1980815380811691,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.738940417766571,0.2296426743268966,0.2204616218805313,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.722268283367157,0.2127241790294647,0.9714024066925048,284.94342041015625,284.95001220703125,298.1418151855469,288.2444763183594,297.5491638183594,297.2365417480469,284.9423522949219,1.0,0.510657787322998,0.4736098349094391,0.4736098349094391,1.0,1.0,-2.665667057037353,0.9231616854667664,1.7425053119659424,0.3255739510059356,0.999617874622345,0.999617874622345,0.0,126.95121002197266,115.0,34460.18359375,0.0,1654.1922607421875,1.0,281.5558166503906,283.6214599609375,291.2779846191406,293.5432434082031,293.1499938964844,293.1499938964844,281.25,35917.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819268941879272,1.0,0.0,0.0,3.9910600185394287,3.9910874366760254,1.0628446034388617e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5594.37890625,0.0,1946.0723876953125,1895.4371337890625,0.0,3234.6357421875,0.9819226264953612,1.0,0.0,3.0,1.0,0.0
12132840,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.9990000128746032,0.627983033657074,0.5207936763763428,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.8265475034713745,0.3246848285198211,0.3096318542957306,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.7882266640663147,0.2800889015197754,0.1980815380811691,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.738940417766571,0.2296426743268966,0.2204616218805313,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.722268283367157,0.2127241790294647,0.9714024066925048,284.94342041015625,284.95001220703125,298.1418151855469,288.2444763183594,297.5491638183594,297.2365417480469,284.9423522949219,1.0,0.510657787322998,0.4736098349094391,0.4736098349094391,1.0,1.0,-2.665667057037353,0.9231616854667664,1.7425053119659424,0.3255739510059356,0.999617874622345,0.999617874622345,0.0,126.95121002197266,115.0,34460.18359375,0.0,1654.1922607421875,1.0,281.5558166503906,283.6214599609375,291.2779846191406,293.5432434082031,293.1499938964844,293.1499938964844,281.25,35917.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819268941879272,1.0,0.0,0.0,3.9910600185394287,3.9910874366760254,1.0628446034388617e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5594.37890625,0.0,1946.0723876953125,1895.4371337890625,0.0,3234.6357421875,0.9819226264953612,1.0,0.0,3.0,1.0,0.0
12132900,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742919921875,0.9990000128746032,0.6257742643356323,0.5047129988670349,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7772827148437,0.8348819613456726,0.3251088559627533,0.3099075555801391,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7784729003906,0.795949399471283,0.2793868482112884,0.197497472167015,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804260253906,0.7457550168037415,0.2292960584163665,0.2199972867965698,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78131103515625,0.7282071709632874,0.2118069976568222,0.9666115045547484,284.77606201171875,284.95001220703125,298.1794128417969,288.2471008300781,297.5528564453125,297.2249450683594,284.7640380859375,1.0,0.5023419857025146,0.4717421531677246,0.4717421531677246,1.0,1.0,-2.639711618423462,0.9090434908866882,1.730668067932129,0.31790292263031,0.9968517422676086,0.9968517422676086,0.0,121.18693542480467,115.0,35031.9375,0.0,1591.390625,1.0,281.2929077148437,283.4092712402344,291.3100280761719,293.6718139648437,293.1499938964844,293.1499938964844,281.25,36006.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897515535354614,1.0,0.0,0.0,3.990764379501343,3.99079179763794,1.0626871471686172e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5381.1640625,0.0,1946.41650390625,1895.4371337890625,0.0,3307.8837890625,0.9818788766860962,1.0,0.0,3.0,1.0,0.0
12132960,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7068786621094,0.9990000128746032,0.6259579658508301,0.4878557622432709,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7076416015625,0.8439773917198181,0.3254645466804504,0.3100484609603882,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079467773437,0.8043254613876343,0.2786267101764679,0.1968210935592651,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084350585937,0.7532826662063599,0.2289058119058609,0.2194326817989349,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.70867919921875,0.7346497178077698,0.2108547240495681,0.9614045023918152,284.70733642578125,284.95001220703125,298.2164001464844,288.2497253417969,297.5613098144531,297.2195129394531,284.703857421875,1.0,0.4946735501289367,0.4717800319194793,0.4717800319194793,1.0,1.0,-2.611878633499145,0.897659420967102,1.714219093322754,0.3127549290657043,0.994495451450348,0.994495451450348,0.0,115.26789093017578,118.0,34816.69140625,0.0,1526.47802734375,1.0,281.255859375,283.3463439941406,291.279541015625,293.5818176269531,293.1499938964844,293.1499938964844,280.95001220703125,36091.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913853168487549,1.0,0.0,0.0,3.988415479660034,3.988442897796631,1.0614365919536797e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.515625,0.0,1944.019287109375,1895.4371337890625,0.0,3323.16064453125,0.9814171195030212,1.0,0.0,3.0,1.0,0.0
12133020,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.50421142578125,0.9990000128746032,0.6248778104782104,0.4971479475498199,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.50445556640625,0.8396743535995483,0.3262510001659393,0.310887724161148,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.50457763671875,0.797857940196991,0.2772039473056793,0.1958996206521988,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5047607421875,0.7481324672698975,0.2282250523567199,0.2188826501369476,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5048828125,0.7286069989204407,0.2090690433979034,0.9538201689720154,284.5043640136719,284.95001220703125,298.2885131835937,288.2549133300781,297.5771789550781,297.20587158203125,284.5033569335937,1.0,0.4978465437889099,0.4718558192253113,0.4718558192253113,1.0,1.0,-2.613117218017578,0.8983717560768127,1.7147454023361206,0.3124857544898987,0.9868138432502748,0.9868138432502748,0.0,117.9923095703125,121.0,35804.171875,0.0,1540.331298828125,1.0,280.9559020996094,283.1085510253906,291.2806701660156,293.6288452148437,293.1499938964844,293.1499938964844,280.6499938964844,36281.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993328213691711,1.0,0.0,0.0,3.978559970855713,3.9785871505737305,1.0561973340372788e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.46875,0.0,1932.6513671875,1895.4371337890625,0.0,3397.364501953125,0.9793021082878112,1.0,0.0,3.0,1.0,0.0
12133080,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.50421142578125,0.9990000128746032,0.6248778104782104,0.4971479475498199,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.50445556640625,0.8396743535995483,0.3262510001659393,0.310887724161148,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.50457763671875,0.797857940196991,0.2772039473056793,0.1958996206521988,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5047607421875,0.7481324672698975,0.2282250523567199,0.2188826501369476,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5048828125,0.7286069989204407,0.2090690433979034,0.9538201689720154,284.5043640136719,284.95001220703125,298.2885131835937,288.2549133300781,297.5771789550781,297.20587158203125,284.5033569335937,1.0,0.4978465437889099,0.4718558192253113,0.4718558192253113,1.0,1.0,-2.613117218017578,0.8983717560768127,1.7147454023361206,0.3124857544898987,0.9868138432502748,0.9868138432502748,0.0,117.9923095703125,121.0,35804.171875,0.0,1540.331298828125,1.0,280.9559020996094,283.1085510253906,291.2806701660156,293.6288452148437,293.1499938964844,293.1499938964844,280.6499938964844,36281.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993328213691711,1.0,0.0,0.0,3.978559970855713,3.9785871505737305,1.0561973340372788e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.46875,0.0,1932.6513671875,1895.4371337890625,0.0,3397.364501953125,0.9793021082878112,1.0,0.0,3.0,1.0,0.0
12133140,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3396911621094,0.9990000128746032,0.6216868162155151,0.5029839277267456,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3412780761719,0.8370411396026611,0.326683759689331,0.3114069700241089,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3420104980469,0.7939255833625793,0.2763237357139587,0.19536654651165,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.34307861328125,0.7450270652770996,0.2277860045433044,0.2185676544904709,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3436889648437,0.7249388694763184,0.2079761773347854,0.9493795037269592,284.3406677246094,284.95001220703125,298.33062744140625,288.2580261230469,297.583251953125,297.1929931640625,284.3344116210937,1.0,0.4992250502109527,0.4719012975692749,0.4719012975692749,1.0,1.0,-2.614398956298828,0.8989784121513367,1.715420484542847,0.3127719461917877,0.980423390865326,0.980423390865326,0.0,119.76497650146484,121.0,36780.96484375,0.0,1549.985107421875,1.0,280.6790771484375,282.9041748046875,291.3141174316406,293.755859375,293.1499938964844,293.1499938964844,280.6499938964844,36415.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907668113708496,1.0,0.0,0.0,3.969159603118897,3.969187021255493,1.0512122798900236e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5522.92578125,0.0,1921.46630859375,1895.4371337890625,0.0,3474.950439453125,0.9772374629974364,1.0,0.0,3.0,1.0,0.0
12133200,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3153381347656,0.9990000128746032,0.6188856363296509,0.50692218542099,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3155517578125,0.8352381587028503,0.3269602656364441,0.3116895258426666,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3156433105469,0.7912483215332031,0.2757303118705749,0.1949680745601654,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3157958984375,0.7429245114326477,0.2274825721979141,0.2183118164539337,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3158874511719,0.7224320769309998,0.207232266664505,0.946215271949768,284.3154602050781,284.95001220703125,298.35821533203125,288.26007080078125,297.5875549316406,297.1850280761719,284.31475830078125,1.0,0.5001063346862793,0.4719316065311432,0.4719316065311432,1.0,1.0,-2.614882230758667,0.8992336988449097,1.715648531913757,0.3128916621208191,0.9767494201660156,0.9767494201660156,0.0,120.95934295654295,109.0,36852.390625,0.0,1555.9720458984375,1.0,280.65594482421875,282.8807983398437,291.2938232421875,293.7032165527344,293.1499938964844,293.1499938964844,280.3500061035156,36483.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091246724128724,1.0,0.0,0.0,3.961367607116699,3.961394786834717,1.0470888582858606e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.77734375,0.0,1911.8851318359373,1895.4371337890625,0.0,3488.478515625,0.9755370020866394,1.0,0.0,3.0,1.0,0.0
12133260,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0884704589844,0.9990000128746032,0.6168032884597778,0.4732094407081604,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.08917236328125,0.8538385033607483,0.3274265825748443,0.3118127584457397,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.08953857421875,0.8080942034721375,0.2740591168403625,0.1935619562864303,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.09002685546875,0.7581445574760437,0.2265483140945434,0.2170958518981933,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0903015136719,0.7353689074516296,0.2051986306905746,0.93549782037735,284.08892822265625,284.95001220703125,298.4254455566406,288.26519775390625,297.6018981933594,297.174072265625,284.0853881835937,1.0,0.483582854270935,0.4719621539115906,0.4719621539115906,1.0,1.0,-2.558548927307129,0.8765099048614502,1.6820391416549685,0.303371250629425,0.96347314119339,0.96347314119339,0.0,109.2784194946289,112.0,37244.4375,0.0,1428.9471435546875,1.0,280.3561096191406,282.6219787597656,291.29742431640625,293.7491760253906,293.1499938964844,293.1499938964844,280.04998779296875,36734.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189994931221008,1.0,0.0,0.0,3.9352877140045166,3.935314655303955,1.0333471891499355e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5904.2578125,0.0,1880.2525634765625,1895.4371337890625,0.0,3579.922119140625,0.9697933793067932,1.0,0.0,3.0,1.0,0.0
12133320,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0884704589844,0.9990000128746032,0.6168032884597778,0.4732094407081604,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.08917236328125,0.8538385033607483,0.3274265825748443,0.3118127584457397,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.08953857421875,0.8080942034721375,0.2740591168403625,0.1935619562864303,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.09002685546875,0.7581445574760437,0.2265483140945434,0.2170958518981933,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0903015136719,0.7353689074516296,0.2051986306905746,0.93549782037735,284.08892822265625,284.95001220703125,298.4254455566406,288.26519775390625,297.6018981933594,297.174072265625,284.0853881835937,1.0,0.483582854270935,0.4719621539115906,0.4719621539115906,1.0,1.0,-2.558548927307129,0.8765099048614502,1.6820391416549685,0.303371250629425,0.96347314119339,0.96347314119339,0.0,109.2784194946289,112.0,37244.4375,0.0,1428.9471435546875,1.0,280.3561096191406,282.6219787597656,291.29742431640625,293.7491760253906,293.1499938964844,293.1499938964844,280.04998779296875,36734.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189994931221008,1.0,0.0,0.0,3.9352877140045166,3.935314655303955,1.0333471891499355e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5904.2578125,0.0,1880.2525634765625,1895.4371337890625,0.0,3579.922119140625,0.9697933793067932,1.0,0.0,3.0,1.0,0.0
12133380,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.89111328125,0.9990000128746032,0.615339457988739,0.4828868508338928,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8912658691406,0.8487440943717957,0.3278891146183014,0.3123499751091003,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8913879394531,0.801024317741394,0.2724160552024841,0.1924904733896255,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8915100097656,0.7523428797721863,0.22566819190979,0.2163595110177993,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8916015625,0.7288129329681396,0.2032815814018249,0.9273090362548828,283.8912048339844,284.95001220703125,298.490234375,288.270263671875,297.6166381835937,297.1626892089844,283.8905944824219,1.0,0.4866895675659179,0.4719927310943603,0.4719927310943603,1.0,1.0,-2.5587565898895264,0.8767259120941162,1.6820306777954102,0.3027830421924591,0.947653830051422,0.947653830051422,0.0,111.99510955810548,115.0,38132.046875,0.0,1441.0948486328125,1.0,280.0562744140625,282.395263671875,291.2951354980469,293.78887939453125,293.1499938964844,293.1499938964844,279.75,37020.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267045855522156,1.0,0.0,0.0,3.898421287536621,3.898447990417481,1.0140767017219332e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.34326171875,0.0,1835.6661376953125,1895.4371337890625,0.0,3650.89892578125,0.9616611003875732,1.0,0.0,3.0,1.0,0.0
12133440,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.89111328125,0.9990000128746032,0.615339457988739,0.4828868508338928,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8912658691406,0.8487440943717957,0.3278891146183014,0.3123499751091003,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8913879394531,0.801024317741394,0.2724160552024841,0.1924904733896255,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8915100097656,0.7523428797721863,0.22566819190979,0.2163595110177993,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8916015625,0.7288129329681396,0.2032815814018249,0.9273090362548828,283.8912048339844,284.95001220703125,298.490234375,288.270263671875,297.6166381835937,297.1626892089844,283.8905944824219,1.0,0.4866895675659179,0.4719927310943603,0.4719927310943603,1.0,1.0,-2.5587565898895264,0.8767259120941162,1.6820306777954102,0.3027830421924591,0.947653830051422,0.947653830051422,0.0,111.99510955810548,115.0,38132.046875,0.0,1441.0948486328125,1.0,280.0562744140625,282.395263671875,291.2951354980469,293.78887939453125,293.1499938964844,293.1499938964844,279.75,37020.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267045855522156,1.0,0.0,0.0,3.898421287536621,3.898447990417481,1.0140767017219332e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.34326171875,0.0,1835.6661376953125,1895.4371337890625,0.0,3650.89892578125,0.9616611003875732,1.0,0.0,3.0,1.0,0.0
12133500,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7496032714844,0.9990000128746032,0.6124579310417175,0.4879467189311981,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7518005371094,0.846170961856842,0.3281123340129852,0.3126442432403564,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.75299072265625,0.7974347472190857,0.2715923488140106,0.1919768303632736,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7545166015625,0.7494428753852844,0.2252203375101089,0.2160126566886901,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.75555419921875,0.7255064249038696,0.2023098915815353,0.9233267903327942,283.7510070800781,284.95001220703125,298.521728515625,288.2727966308594,297.6231689453125,297.1561889648437,283.7416687011719,1.0,0.4878029525279999,0.4720080196857452,0.4720080196857452,1.0,1.0,-2.559370994567871,0.8770079612731934,1.6823631525039673,0.3028718829154968,0.9383141398429872,0.9383141398429872,0.0,113.46941375732422,115.0,39030.734375,0.0,1448.330810546875,1.0,279.79510498046875,282.2171630859375,291.32574462890625,293.9222717285156,293.1499938964844,293.1499938964844,279.75,37185.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933394491672516,1.0,0.0,0.0,3.875925302505493,3.875951766967773,1.0024069752034848e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5788.38427734375,0.0,1808.762939453125,1895.4371337890625,0.0,3712.21533203125,0.9566665887832642,1.0,0.0,3.0,1.0,0.0
