time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12133560,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7120361328125,0.9990000128746032,0.6085981130599976,0.4930717349052429,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7121276855469,0.8435463905334473,0.3282919824123382,0.3128597438335418,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.71221923828125,0.7937741875648499,0.2707318663597107,0.1914101541042328,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7123107910156,0.7465101480484009,0.2247398048639297,0.2156106382608413,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7123718261719,0.7221100926399231,0.2012888044118881,0.9190500974655152,283.71209716796875,284.95001220703125,298.5526123046875,288.2753295898437,297.6302185058594,297.1505126953125,283.7118225097656,1.0,0.4888605177402496,0.4722112715244293,0.4722112715244293,1.0,1.0,-2.559485673904419,0.8774173259735107,1.6820683479309082,0.3032023310661316,0.9296196103096008,0.9296196103096008,0.0,114.9613265991211,118.0,39104.28515625,0.0,1454.98779296875,1.0,279.756591796875,282.18487548828125,291.304443359375,293.8546447753906,293.1499938964844,293.1499938964844,279.45001220703125,37336.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353727102279664,1.0,0.0,0.0,3.849979877471924,3.850006103515625,9.890317187455366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.84716796875,0.0,1777.794921875,1895.4371337890625,0.0,3730.28759765625,0.9509583711624146,1.0,0.0,3.0,1.0,0.0
12133620,296.9421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5411682128906,0.9990000128746032,0.6007387638092041,0.5016084313392639,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5415954589844,0.839317262172699,0.3285630941390991,0.3132534027099609,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5418701171875,0.7878207564353943,0.2692866623401642,0.1904980838298797,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.54217529296875,0.7417756915092468,0.2239182293415069,0.2149604707956314,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5424194335937,0.7163721919059753,0.1995018571615219,0.911739706993103,283.5414428710937,284.95001220703125,298.60308837890625,288.279541015625,297.6426696777344,297.1426086425781,283.5397644042969,1.0,0.4906176626682281,0.472552478313446,0.472552478313446,1.0,1.0,-2.559556007385254,0.8780930638313293,1.6814630031585691,0.3037691116333008,0.912382185459137,0.912382185459137,0.0,117.47675323486328,118.0,40077.453125,0.0,1466.050537109375,1.0,279.4627380371094,281.9872131347656,291.3247375488281,293.9480895996094,293.1499938964844,293.1499938964844,279.45001220703125,37655.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944987416267395,1.0,0.0,0.0,3.7988123893737793,3.798838138580322,9.629172836866928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5843.30419921875,0.0,1718.0118408203125,1895.4371337890625,0.0,3817.6943359375,0.9396637678146362,1.0,0.0,3.0,1.0,0.0
12133680,296.9300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.53790283203125,0.9990000128746032,0.5991544127464294,0.5032444596290588,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5380249023437,0.8385089039802551,0.3286276161670685,0.313313215970993,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5380859375,0.786683201789856,0.2690266966819763,0.1903152614831924,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5381774902344,0.740874707698822,0.2237699180841446,0.2148256599903106,297.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.53826904296875,0.715237021446228,0.1991573870182037,0.9102520942687988,283.5379638671875,284.95001220703125,298.612548828125,288.2803649902344,297.6446838378906,297.140625,283.53765869140625,1.0,0.4909388720989227,0.4726177752017975,0.4726177752017975,1.0,1.0,-2.55942440032959,0.8781641125679016,1.6812602281570437,0.3038467168807983,0.9093154072761536,0.9093154072761536,0.0,117.95864868164062,106.0,40063.203125,0.0,1467.978271484375,1.0,279.4569396972656,281.98541259765625,291.31500244140625,293.926513671875,293.1499938964844,293.1499938964844,279.1499938964844,37702.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452117085456848,1.0,0.0,0.0,3.7880351543426514,3.7880609035491934,9.574614523444325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6205.109375,0.0,1705.4501953125,1895.4371337890625,0.0,3819.724609375,0.9372856020927428,1.0,0.0,3.0,1.0,0.0
12133740,296.9188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.3197326660156,0.9990000128746032,0.595114529132843,0.4694707691669464,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3203430175781,0.8571855425834656,0.3287131190299988,0.3130815029144287,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.3207092285156,0.8033880591392517,0.267142504453659,0.1887593865394592,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.32110595703125,0.7558623552322388,0.2226136475801468,0.2134008258581161,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3214416503906,0.7279587984085083,0.1968230903148651,0.8981224894523621,283.3201599121094,284.95001220703125,298.6700744628906,288.28533935546875,297.6561889648437,297.13067626953125,283.3170471191406,1.0,0.4739293754100799,0.4730242490768432,0.4730242490768432,1.0,1.0,-2.500466108322144,0.8550451397895813,1.645420789718628,0.2944351136684418,0.8858687281608582,0.8858687281608582,0.0,106.28679656982422,109.0,40249.9140625,0.0,1341.850341796875,1.0,279.157470703125,281.7541809082031,291.3121337890625,293.95556640625,293.1499938964844,293.1499938964844,279.45001220703125,38175.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537428617477416,1.0,0.0,0.0,3.7089247703552246,3.7089498043060303,9.178872346637944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5529.916015625,0.0,1616.2568359375,1895.4371337890625,0.0,3896.61767578125,0.919883668422699,1.0,0.0,3.0,1.0,0.0
12133800,296.9188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.3197326660156,0.9990000128746032,0.595114529132843,0.4694707691669464,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3203430175781,0.8571855425834656,0.3287131190299988,0.3130815029144287,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.3207092285156,0.8033880591392517,0.267142504453659,0.1887593865394592,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.32110595703125,0.7558623552322388,0.2226136475801468,0.2134008258581161,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3214416503906,0.7279587984085083,0.1968230903148651,0.8981224894523621,283.3201599121094,284.95001220703125,298.6700744628906,288.28533935546875,297.6561889648437,297.13067626953125,283.3170471191406,1.0,0.4739293754100799,0.4730242490768432,0.4730242490768432,1.0,1.0,-2.500466108322144,0.8550451397895813,1.645420789718628,0.2944351136684418,0.8858687281608582,0.8858687281608582,0.0,106.28679656982422,109.0,40249.9140625,0.0,1341.850341796875,1.0,279.157470703125,281.7541809082031,291.3121337890625,293.95556640625,293.1499938964844,293.1499938964844,279.45001220703125,38175.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537428617477416,1.0,0.0,0.0,3.7089247703552246,3.7089498043060303,9.178872346637944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5529.916015625,0.0,1616.2568359375,1895.4371337890625,0.0,3896.61767578125,0.919883668422699,1.0,0.0,3.0,1.0,0.0
12133860,296.9422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5350341796875,0.9990000128746032,0.5945967435836792,0.4788412749767303,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5341796875,0.8525360822677612,0.3300824761390686,0.3140430152416229,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5336608886719,0.7970051765441895,0.2665320336818695,0.1880988329648971,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5330810546875,0.7506099343299866,0.2224394977092743,0.2130139917135238,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5326232910156,0.7218372821807861,0.1955857723951339,0.8914481997489929,283.534423828125,284.95001220703125,298.7252197265625,288.290283203125,297.6780700683594,297.1342468261719,283.5386047363281,1.0,0.4775281250476837,0.4734531342983246,0.4734531342983246,1.0,1.0,-2.503539562225342,0.857163667678833,1.6463760137557983,0.2949615716934204,0.8685840964317322,0.8685840964317322,0.0,108.98329162597656,112.0,39059.2578125,0.0,1357.2294921875,1.0,279.4422607421875,282.0115966796875,291.2148742675781,293.6995849609375,293.1499938964844,293.1499938964844,279.75,38232.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338475465774536,1.0,0.0,0.0,3.624543428421021,3.624567747116089,8.765968573243299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5381.58349609375,0.0,1521.62158203125,1895.4371337890625,0.0,3716.356689453125,0.9011635184288024,1.0,0.0,3.0,1.0,0.0
12133920,296.9422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5350341796875,0.9990000128746032,0.5945967435836792,0.4788412749767303,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5341796875,0.8525360822677612,0.3300824761390686,0.3140430152416229,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5336608886719,0.7970051765441895,0.2665320336818695,0.1880988329648971,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5330810546875,0.7506099343299866,0.2224394977092743,0.2130139917135238,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5326232910156,0.7218372821807861,0.1955857723951339,0.8914481997489929,283.534423828125,284.95001220703125,298.7252197265625,288.290283203125,297.6780700683594,297.1342468261719,283.5386047363281,1.0,0.4775281250476837,0.4734531342983246,0.4734531342983246,1.0,1.0,-2.503539562225342,0.857163667678833,1.6463760137557983,0.2949615716934204,0.8685840964317322,0.8685840964317322,0.0,108.98329162597656,112.0,39059.2578125,0.0,1357.2294921875,1.0,279.4422607421875,282.0115966796875,291.2148742675781,293.6995849609375,293.1499938964844,293.1499938964844,279.75,38232.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338475465774536,1.0,0.0,0.0,3.624543428421021,3.624567747116089,8.765968573243299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5381.58349609375,0.0,1521.62158203125,1895.4371337890625,0.0,3716.356689453125,0.9011635184288024,1.0,0.0,3.0,1.0,0.0
12133980,296.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7864074707031,0.9990000128746032,0.5922307968139648,0.4877066910266876,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7854919433594,0.8495188355445862,0.3327053785324096,0.3163643479347229,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7848815917969,0.7924638390541077,0.2671377658843994,0.1884184032678604,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7842712402344,0.7469620704650879,0.2232428044080734,0.2136716991662979,297.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.78375244140625,0.7172309756278992,0.1953122168779373,0.889776885509491,283.7857360839844,284.95001220703125,298.7779846191406,288.295166015625,297.7056579589844,297.1471252441406,283.7902526855469,1.0,0.4812951982021332,0.4738819897174835,0.4738819897174835,1.0,1.0,-2.5161402225494385,0.8630689978599548,1.6530711650848389,0.29782834649086,0.8550134301185608,0.8550134301185608,0.0,111.9284896850586,100.0,38069.8671875,0.0,1385.7652587890625,1.0,279.7412109375,282.3006286621094,291.2106018066406,293.6077575683594,293.1499938964844,293.1499938964844,280.04998779296875,38086.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132551550865172,1.0,0.0,0.0,3.545466661453247,3.545490026473999,8.387646062146814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5294.69921875,0.0,1435.11328125,1895.4371337890625,0.0,3526.787841796875,0.8835035562515259,1.0,0.0,3.0,1.0,0.0
12134040,296.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7864074707031,0.9990000128746032,0.5922307968139648,0.4877066910266876,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7854919433594,0.8495188355445862,0.3327053785324096,0.3163643479347229,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7848815917969,0.7924638390541077,0.2671377658843994,0.1884184032678604,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7842712402344,0.7469620704650879,0.2232428044080734,0.2136716991662979,297.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.78375244140625,0.7172309756278992,0.1953122168779373,0.889776885509491,283.7857360839844,284.95001220703125,298.7779846191406,288.295166015625,297.7056579589844,297.1471252441406,283.7902526855469,1.0,0.4812951982021332,0.4738819897174835,0.4738819897174835,1.0,1.0,-2.5161402225494385,0.8630689978599548,1.6530711650848389,0.29782834649086,0.8550134301185608,0.8550134301185608,0.0,111.9284896850586,100.0,38069.8671875,0.0,1385.7652587890625,1.0,279.7412109375,282.3006286621094,291.2106018066406,293.6077575683594,293.1499938964844,293.1499938964844,280.04998779296875,38086.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132551550865172,1.0,0.0,0.0,3.545466661453247,3.545490026473999,8.387646062146814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5294.69921875,0.0,1435.11328125,1895.4371337890625,0.0,3526.787841796875,0.8835035562515259,1.0,0.0,3.0,1.0,0.0
12134100,296.9634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9371032714844,0.9990000128746032,0.5927333235740662,0.4697504043579101,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9349060058594,0.8609909415245056,0.3342011272907257,0.3175169229507446,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9333190917969,0.8029395937919617,0.2676140666007995,0.1885640025138855,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.93170166015625,0.7563496828079224,0.2237967997789383,0.2139509171247482,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.93023681640625,0.7254552245140076,0.1953326761722564,0.8886916637420654,283.9355163574219,284.95001220703125,298.803466796875,288.297607421875,297.7196655273437,297.15594482421875,283.9464111328125,1.0,0.4733293652534485,0.474096417427063,0.474096417427063,1.0,1.0,-2.495209217071533,0.8549360632896423,1.6402732133865356,0.2949279248714447,0.8497045040130615,0.8497045040130615,0.0,106.16861724853516,100.0,36972.4609375,0.0,1334.79150390625,1.0,279.995361328125,282.49273681640625,291.19512939453125,293.4840087890625,293.1499938964844,293.1499938964844,280.04998779296875,37966.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021684527397156,1.0,0.0,0.0,3.508754253387451,3.508777379989624,8.214842068809958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.978515625,0.0,1395.776611328125,1895.4371337890625,0.0,3423.7890625,0.8753163814544678,1.0,0.0,3.0,1.0,0.0
12134160,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9908142089844,0.9990000128746032,0.5963196754455566,0.4505759179592132,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.990478515625,0.8742578029632568,0.3358318209648132,0.318814605474472,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9902038574219,0.8144940137863159,0.2682200372219085,0.1888113319873809,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.98992919921875,0.7673040628433228,0.2244775891304016,0.2143496572971344,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9896545410156,0.7347402572631836,0.1955327242612838,0.8882921934127808,283.9905700683594,284.95001220703125,298.8283386230469,288.3000183105469,297.7349548339844,297.16754150390625,283.9922180175781,1.0,0.466277927160263,0.4741159379482269,0.4741159379482269,1.0,1.0,-2.474027395248413,0.8464299440383911,1.627597451210022,0.2910782992839813,0.8439109921455383,0.8439109921455383,0.0,100.24510955810548,103.0,36591.5078125,0.0,1283.63916015625,1.0,280.0404663085937,282.5533142089844,291.2264404296875,293.54364013671875,293.1499938964844,293.1499938964844,280.3500061035156,37871.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959984183311462,1.0,0.0,0.0,3.47457242012024,3.474595069885254,8.055565103859408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5186.16845703125,0.0,1359.945556640625,1895.4371337890625,0.0,3366.255859375,0.8676313757896423,1.0,0.0,3.0,1.0,0.0
12134220,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2245483398437,0.9990000128746032,0.6026231050491333,0.458173006772995,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2237854003906,0.872441828250885,0.3394767045974731,0.3221985995769501,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.22320556640625,0.8115715980529785,0.2697711884975433,0.1898686438798904,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2226257324219,0.7649198770523071,0.2261954247951507,0.2159395962953567,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2221069335937,0.7318737506866455,0.1963928043842315,0.8918989300727844,284.2239990234375,284.95001220703125,298.8763427734375,288.3048095703125,297.7650451660156,297.1868591308594,284.2284240722656,1.0,0.4724134802818298,0.4741549789905548,0.4741549789905548,1.0,1.0,-2.4946765899658203,0.8549396991729736,1.6397367715835571,0.2941671013832092,0.8360059261322021,0.8360059261322021,0.0,102.92959594726562,106.0,35733.8203125,0.0,1320.3875732421875,1.0,280.3398132324219,282.8342590332031,291.2385559082031,293.48931884765625,293.1499938964844,293.1499938964844,280.6499938964844,37564.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797826170921326,1.0,0.0,0.0,3.4143495559692383,3.4143717288970947,7.778740496178216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5114.60791015625,0.0,1297.41259765625,1895.4371337890625,0.0,3214.543212890625,0.8540942072868347,1.0,0.0,3.0,1.0,0.0
12134280,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2245483398437,0.9990000128746032,0.6026231050491333,0.458173006772995,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2237854003906,0.872441828250885,0.3394767045974731,0.3221985995769501,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.22320556640625,0.8115715980529785,0.2697711884975433,0.1898686438798904,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2226257324219,0.7649198770523071,0.2261954247951507,0.2159395962953567,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2221069335937,0.7318737506866455,0.1963928043842315,0.8918989300727844,284.2239990234375,284.95001220703125,298.8763427734375,288.3048095703125,297.7650451660156,297.1868591308594,284.2284240722656,1.0,0.4724134802818298,0.4741549789905548,0.4741549789905548,1.0,1.0,-2.4946765899658203,0.8549396991729736,1.6397367715835571,0.2941671013832092,0.8360059261322021,0.8360059261322021,0.0,102.92959594726562,106.0,35733.8203125,0.0,1320.3875732421875,1.0,280.3398132324219,282.8342590332031,291.2385559082031,293.48931884765625,293.1499938964844,293.1499938964844,280.6499938964844,37564.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797826170921326,1.0,0.0,0.0,3.4143495559692383,3.4143717288970947,7.778740496178216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5114.60791015625,0.0,1297.41259765625,1895.4371337890625,0.0,3214.543212890625,0.8540942072868347,1.0,0.0,3.0,1.0,0.0
12134340,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4268493652344,0.9990000128746032,0.6045520305633545,0.4636459946632385,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.42535400390625,0.8712279796600342,0.3421621024608612,0.3247017562389374,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.42413330078125,0.8095952272415161,0.2709981501102447,0.190712958574295,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4230041503906,0.7633715867996216,0.2275230586528778,0.2171900868415832,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.421875,0.7300278544425964,0.1971154808998108,0.8951855897903442,284.4257202148437,284.95001220703125,298.9076232910156,288.3080139160156,297.7859802246094,297.2012939453125,284.4342041015625,1.0,0.475689172744751,0.4741815328598022,0.4741815328598022,1.0,1.0,-2.510723114013672,0.8614974021911621,1.649225831031799,0.2969914376735687,0.8330281972885132,0.8330281972885132,0.0,104.94500732421876,106.0,34977.51953125,0.0,1349.00390625,1.0,280.61822509765625,283.0754699707031,291.2310791015625,293.40692138671875,293.1499938964844,293.1499938964844,280.6499938964844,37280.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683379888534546,1.0,0.0,0.0,3.381803512573242,3.3818252086639404,7.631151106579637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5295.24169921875,0.0,1263.630859375,1895.4371337890625,0.0,3107.2197265625,0.8467128276824951,1.0,0.0,3.0,1.0,0.0
12134400,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4666442871094,0.9990000128746032,0.6050886511802673,0.4661577939987182,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.46588134765625,0.8707771897315979,0.343463659286499,0.3259587585926056,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4652709960937,0.8087778091430664,0.271608293056488,0.1911621689796447,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4647216796875,0.7627576589584351,0.2281798720359802,0.2178371697664261,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.46417236328125,0.7292570471763611,0.1974795013666153,0.8969547152519226,284.466064453125,284.95001220703125,298.9219665527344,288.3095092773437,297.79541015625,297.2076721191406,284.4704895019531,1.0,0.4774033427238464,0.4741940200328827,0.4741940200328827,1.0,1.0,-2.518693685531616,0.8647507429122925,1.6539429426193235,0.2984175682067871,0.8314248919487,0.8314248919487,0.0,105.89801025390624,109.0,35000.90234375,0.0,1363.1346435546875,1.0,280.63922119140625,283.11541748046875,291.2579345703125,293.4607238769531,293.1499938964844,293.1499938964844,280.95001220703125,37177.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667169213294983,1.0,0.0,0.0,3.368790626525879,3.368812084197998,7.572535309918749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5056.29150390625,0.0,1250.3671875,1895.4371337890625,0.0,3092.011962890625,0.8437322378158569,1.0,0.0,3.0,1.0,0.0
12134460,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7099609375,0.9990000128746032,0.6060536503791809,0.4738911986351013,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7091979980469,0.869557797908783,0.347725361585617,0.3299863040447235,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7086181640625,0.8063873052597046,0.2736852169036865,0.192626804113388,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080383300781,0.7610390782356262,0.2303793579339981,0.2199445217847824,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7074890136719,0.7270114421844482,0.1987299472093582,0.9027618169784546,284.7093811035156,284.95001220703125,298.9652099609375,288.3141174316406,297.8233947753906,297.2262878417969,284.7137451171875,1.0,0.4828211665153503,0.4740336835384369,0.4740336835384369,1.0,1.0,-2.5440917015075684,0.8747591376304626,1.6693326234817505,0.3026053011417389,0.830090343952179,0.830090343952179,0.0,108.8894500732422,112.0,34420.37109375,0.0,1408.5084228515625,1.0,280.93878173828125,283.3955078125,291.27557373046875,293.4408874511719,293.1499938964844,293.1499938964844,281.25,36747.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562877774238586,1.0,0.0,0.0,3.339428663253784,3.339449882507324,7.441108209604863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5007.93115234375,0.0,1219.42919921875,1895.4371337890625,0.0,2994.19482421875,0.8369051814079285,1.0,0.0,3.0,1.0,0.0
12134520,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7099609375,0.9990000128746032,0.6060536503791809,0.4738911986351013,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7091979980469,0.869557797908783,0.347725361585617,0.3299863040447235,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7086181640625,0.8063873052597046,0.2736852169036865,0.192626804113388,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080383300781,0.7610390782356262,0.2303793579339981,0.2199445217847824,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7074890136719,0.7270114421844482,0.1987299472093582,0.9027618169784546,284.7093811035156,284.95001220703125,298.9652099609375,288.3141174316406,297.8233947753906,297.2262878417969,284.7137451171875,1.0,0.4828211665153503,0.4740336835384369,0.4740336835384369,1.0,1.0,-2.5440917015075684,0.8747591376304626,1.6693326234817505,0.3026053011417389,0.830090343952179,0.830090343952179,0.0,108.8894500732422,112.0,34420.37109375,0.0,1408.5084228515625,1.0,280.93878173828125,283.3955078125,291.27557373046875,293.4408874511719,293.1499938964844,293.1499938964844,281.25,36747.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562877774238586,1.0,0.0,0.0,3.339428663253784,3.339449882507324,7.441108209604863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5007.93115234375,0.0,1219.42919921875,1895.4371337890625,0.0,2994.19482421875,0.8369051814079285,1.0,0.0,3.0,1.0,0.0
12134580,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9990000128746032,0.6065335273742676,0.4813418686389923,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8687573671340942,0.3522374927997589,0.3342549502849579,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8044036626815796,0.2759820818901062,0.1942483782768249,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.7597317099571228,0.2327725738286972,0.2222390621900558,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.7251259684562683,0.2001401931047439,0.9092873334884644,284.9496765136719,284.95001220703125,299.0061340332031,288.3186340332031,297.8501281738281,297.2442321777344,284.9536437988281,1.0,0.488371729850769,0.4738733768463135,0.4738733768463135,1.0,1.0,-2.570717096328736,0.8852453827857971,1.685471773147583,0.3070042431354522,0.8319553136825562,0.8319553136825562,0.0,111.88600158691406,115.0,33943.625,0.0,1456.3477783203125,1.0,281.2385559082031,283.6705627441406,291.2911682128906,293.4272766113281,293.1499938964844,293.1499938964844,281.54998779296875,36298.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481025695800781,1.0,0.0,0.0,3.3271267414093018,3.3271477222442627,7.386385618701752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4965.833984375,0.0,1204.7840576171875,1895.4371337890625,0.0,2917.501953125,0.83381587266922,1.0,0.0,3.0,1.0,0.0
12134640,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9990000128746032,0.6065335273742676,0.4813418686389923,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8687573671340942,0.3522374927997589,0.3342549502849579,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8044036626815796,0.2759820818901062,0.1942483782768249,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.7597317099571228,0.2327725738286972,0.2222390621900558,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.7251259684562683,0.2001401931047439,0.9092873334884644,284.9496765136719,284.95001220703125,299.0061340332031,288.3186340332031,297.8501281738281,297.2442321777344,284.9536437988281,1.0,0.488371729850769,0.4738733768463135,0.4738733768463135,1.0,1.0,-2.570717096328736,0.8852453827857971,1.685471773147583,0.3070042431354522,0.8319553136825562,0.8319553136825562,0.0,111.88600158691406,115.0,33943.625,0.0,1456.3477783203125,1.0,281.2385559082031,283.6705627441406,291.2911682128906,293.4272766113281,293.1499938964844,293.1499938964844,281.54998779296875,36298.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481025695800781,1.0,0.0,0.0,3.3271267414093018,3.3271477222442627,7.386385618701752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4965.833984375,0.0,1204.7840576171875,1895.4371337890625,0.0,2917.501953125,0.83381587266922,1.0,0.0,3.0,1.0,0.0
12134700,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087341308594,0.9990000128746032,0.6066783666610718,0.4849877953529358,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064453125,0.8684545159339905,0.3545536994934082,0.3364363312721252,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1045227050781,0.8035145401954651,0.2771802246570587,0.1950880736112594,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10284423828125,0.759178102016449,0.2340161800384521,0.2234260290861129,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1010437011719,0.7242740392684937,0.2008844912052154,0.912708342075348,285.1069641113281,284.95001220703125,299.0257263183594,288.32086181640625,297.8629455566406,297.2527770996094,285.1196594238281,1.0,0.4911664128303528,0.4737932085990906,0.4737932085990906,1.0,1.0,-2.584264039993286,0.8905799984931946,1.6936841011047363,0.3092490434646606,0.8345129489898682,0.8345129489898682,0.0,113.38552856445312,115.0,33398.234375,0.0,1480.9222412109375,1.0,281.4891052246094,283.86383056640625,291.2720031738281,293.32794189453125,293.1499938964844,293.1499938964844,281.54998779296875,36063.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422338366508484,1.0,0.0,0.0,3.3270065784454346,3.3270275592803955,7.385852427432837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5109.5625,0.0,1203.070068359375,1895.4371337890625,0.0,2862.5927734375,0.8336350917816162,1.0,0.0,3.0,1.0,0.0
12134760,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1821594238281,0.9990000128746032,0.6068958640098572,0.488530158996582,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1815185546875,0.8683091998100281,0.3569550216197967,0.3387243449687958,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1809997558594,0.8027927279472351,0.2784540057182312,0.1959977746009826,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1805725097656,0.7587686777114868,0.2353231459856033,0.2246882766485214,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1800842285156,0.7235540151596069,0.2016853839159011,0.9164368510246276,285.1816711425781,284.95001220703125,299.0447082519531,288.3230285644531,297.8755798339844,297.26177978515625,285.18524169921875,1.0,0.4940255880355835,0.4734508991241455,0.4734508991241455,1.0,1.0,-2.598358631134033,0.8956725597381592,1.7026861906051636,0.3111257553100586,0.8368580341339111,0.8368580341339111,0.0,114.88377380371094,118.0,33487.60546875,0.0,1506.4647216796875,1.0,281.5384826660156,283.93511962890625,291.3021850585937,293.41143798828125,293.1499938964844,293.1499938964844,281.8500061035156,35856.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412447571754456,1.0,0.0,0.0,3.331613540649414,3.331634521484375,7.406320605696237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4924.19091796875,0.0,1205.9766845703125,1895.4371337890625,0.0,2853.34716796875,0.8344311118125916,1.0,0.0,3.0,1.0,0.0
12134820,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4203491210937,0.9990000128746032,0.6073662638664246,0.4954689443111419,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.41973876953125,0.8681814670562744,0.3618897795677185,0.3433844447135925,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4192199707031,0.8015235066413879,0.2811082899570465,0.1978654414415359,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.41876220703125,0.758113443851471,0.2380336225032806,0.2272796034812927,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41827392578125,0.7222701907157898,0.2033707946538925,0.9241737127304076,285.4198608398437,284.95001220703125,299.0809631347656,288.3273010253906,297.8997802734375,297.2792358398437,285.42315673828125,1.0,0.499777227640152,0.4727662801742553,0.4727662801742553,1.0,1.0,-2.626948833465576,0.905934512615204,1.7210142612457275,0.3148739635944366,0.8449640274047852,0.8449640274047852,0.0,117.88162994384766,106.0,33128.671875,0.0,1558.8592529296875,1.0,281.838623046875,284.1960754394531,291.3107604980469,293.39715576171875,293.1499938964844,293.1499938964844,282.1499938964844,35419.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351299166679382,1.0,0.0,0.0,3.3524911403656006,3.3525123596191406,7.499435810132127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.365234375,0.0,1222.689697265625,1895.4371337890625,0.0,2796.24951171875,0.8386800289154053,1.0,0.0,3.0,1.0,0.0
12134880,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4203491210937,0.9990000128746032,0.6073662638664246,0.4954689443111419,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.41973876953125,0.8681814670562744,0.3618897795677185,0.3433844447135925,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4192199707031,0.8015235066413879,0.2811082899570465,0.1978654414415359,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.41876220703125,0.758113443851471,0.2380336225032806,0.2272796034812927,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41827392578125,0.7222701907157898,0.2033707946538925,0.9241737127304076,285.4198608398437,284.95001220703125,299.0809631347656,288.3273010253906,297.8997802734375,297.2792358398437,285.42315673828125,1.0,0.499777227640152,0.4727662801742553,0.4727662801742553,1.0,1.0,-2.626948833465576,0.905934512615204,1.7210142612457275,0.3148739635944366,0.8449640274047852,0.8449640274047852,0.0,117.88162994384766,106.0,33128.671875,0.0,1558.8592529296875,1.0,281.838623046875,284.1960754394531,291.3107604980469,293.39715576171875,293.1499938964844,293.1499938964844,282.1499938964844,35419.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351299166679382,1.0,0.0,0.0,3.3524911403656006,3.3525123596191406,7.499435810132127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.365234375,0.0,1222.689697265625,1895.4371337890625,0.0,2796.24951171875,0.8386800289154053,1.0,0.0,3.0,1.0,0.0
12134940,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6260986328125,0.9990000128746032,0.6143258213996887,0.4575366973876953,297.4183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6259460449219,0.8958353996276855,0.3669479489326477,0.3477016985416412,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6258239746094,0.8246771693229675,0.2838573157787323,0.1994561403989792,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6257019042969,0.7811318039894104,0.2408130913972854,0.2294667065143585,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6255187988281,0.7417489886283875,0.2051398903131485,0.9299827814102172,285.6259765625,284.95001220703125,299.1148986816406,288.3314208984375,297.9263916015625,297.30499267578125,285.62652587890625,1.0,0.4868050813674927,0.4720816910266876,0.4720816910266876,1.0,1.0,-2.5981321334838867,0.8929513096809387,1.7051808834075928,0.3088990151882171,0.8557131886482239,0.8557131886482239,0.0,106.20337677001952,109.0,32355.66796875,0.0,1467.6995849609375,1.0,282.138916015625,284.4193115234375,291.3138732910156,293.3665466308594,293.1499938964844,293.1499938964844,282.45001220703125,35031.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290658593177795,1.0,0.0,0.0,3.3884408473968506,3.3884623050689697,7.661134873160336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4828.76220703125,0.0,1254.4493408203125,1895.4371337890625,0.0,2739.75146484375,0.8463122248649597,1.0,0.0,3.0,1.0,0.0
12135000,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6260986328125,0.9990000128746032,0.6143258213996887,0.4575366973876953,297.4183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6259460449219,0.8958353996276855,0.3669479489326477,0.3477016985416412,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6258239746094,0.8246771693229675,0.2838573157787323,0.1994561403989792,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6257019042969,0.7811318039894104,0.2408130913972854,0.2294667065143585,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6255187988281,0.7417489886283875,0.2051398903131485,0.9299827814102172,285.6259765625,284.95001220703125,299.1148986816406,288.3314208984375,297.9263916015625,297.30499267578125,285.62652587890625,1.0,0.4868050813674927,0.4720816910266876,0.4720816910266876,1.0,1.0,-2.5981321334838867,0.8929513096809387,1.7051808834075928,0.3088990151882171,0.8557131886482239,0.8557131886482239,0.0,106.20337677001952,109.0,32355.66796875,0.0,1467.6995849609375,1.0,282.138916015625,284.4193115234375,291.3138732910156,293.3665466308594,293.1499938964844,293.1499938964844,282.45001220703125,35031.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290658593177795,1.0,0.0,0.0,3.3884408473968506,3.3884623050689697,7.661134873160336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4828.76220703125,0.0,1254.4493408203125,1895.4371337890625,0.0,2739.75146484375,0.8463122248649597,1.0,0.0,3.0,1.0,0.0
12135060,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8647155761719,0.9990000128746032,0.6239904761314392,0.4637356102466583,297.4383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8642883300781,0.8961479067802429,0.3723770380020141,0.3527705073356628,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86383056640625,0.8239455819129944,0.2869390547275543,0.2015826404094696,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.86346435546875,0.7808995842933655,0.2439130544662475,0.2323730587959289,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.863037109375,0.7409392595291138,0.2072295397520065,0.9392991065979004,285.8643798828125,284.95001220703125,299.1465148925781,288.3353576660156,297.9647827148437,297.3456115722656,285.8674011230469,1.0,0.4938913881778717,0.471803069114685,0.471803069114685,1.0,1.0,-2.628854513168335,0.9048632979393004,1.7239912748336792,0.3131356239318847,0.8697659373283386,0.8697659373283386,0.0,108.91320037841795,112.0,32162.125,0.0,1521.3140869140625,1.0,282.4393920898437,284.6712646484375,291.3148803710937,293.34136962890625,293.1499938964844,293.1499938964844,282.75,34661.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217237591743469,1.0,0.0,0.0,3.437694549560547,3.437716245651245,7.885474815338966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4797.9111328125,0.0,1300.1138916015625,1895.4371337890625,0.0,2671.546142578125,0.8569614887237549,1.0,0.0,3.0,1.0,0.0
12135120,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8647155761719,0.9990000128746032,0.6239904761314392,0.4637356102466583,297.4383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8642883300781,0.8961479067802429,0.3723770380020141,0.3527705073356628,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86383056640625,0.8239455819129944,0.2869390547275543,0.2015826404094696,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.86346435546875,0.7808995842933655,0.2439130544662475,0.2323730587959289,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.863037109375,0.7409392595291138,0.2072295397520065,0.9392991065979004,285.8643798828125,284.95001220703125,299.1465148925781,288.3353576660156,297.9647827148437,297.3456115722656,285.8674011230469,1.0,0.4938913881778717,0.471803069114685,0.471803069114685,1.0,1.0,-2.628854513168335,0.9048632979393004,1.7239912748336792,0.3131356239318847,0.8697659373283386,0.8697659373283386,0.0,108.91320037841795,112.0,32162.125,0.0,1521.3140869140625,1.0,282.4393920898437,284.6712646484375,291.3148803710937,293.34136962890625,293.1499938964844,293.1499938964844,282.75,34661.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217237591743469,1.0,0.0,0.0,3.437694549560547,3.437716245651245,7.885474815338966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4797.9111328125,0.0,1300.1138916015625,1895.4371337890625,0.0,2671.546142578125,0.8569614887237549,1.0,0.0,3.0,1.0,0.0
12135180,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1068420410156,0.9990000128746032,0.6300544738769531,0.4702840745449066,297.4584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.10650634765625,0.896477997303009,0.3780673146247864,0.3581356406211853,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1060791015625,0.8232852816581726,0.2902581989765167,0.2039035111665725,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10577392578125,0.7807334661483765,0.2472121119499206,0.2355075180530548,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1053771972656,0.7402179837226868,0.2095052599906921,0.9495980739593506,286.1065673828125,284.95001220703125,299.1758117675781,288.3391418457031,297.99371337890625,297.3729553222656,286.1091613769531,1.0,0.5002748370170593,0.4715244770050049,0.4715244770050049,1.0,1.0,-2.662099123001098,0.9177328944206238,1.74436616897583,0.3184599280357361,0.8871342539787292,0.8871342539787292,0.0,111.8741455078125,115.0,32001.228515625,0.0,1580.7080078125,1.0,282.7400207519531,284.9218139648437,291.3285522460937,293.3429870605469,293.1499938964844,293.1499938964844,283.04998779296875,34320.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165809512138367,1.0,0.0,0.0,3.4998810291290283,3.499903440475464,8.173345804607379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4774.658203125,0.0,1360.43115234375,1895.4371337890625,0.0,2623.923583984375,0.8705481290817261,1.0,0.0,3.0,1.0,0.0
12135240,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1068420410156,0.9990000128746032,0.6300544738769531,0.4702840745449066,297.4584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.10650634765625,0.896477997303009,0.3780673146247864,0.3581356406211853,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1060791015625,0.8232852816581726,0.2902581989765167,0.2039035111665725,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10577392578125,0.7807334661483765,0.2472121119499206,0.2355075180530548,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1053771972656,0.7402179837226868,0.2095052599906921,0.9495980739593506,286.1065673828125,284.95001220703125,299.1758117675781,288.3391418457031,297.99371337890625,297.3729553222656,286.1091613769531,1.0,0.5002748370170593,0.4715244770050049,0.4715244770050049,1.0,1.0,-2.662099123001098,0.9177328944206238,1.74436616897583,0.3184599280357361,0.8871342539787292,0.8871342539787292,0.0,111.8741455078125,115.0,32001.228515625,0.0,1580.7080078125,1.0,282.7400207519531,284.9218139648437,291.3285522460937,293.3429870605469,293.1499938964844,293.1499938964844,283.04998779296875,34320.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165809512138367,1.0,0.0,0.0,3.4998810291290283,3.499903440475464,8.173345804607379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4774.658203125,0.0,1360.43115234375,1895.4371337890625,0.0,2623.923583984375,0.8705481290817261,1.0,0.0,3.0,1.0,0.0
12135300,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2785949707031,0.9990000128746032,0.6324502825737,0.4735191166400909,297.4681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2768249511719,0.8966920971870422,0.3809657394886017,0.3608499467372894,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2748413085937,0.8230172395706177,0.2919740974903106,0.2050916701555252,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2732849121094,0.7807161211967468,0.2489126026630401,0.2371121048927307,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2713623046875,0.7399321794509888,0.2106945663690567,0.954947829246521,286.2771301269531,284.95001220703125,299.1896057128906,288.3409423828125,298.0051574707031,297.38238525390625,286.2894592285156,1.0,0.5035043358802795,0.4713851809501648,0.4713851809501648,1.0,1.0,-2.67903208732605,0.9242852330207824,1.7547467947006226,0.3211782872676849,0.8976219892501831,0.8976219892501831,0.0,113.3698501586914,115.0,31644.826171875,0.0,1611.4202880859375,1.0,282.9949035644531,285.1127624511719,291.3074951171875,293.2498474121094,293.1499938964844,293.1499938964844,283.04998779296875,34159.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121547698974609,1.0,0.0,0.0,3.534795999526977,3.534818649291992,8.337234476130106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4930.96484375,0.0,1395.4019775390625,1895.4371337890625,0.0,2583.05078125,0.8782616853713989,1.0,0.0,3.0,1.0,0.0
12135360,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.34405517578125,0.9990000128746032,0.6347491145133972,0.4766369462013244,297.47802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.34375,0.8970853686332703,0.3839543461799621,0.363689661026001,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3433837890625,0.8229219317436218,0.293773204088211,0.2063653618097305,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.34307861328125,0.780866265296936,0.2506832778453827,0.2388079315423965,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3427429199219,0.739798903465271,0.2119480818510055,0.9606804251670836,286.3437805175781,284.95001220703125,299.20281982421875,288.3426818847656,298.01593017578125,297.39178466796875,286.3460998535156,1.0,0.506817102432251,0.4708994328975677,0.4708994328975677,1.0,1.0,-2.6966474056243896,0.930473804473877,1.7661734819412231,0.3233778774738312,0.907641589641571,0.907641589641571,0.0,114.86626434326172,118.0,31834.640625,0.0,1643.4715576171875,1.0,283.0406494140625,285.1674194335937,291.3406677246094,293.34600830078125,293.1499938964844,293.1499938964844,282.75,34042.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132122159004211,1.0,0.0,0.0,3.572432518005371,3.572455406188965,8.515719400747912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5277.3359375,0.0,1434.2342529296875,1895.4371337890625,0.0,2592.80517578125,0.8865507245063782,1.0,0.0,3.0,1.0,0.0
