time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12135420,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1340637207031,0.9990000128746032,0.635843813419342,0.4834702908992767,297.4806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1343688964844,0.8966923952102661,0.3883962631225586,0.3684337139129638,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347351074219,0.8216378688812256,0.2959577739238739,0.2082788348197937,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1349792480469,0.7801355719566345,0.2531548142433166,0.2415674924850464,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1353454589844,0.7386157512664795,0.2134787291288375,0.9694581627845764,286.1343078613281,284.95001220703125,299.2275390625,288.34600830078125,298.0220031738281,297.3883972167969,286.1322021484375,1.0,0.5126672387123108,0.469927966594696,0.469927966594696,1.0,1.0,-2.726733922958374,0.9406445026397704,1.786089539527893,0.3268737196922302,0.9217825531959534,0.9217825531959534,0.0,117.8828125,121.0,32846.640625,0.0,1701.2259521484375,1.0,282.7581481933594,284.919189453125,291.4489440917969,293.5980224609375,293.1499938964844,293.1499938964844,282.45001220703125,34209.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391712307929993,1.0,0.0,0.0,3.640244483947754,3.640268087387085,8.842079637361167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5418.56640625,0.0,1508.9794921875,1895.4371337890625,0.0,2833.97314453125,0.9018256068229676,1.0,0.0,3.0,1.0,0.0
12135480,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1340637207031,0.9990000128746032,0.635843813419342,0.4834702908992767,297.4806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1343688964844,0.8966923952102661,0.3883962631225586,0.3684337139129638,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347351074219,0.8216378688812256,0.2959577739238739,0.2082788348197937,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1349792480469,0.7801355719566345,0.2531548142433166,0.2415674924850464,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1353454589844,0.7386157512664795,0.2134787291288375,0.9694581627845764,286.1343078613281,284.95001220703125,299.2275390625,288.34600830078125,298.0220031738281,297.3883972167969,286.1322021484375,1.0,0.5126672387123108,0.469927966594696,0.469927966594696,1.0,1.0,-2.726733922958374,0.9406445026397704,1.786089539527893,0.3268737196922302,0.9217825531959534,0.9217825531959534,0.0,117.8828125,121.0,32846.640625,0.0,1701.2259521484375,1.0,282.7581481933594,284.919189453125,291.4489440917969,293.5980224609375,293.1499938964844,293.1499938964844,282.45001220703125,34209.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391712307929993,1.0,0.0,0.0,3.640244483947754,3.640268087387085,8.842079637361167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5418.56640625,0.0,1508.9794921875,1895.4371337890625,0.0,2833.97314453125,0.9018256068229676,1.0,0.0,3.0,1.0,0.0
12135540,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9099426269531,0.9990000128746032,0.6340364217758179,0.4894607365131378,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9106750488281,0.8949674367904663,0.3906491994857788,0.3709141612052917,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115295410156,0.819308876991272,0.2965673208236694,0.2089569419622421,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9121398925781,0.77823805809021,0.2541613280773163,0.2428179383277893,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9129638671875,0.7364620566368103,0.2137981206178665,0.9722803831100464,285.9105529785156,284.95001220703125,299.24481201171875,288.3483581542969,298.0126953125,297.3658142089844,285.90557861328125,1.0,0.5162003040313721,0.4691896438598633,0.4691896438598633,1.0,1.0,-2.7426300048828125,0.945549488067627,1.797080397605896,0.3282630443572998,0.9295743107795716,0.9295743107795716,0.0,120.18205261230467,121.0,33673.62109375,0.0,1735.5072021484375,1.0,282.4696044921875,284.6632995605469,291.47027587890625,293.71453857421875,293.1499938964844,293.1499938964844,282.45001220703125,34441.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599876165390015,1.0,0.0,0.0,3.6843574047088623,3.684381484985352,9.057676493284816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5219.47802734375,0.0,1559.957275390625,1895.4371337890625,0.0,3028.888671875,0.911863386631012,1.0,0.0,3.0,1.0,0.0
12135600,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8905334472656,0.9990000128746032,0.6331572532653809,0.4914731085300445,297.4674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.890869140625,0.894214928150177,0.3912594616413116,0.3715282082557678,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.89129638671875,0.8183714151382446,0.2966624498367309,0.2090538591146469,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8915710449219,0.7774345278739929,0.2543857395648956,0.2430766224861145,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8919982910156,0.735588788986206,0.2138024270534515,0.9725435972213744,285.8908386230469,284.95001220703125,299.25,288.3490905761719,298.0091247558594,297.3578796386719,285.8884582519531,1.0,0.5171777606010437,0.4689565002918243,0.4689565002918243,1.0,1.0,-2.7465310096740723,0.9466472864151,1.7998837232589722,0.3284896910190582,0.9323498606681824,0.9323498606681824,0.0,120.90760040283205,124.0,33731.08203125,0.0,1744.73193359375,1.0,282.45806884765625,284.64312744140625,291.4475402832031,293.6781616210937,293.1499938964844,293.1499938964844,282.1499938964844,34494.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862947404384613,1.0,0.0,0.0,3.69712233543396,3.697146654129028,9.120548156715812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5501.19140625,0.0,1574.81640625,1895.4371337890625,0.0,3056.650634765625,0.914778470993042,1.0,0.0,3.0,1.0,0.0
12135660,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6447448730469,0.9990000128746032,0.6274296641349792,0.5001272559165955,297.4472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.64508056640625,0.890629231929779,0.3932462632656097,0.3736708164215088,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6454772949219,0.8139848709106445,0.2965448498725891,0.2091672569513321,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.645751953125,0.7735961675643921,0.2548490762710571,0.2437714040279388,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6461486816406,0.7314749360084534,0.2133759409189224,0.9718481302261353,285.64501953125,284.95001220703125,299.27130126953125,288.3548583984375,297.9940185546875,297.3249206542969,285.64276123046875,1.0,0.5208221077919006,0.4680018723011017,0.4680018723011017,1.0,1.0,-2.7596466541290283,0.9499815702438354,1.8096650838851929,0.3289009928703308,0.939606249332428,0.939606249332428,0.0,123.9251480102539,127.0,34535.49609375,0.0,1778.643798828125,1.0,282.1576538085937,284.3675231933594,291.41961669921875,293.7021789550781,293.1499938964844,293.1499938964844,281.8500061035156,34812.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789535760879517,1.0,0.0,0.0,3.742103099822998,3.7421278953552246,9.343826832264311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.46875,0.0,1628.95947265625,1895.4371337890625,0.0,3206.77294921875,0.9250959753990172,1.0,0.0,3.0,1.0,0.0
12135720,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6447448730469,0.9990000128746032,0.6274296641349792,0.5001272559165955,297.4472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.64508056640625,0.890629231929779,0.3932462632656097,0.3736708164215088,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6454772949219,0.8139848709106445,0.2965448498725891,0.2091672569513321,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.645751953125,0.7735961675643921,0.2548490762710571,0.2437714040279388,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6461486816406,0.7314749360084534,0.2133759409189224,0.9718481302261353,285.64501953125,284.95001220703125,299.27130126953125,288.3548583984375,297.9940185546875,297.3249206542969,285.64276123046875,1.0,0.5208221077919006,0.4680018723011017,0.4680018723011017,1.0,1.0,-2.7596466541290283,0.9499815702438354,1.8096650838851929,0.3289009928703308,0.939606249332428,0.939606249332428,0.0,123.9251480102539,127.0,34535.49609375,0.0,1778.643798828125,1.0,282.1576538085937,284.3675231933594,291.41961669921875,293.7021789550781,293.1499938964844,293.1499938964844,281.8500061035156,34812.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789535760879517,1.0,0.0,0.0,3.742103099822998,3.7421278953552246,9.343826832264311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.46875,0.0,1628.95947265625,1895.4371337890625,0.0,3206.77294921875,0.9250959753990172,1.0,0.0,3.0,1.0,0.0
12135780,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4068603515625,0.9990000128746032,0.6194922924041748,0.5091421604156494,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4071044921875,0.8864789605140686,0.394705206155777,0.3752558827400207,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.40740966796875,0.8089207410812378,0.2959451675415039,0.2089003175497055,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4075927734375,0.7691554427146912,0.2548311650753021,0.2439600676298141,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4078674316406,0.7266991138458252,0.2123972028493881,0.9685662388801576,285.4070739746094,284.95001220703125,299.2925720214844,288.36602783203125,297.9843444824219,297.3006286621094,285.40557861328125,1.0,0.5238866209983826,0.4670472741127014,0.4670472741127014,1.0,1.0,-2.768350839614868,0.9515342116355896,1.8168165683746336,0.3285033404827118,0.9437091946601868,0.9437091946601868,0.0,126.9373550415039,115.0,35344.453125,0.0,1806.082763671875,1.0,281.8573913574219,284.0982360839844,291.4054870605469,293.7306213378906,293.1499938964844,293.1499938964844,281.54998779296875,35131.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896086812019348,1.0,0.0,0.0,3.77513599395752,3.775161027908325,9.509517440164928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5648.75146484375,0.0,1670.17138671875,1895.4371337890625,0.0,3306.5478515625,0.9327347874641418,1.0,0.0,3.0,1.0,0.0
12135840,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4068603515625,0.9990000128746032,0.6194922924041748,0.5091421604156494,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4071044921875,0.8864789605140686,0.394705206155777,0.3752558827400207,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.40740966796875,0.8089207410812378,0.2959451675415039,0.2089003175497055,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4075927734375,0.7691554427146912,0.2548311650753021,0.2439600676298141,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4078674316406,0.7266991138458252,0.2123972028493881,0.9685662388801576,285.4070739746094,284.95001220703125,299.2925720214844,288.36602783203125,297.9843444824219,297.3006286621094,285.40557861328125,1.0,0.5238866209983826,0.4670472741127014,0.4670472741127014,1.0,1.0,-2.768350839614868,0.9515342116355896,1.8168165683746336,0.3285033404827118,0.9437091946601868,0.9437091946601868,0.0,126.9373550415039,115.0,35344.453125,0.0,1806.082763671875,1.0,281.8573913574219,284.0982360839844,291.4054870605469,293.7306213378906,293.1499938964844,293.1499938964844,281.54998779296875,35131.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896086812019348,1.0,0.0,0.0,3.77513599395752,3.775161027908325,9.509517440164928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5648.75146484375,0.0,1670.17138671875,1895.4371337890625,0.0,3306.5478515625,0.9327347874641418,1.0,0.0,3.0,1.0,0.0
12135900,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24005126953125,0.9990000128746032,0.616692066192627,0.4926201701164245,297.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2417297363281,0.8969268202781677,0.3952891230583191,0.375692069530487,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2437744140625,0.8170979022979736,0.2955161333084106,0.2085106670856475,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2451477050781,0.7774830460548401,0.2546753287315368,0.2436885684728622,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471618652344,0.7332843542098999,0.2117157727479934,0.964961588382721,285.2415466308594,284.95001220703125,299.3031921386719,288.3735656738281,297.9808349609375,297.2923278808594,285.22955322265625,1.0,0.5157708525657654,0.4665699899196625,0.4665699899196625,1.0,1.0,-2.743943452835083,0.9407650828361512,1.803178310394287,0.3238256275653839,0.9440646171569824,0.9440646171569824,0.0,121.17792510986328,115.0,35950.1015625,0.0,1742.1141357421875,1.0,281.5978698730469,283.8871154785156,291.4332275390625,293.8515930175781,293.1499938964844,293.1499938964844,281.54998779296875,35293.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965770602226257,1.0,0.0,0.0,3.78765869140625,3.787683725357056,9.572710268912488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5455.71728515625,0.0,1686.292236328125,1895.4371337890625,0.0,3371.65673828125,0.935624063014984,1.0,0.0,3.0,1.0,0.0
12135960,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1658935546875,0.9990000128746032,0.6163000464439392,0.475302904844284,297.4007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1663513183594,0.9084346294403076,0.3957770764827728,0.3759658336639404,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1669616699219,0.8256876468658447,0.2950114607810974,0.2080187946557998,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1673583984375,0.7866012454032898,0.2544491589069366,0.2432907223701477,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16796875,0.7404677867889404,0.2109827995300293,0.9607691764831544,285.16632080078125,284.95001220703125,299.3138122558594,288.3822937011719,297.9766845703125,297.2826232910156,285.1623840332031,1.0,0.5084016919136047,0.466381162405014,0.466381162405014,1.0,1.0,-2.717362403869629,0.9297308921813964,1.787631630897522,0.3187490701675415,0.9447048306465148,0.9447048306465148,0.0,115.2575454711914,118.0,35770.09765625,0.0,1675.29248046875,1.0,281.5571594238281,283.8141174316406,291.4075622558594,293.7666015625,293.1499938964844,293.1499938964844,281.25,35439.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976677060127258,1.0,0.0,0.0,3.796891450881958,3.796916723251343,9.61943669608445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5707.1435546875,0.0,1698.4560546875,1895.4371337890625,0.0,3381.834228515625,0.9378239512443542,1.0,0.0,3.0,1.0,0.0
12136020,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.9990000128746032,0.614118218421936,0.4844520092010498,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.903190851211548,0.3967851102352142,0.3770203590393066,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.8200666904449463,0.294054627418518,0.207428902387619,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.7811835408210754,0.2540439665317535,0.2430126070976257,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.7347624897956848,0.2096398621797561,0.9551714062690736,284.95367431640625,284.95001220703125,299.3349914550781,288.4032592773437,297.9701843261719,297.2623291015625,284.9523010253906,1.0,0.5119308829307556,0.4660035073757171,0.4660035073757171,1.0,1.0,-2.721797466278076,0.930813729763031,1.79098379611969,0.3181045055389404,0.9429590702056884,0.9429590702056884,0.0,117.98469543457033,121.0,36675.15625,0.0,1694.4661865234375,1.0,281.257080078125,283.5619812011719,291.4209289550781,293.8198547363281,293.1499938964844,293.1499938964844,280.95001220703125,35733.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038277268409728,1.0,0.0,0.0,3.807439804077149,3.807465314865112,9.672959322415409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.2509765625,0.0,1713.4041748046875,1895.4371337890625,0.0,3439.237548828125,0.9403905272483826,1.0,0.0,3.0,1.0,0.0
12136080,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.9990000128746032,0.614118218421936,0.4844520092010498,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.903190851211548,0.3967851102352142,0.3770203590393066,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.8200666904449463,0.294054627418518,0.207428902387619,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.7811835408210754,0.2540439665317535,0.2430126070976257,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.7347624897956848,0.2096398621797561,0.9551714062690736,284.95367431640625,284.95001220703125,299.3349914550781,288.4032592773437,297.9701843261719,297.2623291015625,284.9523010253906,1.0,0.5119308829307556,0.4660035073757171,0.4660035073757171,1.0,1.0,-2.721797466278076,0.930813729763031,1.79098379611969,0.3181045055389404,0.9429590702056884,0.9429590702056884,0.0,117.98469543457033,121.0,36675.15625,0.0,1694.4661865234375,1.0,281.257080078125,283.5619812011719,291.4209289550781,293.8198547363281,293.1499938964844,293.1499938964844,280.95001220703125,35733.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038277268409728,1.0,0.0,0.0,3.807439804077149,3.807465314865112,9.672959322415409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.2509765625,0.0,1713.4041748046875,1895.4371337890625,0.0,3439.237548828125,0.9403905272483826,1.0,0.0,3.0,1.0,0.0
12136140,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77459716796875,0.9990000128746032,0.6095345616340637,0.4913821518421173,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.775146484375,0.8993949294090271,0.3974227607250213,0.3777564465999603,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7759094238281,0.8158575892448425,0.2932915985584259,0.2069932371377945,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763671875,0.7771652340888977,0.2536716163158417,0.2427839338779449,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77716064453125,0.7305668592453003,0.208572968840599,0.9510126709938048,284.7751159667969,284.95001220703125,299.3501892089844,288.42095947265625,297.966552734375,297.2493591308594,284.7711486816406,1.0,0.513780415058136,0.4657323658466339,0.4657323658466339,1.0,1.0,-2.725215196609497,0.9316352605819702,1.7935800552368164,0.3181426525115967,0.9396907091140748,0.9396907091140748,0.0,120.11054229736328,121.0,37660.4296875,0.0,1709.3682861328125,1.0,280.9705505371094,283.3411865234375,291.46209716796875,293.93951416015625,293.1499938964844,293.1499938964844,280.95001220703125,35947.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113404750823976,1.0,0.0,0.0,3.8087005615234375,3.808726072311402,9.6793667125894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.3720703125,0.0,1716.591796875,1895.4371337890625,0.0,3509.0400390625,0.9407979846000672,1.0,0.0,3.0,1.0,0.0
12136200,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7595520019531,0.9990000128746032,0.6073830127716064,0.4941443204879761,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7597351074219,0.8978637456893921,0.3976832032203674,0.3780011832714081,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.75994873046875,0.8141475319862366,0.293001115322113,0.2067937552928924,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7601013183594,0.775554358959198,0.2535263895988464,0.2426605373620987,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7603454589844,0.7288731932640076,0.2081372439861297,0.9491816759109496,284.7597045898437,284.95001220703125,299.35614013671875,288.42852783203125,297.9647827148437,297.2437744140625,284.758544921875,1.0,0.5144743323326111,0.4656258523464203,0.4656258523464203,1.0,1.0,-2.726240396499634,0.9318313002586364,1.7944090366363523,0.3180968165397644,0.93879371881485,0.93879371881485,0.0,120.95353698730467,109.0,37708.65234375,0.0,1714.7999267578125,1.0,280.9569702148437,283.3260192871094,291.4530334472656,293.90985107421875,293.1499938964844,293.1499938964844,280.6499938964844,36003.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115484356880188,1.0,0.0,0.0,3.8080127239227295,3.808038234710693,9.67587084232946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5908.19140625,0.0,1716.2047119140625,1895.4371337890625,0.0,3510.968017578125,0.9406936764717102,1.0,0.0,3.0,1.0,0.0
12136260,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5297546386719,0.9990000128746032,0.6047148108482361,0.4596218466758728,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.53009033203125,0.9222011566162108,0.3982807695865631,0.3782665729522705,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5307006835937,0.8313816785812378,0.29169762134552,0.2056552022695541,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5310363769531,0.7938289642333984,0.252762109041214,0.2416213601827621,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5316467285156,0.7431126832962036,0.2063775360584259,0.9397054314613342,284.5301208496094,284.95001220703125,299.3772277832031,288.4577331542969,297.957763671875,297.2264404296875,284.5264892578125,1.0,0.4982658326625824,0.4654440879821777,0.4654440879821777,1.0,1.0,-2.6711275577545166,0.9093985557556152,1.761729121208191,0.3086344599723816,0.9313885569572448,0.9313885569572448,0.0,109.27218627929688,112.0,38154.51171875,0.0,1581.564208984375,1.0,280.6570739746094,283.0625915527344,291.482421875,293.9825134277344,293.1499938964844,293.1499938964844,280.3500061035156,36300.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197441339492798,1.0,0.0,0.0,3.797940254211426,3.7979657649993896,9.624751555747937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5978.375,0.0,1706.4091796875,1895.4371337890625,0.0,3586.797119140625,0.9386122226715088,1.0,0.0,3.0,1.0,0.0
12136320,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5297546386719,0.9990000128746032,0.6047148108482361,0.4596218466758728,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.53009033203125,0.9222011566162108,0.3982807695865631,0.3782665729522705,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5307006835937,0.8313816785812378,0.29169762134552,0.2056552022695541,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5310363769531,0.7938289642333984,0.252762109041214,0.2416213601827621,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5316467285156,0.7431126832962036,0.2063775360584259,0.9397054314613342,284.5301208496094,284.95001220703125,299.3772277832031,288.4577331542969,297.957763671875,297.2264404296875,284.5264892578125,1.0,0.4982658326625824,0.4654440879821777,0.4654440879821777,1.0,1.0,-2.6711275577545166,0.9093985557556152,1.761729121208191,0.3086344599723816,0.9313885569572448,0.9313885569572448,0.0,109.27218627929688,112.0,38154.51171875,0.0,1581.564208984375,1.0,280.6570739746094,283.0625915527344,291.482421875,293.9825134277344,293.1499938964844,293.1499938964844,280.3500061035156,36300.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197441339492798,1.0,0.0,0.0,3.797940254211426,3.7979657649993896,9.624751555747937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5978.375,0.0,1706.4091796875,1895.4371337890625,0.0,3586.797119140625,0.9386122226715088,1.0,0.0,3.0,1.0,0.0
12136380,297.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.33575439453125,0.9990000128746032,0.6023945808410645,0.4692885875701904,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3358764648437,0.9154378175735474,0.3988679647445678,0.3789117634296417,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3360595703125,0.8249937295913696,0.2904171347618103,0.2048318535089492,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.336181640625,0.7875179648399353,0.2520396709442138,0.2410301566123962,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3363952636719,0.7366511225700378,0.2048043608665466,0.9329822659492492,284.3358764648437,284.95001220703125,299.39825439453125,288.4905090332031,297.9542236328125,297.21051025390625,284.33502197265625,1.0,0.5016133785247803,0.4652622938156128,0.4652622938156128,1.0,1.0,-2.673682451248169,0.910127341747284,1.7635550498962402,0.3080508410930633,0.9215399622917176,0.9215399622917176,0.0,111.98992156982422,115.0,39131.84375,0.0,1597.581787109375,1.0,280.357177734375,282.8355407714844,291.51043701171875,294.05712890625,293.1499938964844,293.1499938964844,280.04998779296875,36599.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263353943824768,1.0,0.0,0.0,3.7764134407043457,3.7764387130737305,9.515953820482536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6083.7666015625,0.0,1683.0538330078125,1895.4371337890625,0.0,3647.506103515625,0.9339764714241028,1.0,0.0,3.0,1.0,0.0
12136440,297.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.33575439453125,0.9990000128746032,0.6023945808410645,0.4692885875701904,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3358764648437,0.9154378175735474,0.3988679647445678,0.3789117634296417,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3360595703125,0.8249937295913696,0.2904171347618103,0.2048318535089492,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.336181640625,0.7875179648399353,0.2520396709442138,0.2410301566123962,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3363952636719,0.7366511225700378,0.2048043608665466,0.9329822659492492,284.3358764648437,284.95001220703125,299.39825439453125,288.4905090332031,297.9542236328125,297.21051025390625,284.33502197265625,1.0,0.5016133785247803,0.4652622938156128,0.4652622938156128,1.0,1.0,-2.673682451248169,0.910127341747284,1.7635550498962402,0.3080508410930633,0.9215399622917176,0.9215399622917176,0.0,111.98992156982422,115.0,39131.84375,0.0,1597.581787109375,1.0,280.357177734375,282.8355407714844,291.51043701171875,294.05712890625,293.1499938964844,293.1499938964844,280.04998779296875,36599.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263353943824768,1.0,0.0,0.0,3.7764134407043457,3.7764387130737305,9.515953820482536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6083.7666015625,0.0,1683.0538330078125,1895.4371337890625,0.0,3647.506103515625,0.9339764714241028,1.0,0.0,3.0,1.0,0.0
12136500,296.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1962280273437,0.9990000128746032,0.5991986989974976,0.4743385016918182,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.19732666015625,0.9120669960975648,0.3991551399230957,0.3792698383331299,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1990966796875,0.821760892868042,0.2897701561450958,0.2044428288936615,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2001342773437,0.7843301892280579,0.2516654729843139,0.2407553195953369,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2020263671875,0.7334240674972534,0.2039879858493805,0.9297253489494324,284.19732666015625,284.95001220703125,299.40875244140625,288.50811767578125,297.9523010253906,297.2022399902344,284.188232421875,1.0,0.5028453469276428,0.4651714265346527,0.4651714265346527,1.0,1.0,-2.6754696369171143,0.91066175699234,1.764807939529419,0.3081704974174499,0.9151897430419922,0.9151897430419922,0.0,113.4644775390625,115.0,40027.1875,0.0,1606.8353271484375,1.0,280.09814453125,282.6581115722656,291.55572509765625,294.2060852050781,293.1499938964844,293.1499938964844,280.04998779296875,36762.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932471752166748,1.0,0.0,0.0,3.761704683303833,3.7617299556732178,9.441971542401006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.4697265625,0.0,1666.9102783203125,1895.4371337890625,0.0,3703.7763671875,0.9307482242584229,1.0,0.0,3.0,1.0,0.0
12136560,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1549377441406,0.9990000128746032,0.5951368808746338,0.4794724583625793,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.155029296875,0.9086695909500122,0.3993855118751526,0.3795323967933655,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1551818847656,0.818428099155426,0.2890749871730804,0.2039940357208252,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1552734375,0.7810729742050171,0.2512477934360504,0.240415021777153,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1554870605469,0.7301129102706909,0.2031009793281555,0.926092803478241,284.155029296875,284.95001220703125,299.4192199707031,288.5264892578125,297.9503479003906,297.193603515625,284.15435791015625,1.0,0.5040035843849182,0.4652667343616485,0.4652667343616485,1.0,1.0,-2.676641702651977,0.9112957119941713,1.7653460502624512,0.3085355758666992,0.9094163775444032,0.9094163775444032,0.0,114.9569320678711,118.0,40105.3515625,0.0,1615.30615234375,1.0,280.057373046875,282.619140625,291.55084228515625,294.15576171875,293.1499938964844,293.1499938964844,279.75,36903.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340025186538696,1.0,0.0,0.0,3.7437379360198975,3.743762969970703,9.351992389383668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6197.0595703125,0.0,1646.9136962890625,1895.4371337890625,0.0,3717.77294921875,0.926847279071808,1.0,0.0,3.0,1.0,0.0
12136620,296.88720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9791259765625,0.9990000128746032,0.585491418838501,0.4897005558013916,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.97918701171875,0.9023365378379822,0.3997912406921386,0.3800580203533172,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.97930908203125,0.8117963671684265,0.2876563370227813,0.2031065076589584,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9794006347656,0.7747325897216797,0.2503736317157745,0.2397270649671554,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.97955322265625,0.7234834432601929,0.2011944204568863,0.9183443784713744,283.97918701171875,284.95001220703125,299.4400939941406,288.5652770996094,297.9472045898437,297.1773986816406,283.9787292480469,1.0,0.5062392950057983,0.465457409620285,0.465457409620285,1.0,1.0,-2.678361177444458,0.9123616814613342,1.7659995555877686,0.309205949306488,0.894985020160675,0.894985020160675,0.0,117.95540618896484,106.0,41027.71875,0.0,1631.439208984375,1.0,279.7576599121094,282.4097595214844,291.5919189453125,294.25506591796875,293.1499938964844,293.1499938964844,280.04998779296875,37231.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421618580818176,1.0,0.0,0.0,3.698866128921509,3.698890686035156,9.129153113462962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5596.8857421875,0.0,1597.558349609375,1895.4371337890625,0.0,3792.08349609375,0.9170212745666504,1.0,0.0,3.0,1.0,0.0
12136680,296.88720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9791259765625,0.9990000128746032,0.585491418838501,0.4897005558013916,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.97918701171875,0.9023365378379822,0.3997912406921386,0.3800580203533172,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.97930908203125,0.8117963671684265,0.2876563370227813,0.2031065076589584,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9794006347656,0.7747325897216797,0.2503736317157745,0.2397270649671554,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.97955322265625,0.7234834432601929,0.2011944204568863,0.9183443784713744,283.97918701171875,284.95001220703125,299.4400939941406,288.5652770996094,297.9472045898437,297.1773986816406,283.9787292480469,1.0,0.5062392950057983,0.465457409620285,0.465457409620285,1.0,1.0,-2.678361177444458,0.9123616814613342,1.7659995555877686,0.309205949306488,0.894985020160675,0.894985020160675,0.0,117.95540618896484,106.0,41027.71875,0.0,1631.439208984375,1.0,279.7576599121094,282.4097595214844,291.5919189453125,294.25506591796875,293.1499938964844,293.1499938964844,280.04998779296875,37231.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421618580818176,1.0,0.0,0.0,3.698866128921509,3.698890686035156,9.129153113462962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5596.8857421875,0.0,1597.558349609375,1895.4371337890625,0.0,3792.08349609375,0.9170212745666504,1.0,0.0,3.0,1.0,0.0
12136740,296.8930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1357116699219,0.9990000128746032,0.5831841230392456,0.4605112671852112,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1355285644531,0.9236356616020204,0.4009960293769836,0.380517303943634,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1351623535156,0.826697587966919,0.2872300148010254,0.2023397237062454,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.13494873046875,0.7903317213058472,0.2501894831657409,0.2389945834875106,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.134521484375,0.7354121804237366,0.200036272406578,0.9105677604675292,284.135498046875,284.95001220703125,299.45758056640625,288.5997314453125,297.9497985839844,297.17529296875,284.13702392578125,1.0,0.4925296902656555,0.4656175673007965,0.4656175673007965,1.0,1.0,-2.6327412128448486,0.8944027423858643,1.7383384704589844,0.3020093142986297,0.8872025012969971,0.8872025012969971,0.0,108.17061614990234,106.0,39539.19140625,0.0,1523.3114013671875,1.0,280.0362548828125,282.61346435546875,291.5286560058594,294.0394287109375,293.1499938964844,293.1499938964844,280.04998779296875,37209.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261440634727478,1.0,0.0,0.0,3.660357236862183,3.660381555557251,8.940055522543844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5757.5419921875,0.0,1553.799072265625,1895.4371337890625,0.0,3645.74755859375,0.908436357975006,1.0,0.0,3.0,1.0,0.0
12136800,296.90411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.13946533203125,0.9990000128746032,0.5837221145629883,0.4545439779758453,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.139404296875,0.9285483956336976,0.401324450969696,0.3807361125946045,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1392822265625,0.8299790620803833,0.2872418463230133,0.2022814005613327,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.13922119140625,0.7938236594200134,0.2502328157424927,0.2389473021030426,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1390380859375,0.7381323575973511,0.1999148577451706,0.909537136554718,284.139404296875,284.95001220703125,299.4609069824219,288.6064758300781,297.95123291015625,297.1763000488281,284.1397399902344,1.0,0.4901295602321625,0.4656480848789215,0.4656480848789215,1.0,1.0,-2.6244678497314453,0.8911574482917786,1.7333104610443115,0.3005984425544739,0.8855218291282654,0.8855218291282654,0.0,106.26620483398438,109.0,39422.8125,0.0,1503.4927978515625,1.0,280.0423278808594,282.61932373046875,291.53662109375,294.0467834472656,293.1499938964844,293.1499938964844,280.3500061035156,37215.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240046739578248,1.0,0.0,0.0,3.653063774108887,3.653087854385376,8.904464152692526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5433.931640625,0.0,1545.678955078125,1895.4371337890625,0.0,3626.06884765625,0.906805455684662,1.0,0.0,3.0,1.0,0.0
12136860,296.949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3626708984375,0.9990000128746032,0.5852601528167725,0.4628441929817199,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3623352050781,0.9244404435157776,0.4042823910713196,0.3833019435405731,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3616638183594,0.8259305357933044,0.2881193161010742,0.2027580738067627,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3612976074219,0.7897834777832031,0.2512146830558777,0.2397200614213943,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.360595703125,0.7338295578956604,0.1999582946300506,0.908822238445282,284.3622741699219,284.95001220703125,299.48162841796875,288.6497497558594,297.96746826171875,297.1886291503906,284.3658447265625,1.0,0.4950481057167053,0.4658274054527282,0.4658274054527282,1.0,1.0,-2.6380960941314697,0.8970322608947754,1.7410638332366943,0.3026185929775238,0.8794087171554565,0.8794087171554565,0.0,108.95745849609376,112.0,38547.2421875,0.0,1534.2344970703125,1.0,280.34161376953125,282.8858642578125,291.5614013671875,293.98016357421875,293.1499938964844,293.1499938964844,280.6499938964844,37038.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024243950843812,1.0,0.0,0.0,3.613262176513672,3.613286018371582,8.71148586156778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5358.0986328125,0.0,1500.3677978515625,1895.4371337890625,0.0,3426.172607421875,0.8978246450424194,1.0,0.0,3.0,1.0,0.0
12136920,296.949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3626708984375,0.9990000128746032,0.5852601528167725,0.4628441929817199,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3623352050781,0.9244404435157776,0.4042823910713196,0.3833019435405731,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3616638183594,0.8259305357933044,0.2881193161010742,0.2027580738067627,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3612976074219,0.7897834777832031,0.2512146830558777,0.2397200614213943,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.360595703125,0.7338295578956604,0.1999582946300506,0.908822238445282,284.3622741699219,284.95001220703125,299.48162841796875,288.6497497558594,297.96746826171875,297.1886291503906,284.3658447265625,1.0,0.4950481057167053,0.4658274054527282,0.4658274054527282,1.0,1.0,-2.6380960941314697,0.8970322608947754,1.7410638332366943,0.3026185929775238,0.8794087171554565,0.8794087171554565,0.0,108.95745849609376,112.0,38547.2421875,0.0,1534.2344970703125,1.0,280.34161376953125,282.8858642578125,291.5614013671875,293.98016357421875,293.1499938964844,293.1499938964844,280.6499938964844,37038.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024243950843812,1.0,0.0,0.0,3.613262176513672,3.613286018371582,8.71148586156778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5358.0986328125,0.0,1500.3677978515625,1895.4371337890625,0.0,3426.172607421875,0.8978246450424194,1.0,0.0,3.0,1.0,0.0
12136980,296.9614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5971069335937,0.9990000128746032,0.5839480757713318,0.4709770083427429,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.59674072265625,0.9213946461677552,0.4080097675323486,0.3867388367652893,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5960693359375,0.8227720856666565,0.2896573543548584,0.2037957161664962,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5957336425781,0.7867192029953003,0.2528040111064911,0.2411821186542511,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5950012207031,0.7305829524993896,0.2006031572818756,0.911586344242096,284.5966796875,284.95001220703125,299.50225830078125,288.6946716308594,297.9866027832031,297.2049255371094,284.60028076171875,1.0,0.4997127652168274,0.466006726026535,0.466006726026535,1.0,1.0,-2.6583259105682373,0.9054731726646424,1.7528527975082395,0.3065032362937927,0.8765499591827393,0.8765499591827393,0.0,111.90945434570312,115.0,37796.5078125,0.0,1575.624755859375,1.0,280.64129638671875,283.1563415527344,291.6251220703125,293.9895324707031,293.1499938964844,293.1499938964844,280.95001220703125,36758.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855190277099609,1.0,0.0,0.0,3.583961009979248,3.583984613418579,8.57076997817785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5305.140625,0.0,1466.5008544921875,1895.4371337890625,0.0,3268.2783203125,0.8911022543907166,1.0,0.0,3.0,1.0,0.0
12137040,296.9614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5971069335937,0.9990000128746032,0.5839480757713318,0.4709770083427429,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.59674072265625,0.9213946461677552,0.4080097675323486,0.3867388367652893,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5960693359375,0.8227720856666565,0.2896573543548584,0.2037957161664962,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5957336425781,0.7867192029953003,0.2528040111064911,0.2411821186542511,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5950012207031,0.7305829524993896,0.2006031572818756,0.911586344242096,284.5966796875,284.95001220703125,299.50225830078125,288.6946716308594,297.9866027832031,297.2049255371094,284.60028076171875,1.0,0.4997127652168274,0.466006726026535,0.466006726026535,1.0,1.0,-2.6583259105682373,0.9054731726646424,1.7528527975082395,0.3065032362937927,0.8765499591827393,0.8765499591827393,0.0,111.90945434570312,115.0,37796.5078125,0.0,1575.624755859375,1.0,280.64129638671875,283.1563415527344,291.6251220703125,293.9895324707031,293.1499938964844,293.1499938964844,280.95001220703125,36758.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855190277099609,1.0,0.0,0.0,3.583961009979248,3.583984613418579,8.57076997817785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5305.140625,0.0,1466.5008544921875,1895.4371337890625,0.0,3268.2783203125,0.8911022543907166,1.0,0.0,3.0,1.0,0.0
12137100,296.9630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579040527344,0.9990000128746032,0.5829052329063416,0.4749191403388977,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.75665283203125,0.9201437830924988,0.4100315570831299,0.3886102437973022,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7543334960937,0.8214085102081299,0.2905609309673309,0.2044122368097305,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75311279296875,0.785438060760498,0.2537320554256439,0.2420462965965271,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.75054931640625,0.7291894555091858,0.2010392993688583,0.913538098335266,284.7565002441406,284.95001220703125,299.5125427246094,288.7176513671875,297.9964904785156,297.2135009765625,284.7682800292969,1.0,0.5021858811378479,0.4660963714122772,0.4660963714122772,1.0,1.0,-2.6694352626800537,0.9100906252861024,1.7593445777893066,0.3086292445659637,0.8768028020858765,0.8768028020858765,0.0,113.40237426757812,115.0,37054.4375,0.0,1598.018310546875,1.0,280.89678955078125,283.35333251953125,291.6326904296875,293.9041442871094,293.1499938964844,293.1499938964844,280.95001220703125,36584.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763080835342407,1.0,0.0,0.0,3.573627471923828,3.57365083694458,8.521417953488708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5478.90673828125,0.0,1454.1300048828125,1895.4371337890625,0.0,3181.97265625,0.8887155055999756,1.0,0.0,3.0,1.0,0.0
12137160,296.9641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.82843017578125,0.9990000128746032,0.5818355083465576,0.4787229299545288,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280639648437,0.919164776802063,0.4121752679347992,0.3906447887420654,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8274230957031,0.8202605247497559,0.2915694117546081,0.2051305323839187,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270874023437,0.7843863368034363,0.2547577619552612,0.2430315613746643,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8263854980469,0.7279928922653198,0.2015589326620102,0.9159621000289916,284.8280334472656,284.95001220703125,299.5227966308594,288.7408752441406,298.0062561035156,297.2228088378906,284.8314819335937,1.0,0.5047656893730164,0.4657795429229736,0.4657795429229736,1.0,1.0,-2.6814098358154297,0.914299726486206,1.7671101093292236,0.3101541399955749,0.8767555356025696,0.8767555356025696,0.0,114.89716339111328,103.0,37098.9921875,0.0,1621.8267822265625,1.0,280.9410400390625,283.42156982421875,291.6901550292969,294.0122985839844,293.1499938964844,293.1499938964844,281.25,36428.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726661205291748,1.0,0.0,0.0,3.566965103149414,3.566988229751587,8.48967374622589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5257.5654296875,0.0,1445.8692626953125,1895.4371337890625,0.0,3147.818603515625,0.8870800137519836,1.0,0.0,3.0,1.0,0.0
12137220,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9990000128746032,0.5858569145202637,0.4402806162834167,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9524155259132384,0.4164518415927887,0.3942415714263916,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8433806896209717,0.2935655117034912,0.2062089592218399,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8088715076446533,0.2568044662475586,0.2445358783006668,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.7479264736175537,0.2026648521423339,0.91872376203537,285.01336669921875,284.95001220703125,299.543212890625,288.7879943847656,298.02398681640625,297.24346923828125,285.0140991210937,1.0,0.4909808933734894,0.4651459157466888,0.4651459157466888,1.0,1.0,-2.646017551422119,0.8988485932350159,1.7471688985824585,0.3033092021942138,0.8791673183441162,0.8791673183441162,0.0,103.21977996826172,121.0,35852.17578125,0.0,1519.25439453125,1.0,281.2409362792969,283.6441650390625,291.74053955078125,294.0039367675781,293.1499938964844,293.1499938964844,281.54998779296875,36116.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607671856880188,1.0,0.0,0.0,3.562023639678955,3.562046766281128,8.466167855658568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5176.24658203125,0.0,1438.327392578125,1895.4371337890625,0.0,3036.200439453125,0.8857433199882507,1.0,0.0,3.0,1.0,0.0
