time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12137280,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9990000128746032,0.5858569145202637,0.4402806162834167,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9524155259132384,0.4164518415927887,0.3942415714263916,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8433806896209717,0.2935655117034912,0.2062089592218399,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8088715076446533,0.2568044662475586,0.2445358783006668,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.7479264736175537,0.2026648521423339,0.91872376203537,285.01336669921875,284.95001220703125,299.543212890625,288.7879943847656,298.02398681640625,297.24346923828125,285.0140991210937,1.0,0.4909808933734894,0.4651459157466888,0.4651459157466888,1.0,1.0,-2.646017551422119,0.8988485932350159,1.7471688985824585,0.3033092021942138,0.8791673183441162,0.8791673183441162,0.0,103.21977996826172,121.0,35852.17578125,0.0,1519.25439453125,1.0,281.2409362792969,283.6441650390625,291.74053955078125,294.0039367675781,293.1499938964844,293.1499938964844,281.54998779296875,36116.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607671856880188,1.0,0.0,0.0,3.562023639678955,3.562046766281128,8.466167855658568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5176.24658203125,0.0,1438.327392578125,1895.4371337890625,0.0,3036.200439453125,0.8857433199882507,1.0,0.0,3.0,1.0,0.0
12137340,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27838134765625,0.9990000128746032,0.5853278040885925,0.4924137890338897,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27783203125,0.9168667197227478,0.4213259816169739,0.399209588766098,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2768249511719,0.8169083595275879,0.2960826456546783,0.208270788192749,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763366699219,0.7815855741500854,0.2593640387058258,0.2473792135715484,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2752990722656,0.7247186899185181,0.2043826878070831,0.9285188913345336,285.2777404785156,284.95001220703125,299.5635070800781,288.83563232421875,298.0465087890625,297.2622985839844,285.28326416015625,1.0,0.5163367986679077,0.464512288570404,0.464512288570404,1.0,1.0,-2.7321817874908447,0.9320737719535828,1.8001079559326172,0.315887302160263,0.8855078220367432,0.8855078220367432,0.0,120.60752868652344,124.0,35926.375,0.0,1722.042236328125,1.0,281.5409545898437,283.9388122558594,291.79559326171875,294.03277587890625,293.1499938964844,293.1499938964844,281.8500061035156,35741.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491984605789185,1.0,0.0,0.0,3.570235252380371,3.570258378982544,8.505247137691185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5172.20703125,0.0,1444.333740234375,1895.4371337890625,0.0,2927.763671875,0.8873172998428345,1.0,0.0,3.0,1.0,0.0
12137400,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27838134765625,0.9990000128746032,0.5853278040885925,0.4924137890338897,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27783203125,0.9168667197227478,0.4213259816169739,0.399209588766098,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2768249511719,0.8169083595275879,0.2960826456546783,0.208270788192749,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763366699219,0.7815855741500854,0.2593640387058258,0.2473792135715484,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2752990722656,0.7247186899185181,0.2043826878070831,0.9285188913345336,285.2777404785156,284.95001220703125,299.5635070800781,288.83563232421875,298.0465087890625,297.2622985839844,285.28326416015625,1.0,0.5163367986679077,0.464512288570404,0.464512288570404,1.0,1.0,-2.7321817874908447,0.9320737719535828,1.8001079559326172,0.315887302160263,0.8855078220367432,0.8855078220367432,0.0,120.60752868652344,124.0,35926.375,0.0,1722.042236328125,1.0,281.5409545898437,283.9388122558594,291.79559326171875,294.03277587890625,293.1499938964844,293.1499938964844,281.8500061035156,35741.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491984605789185,1.0,0.0,0.0,3.570235252380371,3.570258378982544,8.505247137691185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5172.20703125,0.0,1444.333740234375,1895.4371337890625,0.0,2927.763671875,0.8873172998428345,1.0,0.0,3.0,1.0,0.0
12137460,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.511474609375,0.9990000128746032,0.579892098903656,0.4997728168964386,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5111999511719,0.9158718585968018,0.4263885021209717,0.4040271341800689,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5106506347656,0.815391480922699,0.2987079620361328,0.2101503312587738,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5103759765625,0.780371367931366,0.2619937658309936,0.2499345988035202,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097961425781,0.7231917977333069,0.2059174627065658,0.9360202550888062,285.5111389160156,284.95001220703125,299.58367919921875,288.8833923339844,298.0645751953125,297.27911376953125,285.5139465332031,1.0,0.5211318135261536,0.4637377262115478,0.4637377262115478,1.0,1.0,-2.7612154483795166,0.9419957995414734,1.8192194700241089,0.3200276494026184,0.894894003868103,0.894894003868103,0.0,123.85001373291016,127.0,35493.74609375,0.0,1780.7191162109375,1.0,281.8410949707031,284.1980895996094,291.8634948730469,294.08660888671875,293.1499938964844,293.1499938964844,282.1499938964844,35376.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426156044006348,1.0,0.0,0.0,3.592819929122925,3.5928432941436768,8.613193358542048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5147.7333984375,0.0,1465.8868408203125,1895.4371337890625,0.0,2866.162353515625,0.8920872807502747,1.0,0.0,3.0,1.0,0.0
12137520,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.511474609375,0.9990000128746032,0.579892098903656,0.4997728168964386,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5111999511719,0.9158718585968018,0.4263885021209717,0.4040271341800689,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5106506347656,0.815391480922699,0.2987079620361328,0.2101503312587738,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5103759765625,0.780371367931366,0.2619937658309936,0.2499345988035202,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097961425781,0.7231917977333069,0.2059174627065658,0.9360202550888062,285.5111389160156,284.95001220703125,299.58367919921875,288.8833923339844,298.0645751953125,297.27911376953125,285.5139465332031,1.0,0.5211318135261536,0.4637377262115478,0.4637377262115478,1.0,1.0,-2.7612154483795166,0.9419957995414734,1.8192194700241089,0.3200276494026184,0.894894003868103,0.894894003868103,0.0,123.85001373291016,127.0,35493.74609375,0.0,1780.7191162109375,1.0,281.8410949707031,284.1980895996094,291.8634948730469,294.08660888671875,293.1499938964844,293.1499938964844,282.1499938964844,35376.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426156044006348,1.0,0.0,0.0,3.592819929122925,3.5928432941436768,8.613193358542048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5147.7333984375,0.0,1465.8868408203125,1895.4371337890625,0.0,2866.162353515625,0.8920872807502747,1.0,0.0,3.0,1.0,0.0
12137580,296.9875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7310791015625,0.9990000128746032,0.5769367814064026,0.5064672231674194,297.42047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7308349609375,0.9154635071754456,0.4316017627716064,0.4089605212211609,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.8143308162689209,0.3014633953571319,0.2120996415615081,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7301025390625,0.7796335816383362,0.2647534310817718,0.2525804936885834,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72955322265625,0.7219573259353638,0.2075054347515106,0.9433801174163818,285.73077392578125,284.95001220703125,299.603759765625,288.9309387207031,298.0830078125,297.29669189453125,285.7333068847656,1.0,0.5267847180366516,0.4629631340503692,0.4629631340503692,1.0,1.0,-2.78955626487732,0.951658010482788,1.8378983736038208,0.3233798444271087,0.90707665681839,0.90707665681839,0.0,126.87908935546876,130.0,35035.7734375,0.0,1838.4659423828125,1.0,282.1413879394531,284.4462585449219,291.9146728515625,294.1144714355469,293.1499938964844,293.1499938964844,281.8500061035156,35056.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365839719772339,1.0,0.0,0.0,3.627270460128784,3.6272940635681152,8.779164204497647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5700.662109375,0.0,1501.0115966796875,1895.4371337890625,0.0,2809.816650390625,0.8995612859725952,1.0,0.0,3.0,1.0,0.0
12137640,296.9875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7310791015625,0.9990000128746032,0.5769367814064026,0.5064672231674194,297.42047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7308349609375,0.9154635071754456,0.4316017627716064,0.4089605212211609,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.8143308162689209,0.3014633953571319,0.2120996415615081,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7301025390625,0.7796335816383362,0.2647534310817718,0.2525804936885834,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72955322265625,0.7219573259353638,0.2075054347515106,0.9433801174163818,285.73077392578125,284.95001220703125,299.603759765625,288.9309387207031,298.0830078125,297.29669189453125,285.7333068847656,1.0,0.5267847180366516,0.4629631340503692,0.4629631340503692,1.0,1.0,-2.78955626487732,0.951658010482788,1.8378983736038208,0.3233798444271087,0.90707665681839,0.90707665681839,0.0,126.87908935546876,130.0,35035.7734375,0.0,1838.4659423828125,1.0,282.1413879394531,284.4462585449219,291.9146728515625,294.1144714355469,293.1499938964844,293.1499938964844,281.8500061035156,35056.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365839719772339,1.0,0.0,0.0,3.627270460128784,3.6272940635681152,8.779164204497647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5700.662109375,0.0,1501.0115966796875,1895.4371337890625,0.0,2809.816650390625,0.8995612859725952,1.0,0.0,3.0,1.0,0.0
12137700,296.9775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.60906982421875,0.9990000128746032,0.5749257206916809,0.5098098516464233,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.61004638671875,0.915162205696106,0.433769941329956,0.4113039970397949,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6118469238281,0.8137163519859314,0.3024725615978241,0.2129979282617569,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6127014160156,0.779202401638031,0.2658597528934479,0.2538349032402038,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6147155761719,0.7212936282157898,0.2080836296081543,0.946822226047516,285.6101989746094,284.95001220703125,299.6137390136719,288.9544982910156,298.0890808105469,297.3008728027344,285.6018371582031,1.0,0.5294800400733948,0.4625758528709411,0.4625758528709411,1.0,1.0,-2.803118228912353,0.9562286138534546,1.846889615058899,0.3249860107898712,0.9103436470031738,0.9103436470031738,0.0,128.3864288330078,130.0,36000.82421875,0.0,1866.7493896484373,1.0,281.8988952636719,284.2777404785156,292.0300598144531,294.3852233886719,293.1499938964844,293.1499938964844,281.8500061035156,35076.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489326238632202,1.0,0.0,0.0,3.644948482513428,3.644972324371338,8.864945471032115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.5712890625,0.0,1520.658203125,1895.4371337890625,0.0,2925.2744140625,0.9034764170646667,1.0,0.0,3.0,1.0,0.0
12137760,296.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.56573486328125,0.9990000128746032,0.5720325112342834,0.5133593082427979,297.4242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5658569335937,0.9141695499420166,0.4354311227798462,0.4131017625331878,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5660705566406,0.8125043511390686,0.3030400276184082,0.2135520726442337,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5661926269531,0.7782185673713684,0.2666081190109253,0.2547266781330108,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56646728515625,0.7201306223869324,0.2083371579647064,0.94880211353302,285.5658569335937,284.95001220703125,299.6236572265625,288.9778747558594,298.09130859375,297.2997436523437,285.5648803710937,1.0,0.5317621827125549,0.4620523750782013,0.4620523750782013,1.0,1.0,-2.8136684894561768,0.9593285322189332,1.854339957237244,0.3258271515369415,0.9139607548713684,0.9139607548713684,0.0,129.90005493164062,133.0,36244.859375,0.0,1890.5592041015625,1.0,281.8577575683594,284.2269592285156,292.060302734375,294.4089050292969,293.1499938964844,293.1499938964844,281.54998779296875,35119.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580493927001953,1.0,0.0,0.0,3.6608383655548096,3.66086220741272,8.942405997913738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5869.82421875,0.0,1538.65283203125,1895.4371337890625,0.0,3010.712158203125,0.9070896506309508,1.0,0.0,3.0,1.0,0.0
12137820,296.9200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3647766113281,0.9940874576568604,0.5656439065933228,0.5105036497116089,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.364990234375,0.909999668598175,0.4378004670143127,0.4157358407974243,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.36541748046875,0.8081579208374023,0.3033249080181122,0.2140298634767532,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3656005859375,0.7744163870811462,0.2673547863960266,0.2557807862758636,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3660583496094,0.7160201072692871,0.2081024348735809,0.9494037628173828,285.36505126953125,284.95001220703125,299.6434631347656,289.0238037109375,298.0894775390625,297.28936767578125,285.36309814453125,1.0,0.533841073513031,0.4610053896903991,0.4610053896903991,1.0,1.0,-2.8159890174865723,0.9580313563346864,1.8579576015472408,0.3243111670017242,0.917868435382843,0.917868435382843,0.0,132.95640563964844,136.0,37244.0859375,0.0,1908.890869140625,1.0,281.5580139160156,283.97576904296875,292.1070556640625,294.545654296875,293.1499938964844,293.1499938964844,281.25,35301.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785623908042908,1.0,0.0,0.0,3.68755316734314,3.687577247619629,9.073395972336584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5979.60888671875,0.0,1570.068603515625,1895.4371337890625,0.0,3203.106201171875,0.9131906628608704,1.0,0.0,3.0,1.0,0.0
12137880,296.9200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3647766113281,0.9940874576568604,0.5656439065933228,0.5105036497116089,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.364990234375,0.909999668598175,0.4378004670143127,0.4157358407974243,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.36541748046875,0.8081579208374023,0.3033249080181122,0.2140298634767532,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3656005859375,0.7744163870811462,0.2673547863960266,0.2557807862758636,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3660583496094,0.7160201072692871,0.2081024348735809,0.9494037628173828,285.36505126953125,284.95001220703125,299.6434631347656,289.0238037109375,298.0894775390625,297.28936767578125,285.36309814453125,1.0,0.533841073513031,0.4610053896903991,0.4610053896903991,1.0,1.0,-2.8159890174865723,0.9580313563346864,1.8579576015472408,0.3243111670017242,0.917868435382843,0.917868435382843,0.0,132.95640563964844,136.0,37244.0859375,0.0,1908.890869140625,1.0,281.5580139160156,283.97576904296875,292.1070556640625,294.545654296875,293.1499938964844,293.1499938964844,281.25,35301.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785623908042908,1.0,0.0,0.0,3.68755316734314,3.687577247619629,9.073395972336584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5979.60888671875,0.0,1570.068603515625,1895.4371337890625,0.0,3203.106201171875,0.9131906628608704,1.0,0.0,3.0,1.0,0.0
12137940,296.8940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1676025390625,0.9869096875190736,0.560336172580719,0.5058311820030212,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678466796875,0.9053313136100768,0.4392783343791961,0.4173967242240906,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683349609375,0.8030999302864075,0.3029611706733703,0.2139654606580734,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1685485839844,0.7700286507606506,0.2674516141414642,0.2561213076114654,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16912841796875,0.7111404538154602,0.2073193937540054,0.947039008140564,285.1679077148437,284.95001220703125,299.6615295410156,289.0648498535156,298.0841369628906,297.2749938964844,285.16558837890625,1.0,0.5347963571548462,0.4600421488285064,0.4600421488285064,1.0,1.0,-2.809863567352295,0.9535850286483764,1.856278419494629,0.3213073909282684,0.9188914895057678,0.9188914895057678,0.0,135.73699951171875,136.0,38271.98046875,0.0,1912.53857421875,1.0,281.2605895996094,283.734375,292.1311340332031,294.6406555175781,293.1499938964844,293.1499938964844,281.25,35519.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928623199462891,1.0,0.0,0.0,3.704455852508545,3.704480409622192,9.156766509477166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5752.35107421875,0.0,1590.95263671875,1895.4371337890625,0.0,3336.96533203125,0.917121648788452,1.0,0.0,3.0,1.0,0.0
12138000,296.8923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.16375732421875,0.986259698867798,0.5599117875099182,0.5054323077201843,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1639404296875,0.9049158096313475,0.4394032061100006,0.417516678571701,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1643371582031,0.8026363253593445,0.3029250502586365,0.2139437794685363,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1645202636719,0.7696273326873779,0.2674521803855896,0.2561298906803131,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1649475097656,0.7106812000274658,0.2072423994541168,0.9467400908470154,285.1640014648437,284.95001220703125,299.6630859375,289.068359375,298.08367919921875,297.2737731933594,285.1621398925781,1.0,0.534860372543335,0.459958404302597,0.459958404302597,1.0,1.0,-2.8091530799865723,0.953128695487976,1.856024384498596,0.3210104405879974,0.9190697073936462,0.9190697073936462,0.0,135.9779815673828,139.0,38279.61328125,0.0,1912.56982421875,1.0,281.25787353515625,283.730224609375,292.1272888183594,294.6317749023437,293.1499938964844,293.1499938964844,280.95001220703125,35530.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931289911270142,1.0,0.0,0.0,3.705677270889282,3.7057018280029297,9.162806122731126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6086.01611328125,0.0,1592.435791015625,1895.4371337890625,0.0,3339.45703125,0.9174062609672546,1.0,0.0,3.0,1.0,0.0
12138060,296.8681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.977841317653656,0.5542018413543701,0.5004989504814148,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96368408203125,0.8997915387153625,0.440588891506195,0.4188530445098877,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640808105469,0.7967715859413147,0.3021606802940368,0.2135676890611648,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.764549970626831,0.2671785056591034,0.2560844123363495,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.7046806812286377,0.206042543053627,0.9423413276672364,284.9637451171875,284.95001220703125,299.6825866699219,289.1111755371094,298.07733154296875,297.25634765625,284.9618835449219,1.0,0.5354669690132141,0.4594723284244537,0.4594723284244537,1.0,1.0,-2.799039602279663,0.9480742812156676,1.85096538066864,0.3182701170444488,0.9176125526428224,0.9176125526428224,0.0,138.9877471923828,142.0,39277.74609375,0.0,1910.9862060546875,1.0,280.957763671875,283.4884033203125,292.1538391113281,294.7184143066406,293.1499938964844,293.1499938964844,280.6499938964844,35784.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904285192489624,1.0,0.0,0.0,3.71442461013794,3.714449167251587,9.2061139866928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6194.025390625,0.0,1604.391845703125,1895.4371337890625,0.0,3443.494873046875,0.9195358753204346,1.0,0.0,3.0,1.0,0.0
12138120,296.8681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.977841317653656,0.5542018413543701,0.5004989504814148,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96368408203125,0.8997915387153625,0.440588891506195,0.4188530445098877,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640808105469,0.7967715859413147,0.3021606802940368,0.2135676890611648,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.764549970626831,0.2671785056591034,0.2560844123363495,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.7046806812286377,0.206042543053627,0.9423413276672364,284.9637451171875,284.95001220703125,299.6825866699219,289.1111755371094,298.07733154296875,297.25634765625,284.9618835449219,1.0,0.5354669690132141,0.4594723284244537,0.4594723284244537,1.0,1.0,-2.799039602279663,0.9480742812156676,1.85096538066864,0.3182701170444488,0.9176125526428224,0.9176125526428224,0.0,138.9877471923828,142.0,39277.74609375,0.0,1910.9862060546875,1.0,280.957763671875,283.4884033203125,292.1538391113281,294.7184143066406,293.1499938964844,293.1499938964844,280.6499938964844,35784.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904285192489624,1.0,0.0,0.0,3.71442461013794,3.714449167251587,9.2061139866928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6194.025390625,0.0,1604.391845703125,1895.4371337890625,0.0,3443.494873046875,0.9195358753204346,1.0,0.0,3.0,1.0,0.0
12138180,296.8455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7632141113281,0.9687758684158324,0.5483454465866089,0.4954559803009033,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.76336669921875,0.8945960402488708,0.4414787590503692,0.4198927581310272,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7637634277344,0.7907877564430237,0.3011502027511596,0.2130065113306045,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7639465332031,0.7593846917152405,0.2666535079479217,0.2557821869850158,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7643737792969,0.6984333992004395,0.2046195417642593,0.9368520975112916,284.763427734375,284.95001220703125,299.701904296875,289.1518859863281,298.0705261230469,297.2384033203125,284.7615966796875,1.0,0.5357884764671326,0.4589862525463104,0.4589862525463104,1.0,1.0,-2.786595582962036,0.9421421885490416,1.8444534540176392,0.3151597082614898,0.9134814143180848,0.9134814143180848,0.0,141.9938507080078,145.0,40208.79296875,0.0,1905.716064453125,1.0,280.65771484375,283.2489929199219,292.1859436035156,294.8076477050781,293.1499938964844,293.1499938964844,280.3500061035156,36056.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137645959854126,1.0,0.0,0.0,3.713117837905884,3.7131426334381104,9.199638952850364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.57861328125,0.0,1604.95849609375,1895.4371337890625,0.0,3531.507080078125,0.9194233417510986,1.0,0.0,3.0,1.0,0.0
12138240,296.8455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7632141113281,0.9687758684158324,0.5483454465866089,0.4954559803009033,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.76336669921875,0.8945960402488708,0.4414787590503692,0.4198927581310272,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7637634277344,0.7907877564430237,0.3011502027511596,0.2130065113306045,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7639465332031,0.7593846917152405,0.2666535079479217,0.2557821869850158,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7643737792969,0.6984333992004395,0.2046195417642593,0.9368520975112916,284.763427734375,284.95001220703125,299.701904296875,289.1518859863281,298.0705261230469,297.2384033203125,284.7615966796875,1.0,0.5357884764671326,0.4589862525463104,0.4589862525463104,1.0,1.0,-2.786595582962036,0.9421421885490416,1.8444534540176392,0.3151597082614898,0.9134814143180848,0.9134814143180848,0.0,141.9938507080078,145.0,40208.79296875,0.0,1905.716064453125,1.0,280.65771484375,283.2489929199219,292.1859436035156,294.8076477050781,293.1499938964844,293.1499938964844,280.3500061035156,36056.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137645959854126,1.0,0.0,0.0,3.713117837905884,3.7131426334381104,9.199638952850364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.57861328125,0.0,1604.95849609375,1895.4371337890625,0.0,3531.507080078125,0.9194233417510986,1.0,0.0,3.0,1.0,0.0
12138300,296.83502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6161193847656,0.9640899896621704,0.5453842878341675,0.4929563999176025,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6169738769531,0.8920405507087708,0.4418495595455169,0.4203642308712005,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6190795898437,0.787834882736206,0.3005875051021576,0.2126971036195755,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6199645996094,0.7568451166152954,0.2663306593894958,0.2555831670761108,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6224060058594,0.6953110098838806,0.2038572877645492,0.9338988065719604,284.6172790527344,284.95001220703125,299.7115173339844,289.1713256835937,298.06719970703125,297.2297058105469,284.6076965332031,1.0,0.5359054207801819,0.4587432146072387,0.4587432146072387,1.0,1.0,-2.779998779296875,0.9390302300453186,1.840968370437622,0.3135348856449127,0.909851849079132,0.909851849079132,0.0,143.4949493408203,145.0,41059.30859375,0.0,1902.4918212890625,1.0,280.399658203125,283.0641174316406,292.2274475097656,294.95166015625,293.1499938964844,293.1499938964844,280.3500061035156,36211.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920475423336029,1.0,0.0,0.0,3.708661317825317,3.708685874938965,9.177568358609278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6105.89697265625,0.0,1601.0238037109375,1895.4371337890625,0.0,3593.54541015625,0.9184944033622742,1.0,0.0,3.0,1.0,0.0
12138360,296.82440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5639953613281,0.959135890007019,0.5423437356948853,0.4902825951576233,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.56414794921875,0.8893917202949524,0.4421335458755493,0.4207026362419128,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56451416015625,0.7847919464111328,0.2999541759490967,0.2123094350099563,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.564697265625,0.7542396783828735,0.2659429311752319,0.2552944719791412,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.56512451171875,0.6920987367630005,0.203038290143013,0.9306030869483948,284.564208984375,284.95001220703125,299.7210693359375,289.1900939941406,298.0638732910156,297.2206115722656,284.5624694824219,1.0,0.5359042286872864,0.4586633145809173,0.4586633145809173,1.0,1.0,-2.772419214248657,0.9358500242233276,1.8365691900253296,0.3120644390583038,0.9067011475563048,0.9067011475563048,0.0,144.99815368652344,148.0,41076.19921875,0.0,1897.748046875,1.0,280.3576965332031,283.0131225585937,292.2193603515625,294.89556884765625,293.1499938964844,293.1499938964844,280.04998779296875,36345.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922301948070526,1.0,0.0,0.0,3.701113700866699,3.701138257980346,9.140251222561346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.33935546875,0.0,1593.4014892578125,1895.4371337890625,0.0,3610.386962890625,0.9169268012046814,1.0,0.0,3.0,1.0,0.0
12138420,296.8047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3671264648437,0.9490445256233216,0.5362246036529541,0.4849979281425476,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3672790527344,0.8842316269874573,0.4425904154777527,0.4213199615478515,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3676452636719,0.7788486480712891,0.2986093759536743,0.2115040570497512,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3677978515625,0.7491731643676758,0.2650870382785797,0.2546626627445221,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3682556152344,0.6857628226280212,0.2013402432203292,0.9237958788871764,284.3673400878906,284.95001220703125,299.74005126953125,289.22540283203125,298.0577392578125,297.2033386230469,284.3656921386719,1.0,0.5358666181564331,0.4585034549236297,0.4585034549236297,1.0,1.0,-2.756903171539306,0.9293940663337708,1.8275091648101809,0.3090926110744476,0.8973137736320496,0.8973137736320496,0.0,148.00132751464844,151.0,41931.87890625,0.0,1887.7379150390625,1.0,280.05792236328125,282.78564453125,292.2518310546875,294.98162841796875,293.1499938964844,293.1499938964844,280.3500061035156,36654.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302234053611756,1.0,0.0,0.0,3.6776373386383057,3.677661657333374,9.024665246215592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5791.3671875,0.0,1569.071044921875,1895.4371337890625,0.0,3683.1884765625,0.911881387233734,1.0,0.0,3.0,1.0,0.0
12138480,296.8047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3671264648437,0.9490445256233216,0.5362246036529541,0.4849979281425476,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3672790527344,0.8842316269874573,0.4425904154777527,0.4213199615478515,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3676452636719,0.7788486480712891,0.2986093759536743,0.2115040570497512,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3677978515625,0.7491731643676758,0.2650870382785797,0.2546626627445221,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3682556152344,0.6857628226280212,0.2013402432203292,0.9237958788871764,284.3673400878906,284.95001220703125,299.74005126953125,289.22540283203125,298.0577392578125,297.2033386230469,284.3656921386719,1.0,0.5358666181564331,0.4585034549236297,0.4585034549236297,1.0,1.0,-2.756903171539306,0.9293940663337708,1.8275091648101809,0.3090926110744476,0.8973137736320496,0.8973137736320496,0.0,148.00132751464844,151.0,41931.87890625,0.0,1887.7379150390625,1.0,280.05792236328125,282.78564453125,292.2518310546875,294.98162841796875,293.1499938964844,293.1499938964844,280.3500061035156,36654.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302234053611756,1.0,0.0,0.0,3.6776373386383057,3.677661657333374,9.024665246215592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5791.3671875,0.0,1569.071044921875,1895.4371337890625,0.0,3683.1884765625,0.911881387233734,1.0,0.0,3.0,1.0,0.0
12138540,296.81158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5467529296875,0.9402706623077391,0.532514214515686,0.4811176061630249,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5466003417969,0.8802253007888794,0.4444305002689361,0.4227183163166046,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5461730957031,0.7740633487701416,0.298419326543808,0.2111810147762298,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5459899902344,0.7450923919677734,0.2651252746582031,0.2545202374458313,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.54547119140625,0.6804397702217102,0.2004085034132003,0.9189440011978148,284.5465087890625,284.95001220703125,299.7588806152344,289.25750732421875,298.0613098144531,297.20025634765625,284.5484619140625,1.0,0.5367131233215332,0.4583436250686645,0.4583436250686645,1.0,1.0,-2.747516632080078,0.9253734350204468,1.8221430778503416,0.3070005476474762,0.8933494687080383,0.8933494687080383,0.0,150.97964477539062,154.0,40755.80859375,0.0,1887.166259765625,1.0,280.34228515625,283.0049743652344,292.195556640625,294.7840576171875,293.1499938964844,293.1499938964844,280.6499938964844,36592.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134193658828736,1.0,0.0,0.0,3.654687643051148,3.654711961746216,8.912383009374025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.09326171875,0.0,1542.8314208984375,1895.4371337890625,0.0,3528.3095703125,0.906744122505188,1.0,0.0,3.0,1.0,0.0
12138600,296.81158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5467529296875,0.9402706623077391,0.532514214515686,0.4811176061630249,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5466003417969,0.8802253007888794,0.4444305002689361,0.4227183163166046,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5461730957031,0.7740633487701416,0.298419326543808,0.2111810147762298,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5459899902344,0.7450923919677734,0.2651252746582031,0.2545202374458313,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.54547119140625,0.6804397702217102,0.2004085034132003,0.9189440011978148,284.5465087890625,284.95001220703125,299.7588806152344,289.25750732421875,298.0613098144531,297.20025634765625,284.5484619140625,1.0,0.5367131233215332,0.4583436250686645,0.4583436250686645,1.0,1.0,-2.747516632080078,0.9253734350204468,1.8221430778503416,0.3070005476474762,0.8933494687080383,0.8933494687080383,0.0,150.97964477539062,154.0,40755.80859375,0.0,1887.166259765625,1.0,280.34228515625,283.0049743652344,292.195556640625,294.7840576171875,293.1499938964844,293.1499938964844,280.6499938964844,36592.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134193658828736,1.0,0.0,0.0,3.654687643051148,3.654711961746216,8.912383009374025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.09326171875,0.0,1542.8314208984375,1895.4371337890625,0.0,3528.3095703125,0.906744122505188,1.0,0.0,3.0,1.0,0.0
12138660,296.8352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.75396728515625,0.9338112473487854,0.5306154489517212,0.4792330861091614,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7538146972656,0.8780679106712341,0.4476392269134521,0.4255807995796203,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7532958984375,0.7711709141731262,0.2994212210178375,0.2117893248796463,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7530822753906,0.7426469922065735,0.2661787569522857,0.2554202973842621,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7524719238281,0.6770277619361877,0.2004698663949966,0.9187595248222352,284.7536926269531,284.95001220703125,299.7774963378906,289.28594970703125,298.0741577148437,297.2101135253906,284.7560729980469,1.0,0.539032518863678,0.458264946937561,0.458264946937561,1.0,1.0,-2.7502737045288086,0.926304042339325,1.8239696025848389,0.3071853518486023,0.8924022912979126,0.8924022912979126,0.0,153.9525909423828,157.0,39799.203125,0.0,1905.3876953125,1.0,280.6417236328125,283.2515869140625,292.2151184082031,294.7225036621094,293.1499938964844,293.1499938964844,280.95001220703125,36398.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957343697547913,1.0,0.0,0.0,3.639047622680664,3.639071702957153,8.836265692480083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.36376953125,0.0,1523.99072265625,1895.4371337890625,0.0,3363.79052734375,0.9031268358230592,1.0,0.0,3.0,1.0,0.0
12138720,296.8352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.75396728515625,0.9338112473487854,0.5306154489517212,0.4792330861091614,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7538146972656,0.8780679106712341,0.4476392269134521,0.4255807995796203,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7532958984375,0.7711709141731262,0.2994212210178375,0.2117893248796463,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7530822753906,0.7426469922065735,0.2661787569522857,0.2554202973842621,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7524719238281,0.6770277619361877,0.2004698663949966,0.9187595248222352,284.7536926269531,284.95001220703125,299.7774963378906,289.28594970703125,298.0741577148437,297.2101135253906,284.7560729980469,1.0,0.539032518863678,0.458264946937561,0.458264946937561,1.0,1.0,-2.7502737045288086,0.926304042339325,1.8239696025848389,0.3071853518486023,0.8924022912979126,0.8924022912979126,0.0,153.9525909423828,157.0,39799.203125,0.0,1905.3876953125,1.0,280.6417236328125,283.2515869140625,292.2151184082031,294.7225036621094,293.1499938964844,293.1499938964844,280.95001220703125,36398.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957343697547913,1.0,0.0,0.0,3.639047622680664,3.639071702957153,8.836265692480083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.36376953125,0.0,1523.99072265625,1895.4371337890625,0.0,3363.79052734375,0.9031268358230592,1.0,0.0,3.0,1.0,0.0
12138780,296.8636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.9285215139389038,0.5295029282569885,0.4781920313835144,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643859863281,0.876900851726532,0.4515548050403595,0.4292182624340057,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.7693144679069519,0.3010521829128265,0.2129066288471222,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.7411447763442993,0.2678201794624328,0.2569496035575866,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.6748223304748535,0.2011579424142837,0.9217111468315125,284.9642944335937,284.95001220703125,299.7959289550781,289.3103942871094,298.0909118652344,297.2254333496094,284.9667358398437,1.0,0.5421972274780273,0.4581862688064575,0.4581862688064575,1.0,1.0,-2.7601163387298584,0.9300310611724854,1.8300853967666624,0.3086175918579101,0.8942911028862,0.8942911028862,0.0,156.93524169921875,160.0,38930.4453125,0.0,1934.7960205078125,1.0,280.9416198730469,283.4987487792969,292.2540588378906,294.7040710449219,293.1499938964844,293.1499938964844,281.25,36140.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815901875495911,1.0,0.0,0.0,3.632977962493897,3.633001804351807,8.806813411865733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5505.25439453125,0.0,1515.3624267578125,1895.4371337890625,0.0,3231.481201171875,0.9015963077545166,1.0,0.0,3.0,1.0,0.0
12138840,296.8636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.9285215139389038,0.5295029282569885,0.4781920313835144,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643859863281,0.876900851726532,0.4515548050403595,0.4292182624340057,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.7693144679069519,0.3010521829128265,0.2129066288471222,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.7411447763442993,0.2678201794624328,0.2569496035575866,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.6748223304748535,0.2011579424142837,0.9217111468315125,284.9642944335937,284.95001220703125,299.7959289550781,289.3103942871094,298.0909118652344,297.2254333496094,284.9667358398437,1.0,0.5421972274780273,0.4581862688064575,0.4581862688064575,1.0,1.0,-2.7601163387298584,0.9300310611724854,1.8300853967666624,0.3086175918579101,0.8942911028862,0.8942911028862,0.0,156.93524169921875,160.0,38930.4453125,0.0,1934.7960205078125,1.0,280.9416198730469,283.4987487792969,292.2540588378906,294.7040710449219,293.1499938964844,293.1499938964844,281.25,36140.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815901875495911,1.0,0.0,0.0,3.632977962493897,3.633001804351807,8.806813411865733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5505.25439453125,0.0,1515.3624267578125,1895.4371337890625,0.0,3231.481201171875,0.9015963077545166,1.0,0.0,3.0,1.0,0.0
12138900,296.878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150817871094,0.9260938763618468,0.5291122794151306,0.4777909815311432,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11444091796875,0.8765048980712891,0.4536635875701904,0.4311738312244415,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11212158203125,0.7685865759849548,0.3020015358924866,0.2135582119226455,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112365722656,0.7405868172645569,0.2687738835811615,0.257842481136322,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084899902344,0.6739841103553772,0.2016487717628479,0.9238871335983276,285.11395263671875,284.95001220703125,299.8050537109375,289.32098388671875,298.0998229980469,297.2337646484375,285.1241455078125,1.0,0.5439465641975403,0.4581469297409057,0.4581469297409057,1.0,1.0,-2.766453981399536,0.9324512481689452,1.8340027332305908,0.3095838725566864,0.89682936668396,0.89682936668396,0.0,158.43048095703125,160.0,38118.18359375,0.0,1951.826416015625,1.0,281.1982727050781,283.68572998046875,292.24664306640625,294.59979248046875,293.1499938964844,293.1499938964844,281.25,35986.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732893466949463,1.0,0.0,0.0,3.6337382793426514,3.6337621212005615,8.810500844447233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5680.89990234375,0.0,1515.052978515625,1895.4371337890625,0.0,3153.6640625,0.9016950130462646,1.0,0.0,3.0,1.0,0.0
12138960,296.8932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.17413330078125,0.9239623546600342,0.5288742780685425,0.4776229560375213,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17401123046875,0.8763115406036377,0.4558938145637512,0.4332979321479797,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1734924316406,0.7680632472038269,0.3030569553375244,0.2143138945102691,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1732788085937,0.7402102947235107,0.2698266804218292,0.2588595449924469,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.17266845703125,0.673365592956543,0.2022424936294555,0.9266279339790344,285.17388916015625,284.95001220703125,299.81414794921875,289.3304443359375,298.1088562011719,297.242919921875,285.17626953125,1.0,0.5458664894104004,0.4578790664672851,0.4578790664672851,1.0,1.0,-2.7742273807525635,0.9349896311759948,1.839237689971924,0.3103435933589935,0.8989700078964233,0.8989700078964233,0.0,159.924560546875,163.0,38125.76171875,0.0,1971.205810546875,1.0,281.2416076660156,283.7427978515625,292.287841796875,294.6899719238281,293.1499938964844,293.1499938964844,281.54998779296875,35854.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703457713127136,1.0,0.0,0.0,3.637598752975464,3.637622594833374,8.82923075096187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5443.27490234375,0.0,1518.3306884765625,1895.4371337890625,0.0,3126.05419921875,0.9024311304092408,1.0,0.0,3.0,1.0,0.0
12139020,296.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3810729980469,0.919962465763092,0.5286198258399963,0.477402001619339,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3809509277344,0.8761153221130371,0.4605328142642975,0.4376775920391083,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3804626464844,0.76722252368927,0.3053233027458191,0.2159153521060943,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3802795410156,0.7396599054336548,0.2720867395401001,0.2610258162021637,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.37969970703125,0.6724118590354919,0.2035969495773315,0.9328524470329284,285.380859375,284.95001220703125,299.8321838378906,289.34576416015625,298.1268310546875,297.2610778808594,285.3830871582031,1.0,0.5498732924461365,0.4573433995246887,0.4573433995246887,1.0,1.0,-2.791231393814087,0.940566897392273,1.850664496421814,0.3120478987693786,0.9063923358917236,0.9063923358917236,0.0,162.91746520996094,166.0,37363.34375,0.0,2012.626220703125,1.0,281.54168701171875,283.982666015625,292.31170654296875,294.6695556640625,293.1499938964844,293.1499938964844,281.25,35563.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607823848724365,1.0,0.0,0.0,3.6531012058258057,3.653125286102295,8.904647188501258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6010.87548828125,0.0,1533.3536376953125,1895.4371337890625,0.0,3036.34326171875,0.9056971073150636,1.0,0.0,3.0,1.0,0.0
12139080,296.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3810729980469,0.919962465763092,0.5286198258399963,0.477402001619339,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3809509277344,0.8761153221130371,0.4605328142642975,0.4376775920391083,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3804626464844,0.76722252368927,0.3053233027458191,0.2159153521060943,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3802795410156,0.7396599054336548,0.2720867395401001,0.2610258162021637,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.37969970703125,0.6724118590354919,0.2035969495773315,0.9328524470329284,285.380859375,284.95001220703125,299.8321838378906,289.34576416015625,298.1268310546875,297.2610778808594,285.3830871582031,1.0,0.5498732924461365,0.4573433995246887,0.4573433995246887,1.0,1.0,-2.791231393814087,0.940566897392273,1.850664496421814,0.3120478987693786,0.9063923358917236,0.9063923358917236,0.0,162.91746520996094,166.0,37363.34375,0.0,2012.626220703125,1.0,281.54168701171875,283.982666015625,292.31170654296875,294.6695556640625,293.1499938964844,293.1499938964844,281.25,35563.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607823848724365,1.0,0.0,0.0,3.6531012058258057,3.653125286102295,8.904647188501258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6010.87548828125,0.0,1533.3536376953125,1895.4371337890625,0.0,3036.34326171875,0.9056971073150636,1.0,0.0,3.0,1.0,0.0
