time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12139140,296.9271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2185974121094,0.9149327874183656,0.5262081623077393,0.4760048985481262,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2186889648437,0.8752075433731079,0.4638194739818573,0.4413226544857025,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2189636230469,0.7657080888748169,0.306510180234909,0.2170923501253128,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2190856933594,0.7385798096656799,0.2735134959220886,0.2627708911895752,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2194519042969,0.6709437370300293,0.2042981386184692,0.9376599192619324,285.21875,284.95001220703125,299.8500061035156,289.3558959960937,298.1350402832031,297.2651062011719,285.21746826171875,1.0,0.5531400442123413,0.4568077325820923,0.4568077325820923,1.0,1.0,-2.8032355308532715,0.944147527217865,1.8590879440307613,0.3130495846271515,0.908676028251648,0.908676028251648,0.0,165.9361114501953,169.0,38565.55078125,0.0,2046.460205078125,1.0,281.2577514648437,283.773681640625,292.4241638183594,294.92840576171875,293.1499938964844,293.1499938964844,280.95001220703125,35625.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792048096656799,1.0,0.0,0.0,3.667790412902832,3.667814731597901,8.97640290986601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6176.8134765625,0.0,1550.23779296875,1895.4371337890625,0.0,3209.1279296875,0.9089967608451844,1.0,0.0,3.0,1.0,0.0
12139200,296.9271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2185974121094,0.9149327874183656,0.5262081623077393,0.4760048985481262,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2186889648437,0.8752075433731079,0.4638194739818573,0.4413226544857025,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2189636230469,0.7657080888748169,0.306510180234909,0.2170923501253128,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2190856933594,0.7385798096656799,0.2735134959220886,0.2627708911895752,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2194519042969,0.6709437370300293,0.2042981386184692,0.9376599192619324,285.21875,284.95001220703125,299.8500061035156,289.3558959960937,298.1350402832031,297.2651062011719,285.21746826171875,1.0,0.5531400442123413,0.4568077325820923,0.4568077325820923,1.0,1.0,-2.8032355308532715,0.944147527217865,1.8590879440307613,0.3130495846271515,0.908676028251648,0.908676028251648,0.0,165.9361114501953,169.0,38565.55078125,0.0,2046.460205078125,1.0,281.2577514648437,283.773681640625,292.4241638183594,294.92840576171875,293.1499938964844,293.1499938964844,280.95001220703125,35625.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792048096656799,1.0,0.0,0.0,3.667790412902832,3.667814731597901,8.97640290986601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6176.8134765625,0.0,1550.23779296875,1895.4371337890625,0.0,3209.1279296875,0.9089967608451844,1.0,0.0,3.0,1.0,0.0
12139260,296.89471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.9063295722007751,0.5200925469398499,0.4713426828384399,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8709997534751892,0.4635575115680694,0.4419279992580414,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.7606998682022095,0.3043573796749115,0.2161951959133148,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.7342150211334229,0.2716783285140991,0.2618599832057953,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.6653993725776672,0.2017164081335067,0.930101752281189,285.0119934082031,284.95001220703125,299.86773681640625,289.3627319335937,298.1190490722656,297.235595703125,285.00933837890625,1.0,0.5528526902198792,0.4560933411121368,0.4560933411121368,1.0,1.0,-2.787130832672119,0.9362974762916564,1.8508332967758176,0.3090561926364898,0.9078617095947266,0.9078617095947266,0.0,169.00282287597656,172.0,39441.94140625,0.0,2034.9312744140625,1.0,280.95806884765625,283.5269775390625,292.4373779296875,295.0268859863281,293.1499938964844,293.1499938964844,280.6499938964844,35811.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979427814483643,1.0,0.0,0.0,3.675615310668945,3.6756393909454346,9.014743227453436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.970703125,0.0,1560.43310546875,1895.4371337890625,0.0,3384.400634765625,0.9108625650405884,1.0,0.0,3.0,1.0,0.0
12139320,296.89471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.9063295722007751,0.5200925469398499,0.4713426828384399,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8709997534751892,0.4635575115680694,0.4419279992580414,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.7606998682022095,0.3043573796749115,0.2161951959133148,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.7342150211334229,0.2716783285140991,0.2618599832057953,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.6653993725776672,0.2017164081335067,0.930101752281189,285.0119934082031,284.95001220703125,299.86773681640625,289.3627319335937,298.1190490722656,297.235595703125,285.00933837890625,1.0,0.5528526902198792,0.4560933411121368,0.4560933411121368,1.0,1.0,-2.787130832672119,0.9362974762916564,1.8508332967758176,0.3090561926364898,0.9078617095947266,0.9078617095947266,0.0,169.00282287597656,172.0,39441.94140625,0.0,2034.9312744140625,1.0,280.95806884765625,283.5269775390625,292.4373779296875,295.0268859863281,293.1499938964844,293.1499938964844,280.6499938964844,35811.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979427814483643,1.0,0.0,0.0,3.675615310668945,3.6756393909454346,9.014743227453436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.970703125,0.0,1560.43310546875,1895.4371337890625,0.0,3384.400634765625,0.9108625650405884,1.0,0.0,3.0,1.0,0.0
12139380,296.86895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7974548339844,0.8979863524436951,0.5142458081245422,0.466245174407959,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7975769042969,0.8664175271987915,0.4634371697902679,0.4419483542442322,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7981262207031,0.7553835511207581,0.3025104403495788,0.2149807810783386,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7983093261719,0.7294621467590332,0.2701118588447571,0.260482907295227,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7989807128906,0.6593027114868164,0.1993547827005386,0.920010268688202,284.7976989746094,284.95001220703125,299.885498046875,289.36834716796875,298.106201171875,297.211181640625,284.79522705078125,1.0,0.5521374344825745,0.4553789496421814,0.4553789496421814,1.0,1.0,-2.765784740447998,0.9264180064201356,1.8393666744232176,0.3038192391395569,0.904096245765686,0.904096245765686,0.0,172.0129852294922,175.0,40212.6640625,0.0,2014.8233642578125,1.0,280.6580505371094,283.2778015136719,292.4193725585937,295.06103515625,293.1499938964844,293.1499938964844,280.3500061035156,36062.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109068512916564,1.0,0.0,0.0,3.6740756034851074,3.6740996837615967,9.007192716126156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.91748046875,0.0,1560.593017578125,1895.4371337890625,0.0,3505.01806640625,0.9106842279434204,1.0,0.0,3.0,1.0,0.0
12139440,296.86895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7974548339844,0.8979863524436951,0.5142458081245422,0.466245174407959,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7975769042969,0.8664175271987915,0.4634371697902679,0.4419483542442322,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7981262207031,0.7553835511207581,0.3025104403495788,0.2149807810783386,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7983093261719,0.7294621467590332,0.2701118588447571,0.260482907295227,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7989807128906,0.6593027114868164,0.1993547827005386,0.920010268688202,284.7976989746094,284.95001220703125,299.885498046875,289.36834716796875,298.106201171875,297.211181640625,284.79522705078125,1.0,0.5521374344825745,0.4553789496421814,0.4553789496421814,1.0,1.0,-2.765784740447998,0.9264180064201356,1.8393666744232176,0.3038192391395569,0.904096245765686,0.904096245765686,0.0,172.0129852294922,175.0,40212.6640625,0.0,2014.8233642578125,1.0,280.6580505371094,283.2778015136719,292.4193725585937,295.06103515625,293.1499938964844,293.1499938964844,280.3500061035156,36062.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109068512916564,1.0,0.0,0.0,3.6740756034851074,3.6740996837615967,9.007192716126156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.91748046875,0.0,1560.593017578125,1895.4371337890625,0.0,3505.01806640625,0.9106842279434204,1.0,0.0,3.0,1.0,0.0
12139500,296.85772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6455078125,0.8940384984016418,0.5113667845726013,0.4637973606586456,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6459350585937,0.8642809987068176,0.4633930921554565,0.4420124888420105,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6483154296875,0.752924382686615,0.3016489148139953,0.2144429683685302,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.649169921875,0.7272417545318604,0.2693871855735779,0.2598775625228882,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.652099609375,0.6564687490463257,0.1982380598783493,0.9153367280960084,284.64654541015625,284.95001220703125,299.8943786621094,289.3707275390625,298.100830078125,297.2005615234375,284.63629150390625,1.0,0.551879346370697,0.4550217390060425,0.4550217390060425,1.0,1.0,-2.7559289932250977,0.9218031764030457,1.8341257572174072,0.3013371527194977,0.9006121158599854,0.9006121158599854,0.0,173.51153564453125,175.0,40991.1796875,0.0,2006.122314453125,1.0,280.4006652832031,283.0898132324219,292.4360656738281,295.1746826171875,293.1499938964844,293.1499938964844,280.3500061035156,36216.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181323051452636,1.0,0.0,0.0,3.669555425643921,3.66957950592041,8.985043677967042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6151.1083984375,0.0,1556.6595458984375,1895.4371337890625,0.0,3571.912353515625,0.9097408056259156,1.0,0.0,3.0,1.0,0.0
12139560,296.8467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.58740234375,0.8900285959243774,0.5084357857704163,0.4612151682376861,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5874938964844,0.8621082901954651,0.4632941484451294,0.44197878241539,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5880126953125,0.7504563331604004,0.3007649779319763,0.2138671875,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.58819580078125,0.7250004410743713,0.2686461210250854,0.2592369318008423,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5888061523437,0.653658390045166,0.1971159726381302,0.9105901718139648,284.5876159667969,284.95001220703125,299.9032897949219,289.3728332519531,298.0962219238281,297.1900329589844,284.5853271484375,1.0,0.5515705347061157,0.4550713896751404,0.4550713896751404,1.0,1.0,-2.745619058609009,0.9178106188774108,1.827808380126953,0.2995807826519012,0.8975574970245361,0.8975574970245361,0.0,175.0121307373047,178.0,40952.51171875,0.0,1996.7464599609373,1.0,280.358154296875,283.0346069335937,292.40631103515625,295.0917053222656,293.1499938964844,293.1499938964844,280.6499938964844,36351.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201204776763916,1.0,0.0,0.0,3.661865472793579,3.661889553070069,8.947424703364959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.97412109375,0.0,1549.0447998046875,1895.4371337890625,0.0,3590.27001953125,0.908146858215332,1.0,0.0,3.0,1.0,0.0
12139620,296.8510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7532958984375,0.8835248947143555,0.5049967169761658,0.4575930833816528,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.75323486328125,0.8588628768920898,0.4646651148796081,0.4429115653038025,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7528991699219,0.7466342449188232,0.3003055155277252,0.2133413553237915,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7527770996094,0.7214138507843018,0.2682053744792938,0.2586221992969513,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7523498535156,0.649078905582428,0.195751279592514,0.9037388563156128,284.7531433105469,284.95001220703125,299.92108154296875,289.3761291503906,298.0982971191406,297.18487548828125,284.7545471191406,1.0,0.5519970059394836,0.4551706612110138,0.4551706612110138,1.0,1.0,-2.7327682971954346,0.912999987602234,1.8197684288024905,0.2973153293132782,0.8962542414665222,0.8962542414665222,0.0,177.98854064941406,181.0,39797.4921875,0.0,1990.2886962890625,1.0,280.6422119140625,283.244873046875,292.3154602050781,294.85552978515625,293.1499938964844,293.1499938964844,280.95001220703125,36281.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034295678138732,1.0,0.0,0.0,3.650550127029419,3.650574207305908,8.892214395928022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5595.9443359375,0.0,1535.887451171875,1895.4371337890625,0.0,3435.53173828125,0.9056028127670288,1.0,0.0,3.0,1.0,0.0
12139680,296.8510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7532958984375,0.8835248947143555,0.5049967169761658,0.4575930833816528,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.75323486328125,0.8588628768920898,0.4646651148796081,0.4429115653038025,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7528991699219,0.7466342449188232,0.3003055155277252,0.2133413553237915,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7527770996094,0.7214138507843018,0.2682053744792938,0.2586221992969513,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7523498535156,0.649078905582428,0.195751279592514,0.9037388563156128,284.7531433105469,284.95001220703125,299.92108154296875,289.3761291503906,298.0982971191406,297.18487548828125,284.7545471191406,1.0,0.5519970059394836,0.4551706612110138,0.4551706612110138,1.0,1.0,-2.7327682971954346,0.912999987602234,1.8197684288024905,0.2973153293132782,0.8962542414665222,0.8962542414665222,0.0,177.98854064941406,181.0,39797.4921875,0.0,1990.2886962890625,1.0,280.6422119140625,283.244873046875,292.3154602050781,294.85552978515625,293.1499938964844,293.1499938964844,280.95001220703125,36281.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034295678138732,1.0,0.0,0.0,3.650550127029419,3.650574207305908,8.892214395928022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5595.9443359375,0.0,1535.887451171875,1895.4371337890625,0.0,3435.53173828125,0.9056028127670288,1.0,0.0,3.0,1.0,0.0
12139740,296.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8790064454078674,0.5033658146858215,0.4559485018253326,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8572104573249817,0.4674723446369171,0.4453893303871155,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.7444459795951843,0.3011105954647064,0.2138050347566604,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.7192561030387878,0.2688463926315307,0.2591253817081451,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.6461794376373291,0.1954204738140106,0.9017823338508606,284.9484558105469,284.95001220703125,299.9388732910156,289.3782958984375,298.1103820800781,297.1937255859375,284.9503173828125,1.0,0.553905725479126,0.4552699625492096,0.4552699625492096,1.0,1.0,-2.7325708866119385,0.9131549000740052,1.819415807723999,0.2972267866134643,0.8978215456008911,0.8978215456008911,0.0,180.9610748291016,184.0,38783.2265625,0.0,2003.830078125,1.0,280.9417419433594,283.4804992675781,292.30682373046875,294.7616271972656,293.1499938964844,293.1499938964844,281.25,36092.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855607509613037,1.0,0.0,0.0,3.6463775634765625,3.646401643753052,8.871898558027169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.37255859375,0.0,1529.8331298828125,1895.4371337890625,0.0,3268.668701171875,0.9045498371124268,1.0,0.0,3.0,1.0,0.0
12139800,296.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8790064454078674,0.5033658146858215,0.4559485018253326,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8572104573249817,0.4674723446369171,0.4453893303871155,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.7444459795951843,0.3011105954647064,0.2138050347566604,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.7192561030387878,0.2688463926315307,0.2591253817081451,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.6461794376373291,0.1954204738140106,0.9017823338508606,284.9484558105469,284.95001220703125,299.9388732910156,289.3782958984375,298.1103820800781,297.1937255859375,284.9503173828125,1.0,0.553905725479126,0.4552699625492096,0.4552699625492096,1.0,1.0,-2.7325708866119385,0.9131549000740052,1.819415807723999,0.2972267866134643,0.8978215456008911,0.8978215456008911,0.0,180.9610748291016,184.0,38783.2265625,0.0,2003.830078125,1.0,280.9417419433594,283.4804992675781,292.30682373046875,294.7616271972656,293.1499938964844,293.1499938964844,281.25,36092.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855607509613037,1.0,0.0,0.0,3.6463775634765625,3.646401643753052,8.871898558027169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.37255859375,0.0,1529.8331298828125,1895.4371337890625,0.0,3268.668701171875,0.9045498371124268,1.0,0.0,3.0,1.0,0.0
12139860,296.8988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1486511230469,0.8754391074180603,0.5025267004966736,0.4551546573638916,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1485900878906,0.856395959854126,0.4710097908973694,0.448671281337738,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14813232421875,0.7431499361991882,0.3025947511196136,0.2148153036832809,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.14794921875,0.7179434895515442,0.2701089084148407,0.2602954506874084,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1473693847656,0.6443262100219727,0.1957388520240783,0.9030781984329224,285.1484375,284.95001220703125,299.9566650390625,289.3793640136719,298.12646484375,297.20855712890625,285.15045166015625,1.0,0.556663453578949,0.4551736116409302,0.4551736116409302,1.0,1.0,-2.7397327423095703,0.9158030152320862,1.82392966747284,0.2980144023895263,0.902093768119812,0.902093768119812,0.0,183.9436187744141,187.0,37875.7421875,0.0,2029.1512451171875,1.0,281.2417297363281,283.7177124023437,292.3216857910156,294.715576171875,293.1499938964844,293.1499938964844,280.95001220703125,35850.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711093664169312,1.0,0.0,0.0,3.651196241378784,3.6512203216552734,8.895362384464534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6073.47900390625,0.0,1533.3822021484375,1895.4371337890625,0.0,3133.216552734375,0.9054649472236632,1.0,0.0,3.0,1.0,0.0
12139920,296.8988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1486511230469,0.8754391074180603,0.5025267004966736,0.4551546573638916,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1485900878906,0.856395959854126,0.4710097908973694,0.448671281337738,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14813232421875,0.7431499361991882,0.3025947511196136,0.2148153036832809,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.14794921875,0.7179434895515442,0.2701089084148407,0.2602954506874084,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1473693847656,0.6443262100219727,0.1957388520240783,0.9030781984329224,285.1484375,284.95001220703125,299.9566650390625,289.3793640136719,298.12646484375,297.20855712890625,285.15045166015625,1.0,0.556663453578949,0.4551736116409302,0.4551736116409302,1.0,1.0,-2.7397327423095703,0.9158030152320862,1.82392966747284,0.2980144023895263,0.902093768119812,0.902093768119812,0.0,183.9436187744141,187.0,37875.7421875,0.0,2029.1512451171875,1.0,281.2417297363281,283.7177124023437,292.3216857910156,294.715576171875,293.1499938964844,293.1499938964844,280.95001220703125,35850.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711093664169312,1.0,0.0,0.0,3.651196241378784,3.6512203216552734,8.895362384464534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6073.47900390625,0.0,1533.3822021484375,1895.4371337890625,0.0,3133.216552734375,0.9054649472236632,1.0,0.0,3.0,1.0,0.0
12139980,296.90283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.8712279796600342,0.4997746050357818,0.4534149467945099,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.8551755547523499,0.4733482897281647,0.4514132440090179,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.7415341734886169,0.3032131791114807,0.2155734896659851,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.7163811326026917,0.2707296013832092,0.2612543106079101,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.6423874497413635,0.1956412494182586,0.904119074344635,284.980224609375,284.95001220703125,299.97442626953125,289.3793640136719,298.1342468261719,297.2113342285156,284.9787292480469,1.0,0.558986485004425,0.4550772309303283,0.4550772309303283,1.0,1.0,-2.7442619800567627,0.917387843132019,1.8268742561340328,0.2984977960586548,0.901155412197113,0.901155412197113,0.0,186.95559692382807,190.0,38929.1640625,0.0,2050.485107421875,1.0,280.9577941894531,283.507080078125,292.4304504394531,294.9606628417969,293.1499938964844,293.1499938964844,280.6499938964844,35946.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860939145088196,1.0,0.0,0.0,3.654022932052612,3.6540467739105225,8.909140660762205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6228.62646484375,0.0,1537.247314453125,1895.4371337890625,0.0,3273.659912109375,0.906132698059082,1.0,0.0,3.0,1.0,0.0
12140040,296.90283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.8712279796600342,0.4997746050357818,0.4534149467945099,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.8551755547523499,0.4733482897281647,0.4514132440090179,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.7415341734886169,0.3032131791114807,0.2155734896659851,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.7163811326026917,0.2707296013832092,0.2612543106079101,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.6423874497413635,0.1956412494182586,0.904119074344635,284.980224609375,284.95001220703125,299.97442626953125,289.3793640136719,298.1342468261719,297.2113342285156,284.9787292480469,1.0,0.558986485004425,0.4550772309303283,0.4550772309303283,1.0,1.0,-2.7442619800567627,0.917387843132019,1.8268742561340328,0.2984977960586548,0.901155412197113,0.901155412197113,0.0,186.95559692382807,190.0,38929.1640625,0.0,2050.485107421875,1.0,280.9577941894531,283.507080078125,292.4304504394531,294.9606628417969,293.1499938964844,293.1499938964844,280.6499938964844,35946.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860939145088196,1.0,0.0,0.0,3.654022932052612,3.6540467739105225,8.909140660762205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6228.62646484375,0.0,1537.247314453125,1895.4371337890625,0.0,3273.659912109375,0.906132698059082,1.0,0.0,3.0,1.0,0.0
12140100,296.89813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83721923828125,0.8685827255249023,0.4977516829967499,0.4518744647502899,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374328613281,0.8541202545166016,0.4739944040775299,0.4522554576396942,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397521972656,0.7403064966201782,0.3031146228313446,0.2156504243612289,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8405456542969,0.7151947617530823,0.2706919014453888,0.2613973915576935,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435363769531,0.6410409212112427,0.1952947974205017,0.9033383727073668,284.8381042480469,284.95001220703125,299.9833068847656,289.3789367675781,298.1347045898437,297.2078857421875,284.82843017578125,1.0,0.5597062110900879,0.4550290703773498,0.4550290703773498,1.0,1.0,-2.742753267288208,0.9167007803916932,1.82605242729187,0.2980754673480987,0.8990421295166016,0.8990421295166016,0.0,188.46568298339844,190.0,39818.19921875,0.0,2055.119384765625,1.0,280.7011108398437,283.3253173828125,292.4691772460937,295.1193542480469,293.1499938964844,293.1499938964844,280.6499938964844,36051.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972261548042297,1.0,0.0,0.0,3.652888536453247,3.652912616729736,8.903609796107048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6046.36962890625,0.0,1536.7723388671875,1895.4371337890625,0.0,3377.71435546875,0.9059112668037416,1.0,0.0,3.0,1.0,0.0
12140160,296.8910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7839660644531,0.8656324148178101,0.4954630732536316,0.449950248003006,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.78399658203125,0.852790355682373,0.474380612373352,0.4527620673179626,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.784423828125,0.7388182282447815,0.3028111457824707,0.215534433722496,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7845764160156,0.713731586933136,0.2704633772373199,0.2613123953342438,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.78515625,0.639435350894928,0.1947695314884185,0.9016112089157104,284.7841186523437,284.95001220703125,299.9921569824219,289.3782653808594,298.1331787109375,297.2020568847656,284.7822570800781,1.0,0.5601374506950378,0.4548325538635254,0.4548325538635254,1.0,1.0,-2.738735675811768,0.9147395491600036,1.8239960670471191,0.2969239950180053,0.897348940372467,0.897348940372467,0.0,189.9765014648437,193.0,39870.59765625,0.0,2055.717529296875,1.0,280.6581420898437,283.272705078125,292.4436340332031,295.0572204589844,293.1499938964844,293.1499938964844,280.95001220703125,36149.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028475880622864,1.0,0.0,0.0,3.649219512939453,3.6492435932159424,8.885733677743701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5652.76025390625,0.0,1533.4156494140625,1895.4371337890625,0.0,3430.11328125,0.9051888585090636,1.0,0.0,3.0,1.0,0.0
12140220,296.8987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.8607141375541687,0.4929277598857879,0.4472194612026214,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.8507123589515686,0.4763877093791961,0.4543740451335907,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.736400842666626,0.3031900227069855,0.2156510055065155,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.7112002968788147,0.2707154154777527,0.2614352405071258,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.6365748643875122,0.1942255795001983,0.8989046216011047,284.9543151855469,284.95001220703125,300.0098571777344,289.3761291503906,298.1382751464844,297.202392578125,284.95587158203125,1.0,0.5615501403808594,0.4544395506381988,0.4544395506381988,1.0,1.0,-2.7344157695770264,0.9122562408447266,1.8221595287323,0.2950059473514557,0.8987634181976318,0.8987634181976318,0.0,192.9676818847656,196.0,38839.98828125,0.0,2062.73779296875,1.0,280.9421691894531,283.4844055175781,292.33837890625,294.8223876953125,293.1499938964844,293.1499938964844,281.25,36028.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908959031105042,1.0,0.0,0.0,3.647287130355835,3.647310972213745,8.87632495505386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5519.22998046875,0.0,1530.36572265625,1895.4371337890625,0.0,3318.585205078125,0.904702603816986,1.0,0.0,3.0,1.0,0.0
12140280,296.8987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.8607141375541687,0.4929277598857879,0.4472194612026214,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.8507123589515686,0.4763877093791961,0.4543740451335907,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.736400842666626,0.3031900227069855,0.2156510055065155,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.7112002968788147,0.2707154154777527,0.2614352405071258,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.6365748643875122,0.1942255795001983,0.8989046216011047,284.9543151855469,284.95001220703125,300.0098571777344,289.3761291503906,298.1382751464844,297.202392578125,284.95587158203125,1.0,0.5615501403808594,0.4544395506381988,0.4544395506381988,1.0,1.0,-2.7344157695770264,0.9122562408447266,1.8221595287323,0.2950059473514557,0.8987634181976318,0.8987634181976318,0.0,192.9676818847656,196.0,38839.98828125,0.0,2062.73779296875,1.0,280.9421691894531,283.4844055175781,292.33837890625,294.8223876953125,293.1499938964844,293.1499938964844,281.25,36028.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908959031105042,1.0,0.0,0.0,3.647287130355835,3.647310972213745,8.87632495505386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5519.22998046875,0.0,1530.36572265625,1895.4371337890625,0.0,3318.585205078125,0.904702603816986,1.0,0.0,3.0,1.0,0.0
12140340,296.9208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502990722656,0.8573529124259949,0.4919805526733398,0.4462132453918457,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502990722656,0.8498075008392334,0.4796000719070434,0.4572672247886657,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498413085937,0.7351720929145813,0.3046155273914337,0.2165701389312744,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1496887207031,0.7097511291503906,0.2718021273612976,0.2623983323574066,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.14910888671875,0.6347753405570984,0.1944142132997512,0.899520218372345,285.150146484375,284.95001220703125,300.0274658203125,289.3729858398437,298.1513061523437,297.2138366699219,285.1520080566406,1.0,0.5640619397163391,0.4540465474128723,0.4540465474128723,1.0,1.0,-2.7396774291992188,0.9135294556617736,1.8261479139328003,0.2947194576263428,0.9030258655548096,0.9030258655548096,0.0,195.9482879638672,184.0,37904.4140625,0.0,2085.146240234375,1.0,281.24176025390625,283.7182312011719,292.3136291503906,294.7174987792969,293.1499938964844,293.1499938964844,280.95001220703125,35815.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753512501716614,1.0,0.0,0.0,3.653430223464966,3.653454303741455,8.90625130978151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6074.02001953125,0.0,1535.6087646484375,1895.4371337890625,0.0,3173.00048828125,0.9059372544288636,1.0,0.0,3.0,1.0,0.0
12140400,296.9208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502990722656,0.8573529124259949,0.4919805526733398,0.4462132453918457,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502990722656,0.8498075008392334,0.4796000719070434,0.4572672247886657,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498413085937,0.7351720929145813,0.3046155273914337,0.2165701389312744,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1496887207031,0.7097511291503906,0.2718021273612976,0.2623983323574066,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.14910888671875,0.6347753405570984,0.1944142132997512,0.899520218372345,285.150146484375,284.95001220703125,300.0274658203125,289.3729858398437,298.1513061523437,297.2138366699219,285.1520080566406,1.0,0.5640619397163391,0.4540465474128723,0.4540465474128723,1.0,1.0,-2.7396774291992188,0.9135294556617736,1.8261479139328003,0.2947194576263428,0.9030258655548096,0.9030258655548096,0.0,195.9482879638672,184.0,37904.4140625,0.0,2085.146240234375,1.0,281.24176025390625,283.7182312011719,292.3136291503906,294.7174987792969,293.1499938964844,293.1499938964844,280.95001220703125,35815.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753512501716614,1.0,0.0,0.0,3.653430223464966,3.653454303741455,8.90625130978151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6074.02001953125,0.0,1535.6087646484375,1895.4371337890625,0.0,3173.00048828125,0.9059372544288636,1.0,0.0,3.0,1.0,0.0
12140460,296.9239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.8678529858589172,0.4894178807735443,0.4440367519855499,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.8626792430877686,0.4818029105663299,0.4592685997486114,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.7452251315116882,0.3053795397281647,0.2169695347547531,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.7197988033294678,0.2723919749259949,0.2627163529396057,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.6428311467170715,0.1943134218454361,0.8976413011550903,284.9760131835937,284.95001220703125,300.0450134277344,289.36883544921875,298.1577453613281,297.21563720703125,284.9742431640625,1.0,0.5558638572692871,0.4538292586803436,0.4538292586803436,1.0,1.0,-2.7380857467651367,0.9124494194984436,1.825636386871338,0.2938552796840668,0.9019944071769714,0.9019944071769714,0.0,184.13536071777344,172.0,38888.93359375,0.0,2027.4183349609373,1.0,280.957763671875,283.502685546875,292.4115905761719,294.9424133300781,293.1499938964844,293.1499938964844,280.6499938964844,35930.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884046077728271,1.0,0.0,0.0,3.656899929046631,3.65692400932312,8.923176437747316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6221.50146484375,0.0,1540.3365478515625,1895.4371337890625,0.0,3295.284423828125,0.9067625403404236,1.0,0.0,3.0,1.0,0.0
12140520,296.9239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.8678529858589172,0.4894178807735443,0.4440367519855499,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.8626792430877686,0.4818029105663299,0.4592685997486114,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.7452251315116882,0.3053795397281647,0.2169695347547531,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.7197988033294678,0.2723919749259949,0.2627163529396057,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.6428311467170715,0.1943134218454361,0.8976413011550903,284.9760131835937,284.95001220703125,300.0450134277344,289.36883544921875,298.1577453613281,297.21563720703125,284.9742431640625,1.0,0.5558638572692871,0.4538292586803436,0.4538292586803436,1.0,1.0,-2.7380857467651367,0.9124494194984436,1.825636386871338,0.2938552796840668,0.9019944071769714,0.9019944071769714,0.0,184.13536071777344,172.0,38888.93359375,0.0,2027.4183349609373,1.0,280.957763671875,283.502685546875,292.4115905761719,294.9424133300781,293.1499938964844,293.1499938964844,280.6499938964844,35930.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884046077728271,1.0,0.0,0.0,3.656899929046631,3.65692400932312,8.923176437747316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6221.50146484375,0.0,1540.3365478515625,1895.4371337890625,0.0,3295.284423828125,0.9067625403404236,1.0,0.0,3.0,1.0,0.0
12140580,296.91290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77471923828125,0.8785347938537598,0.4854435324668884,0.4402925372123718,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.77471923828125,0.8761768341064453,0.4828133583068847,0.4599905014038086,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77520751953125,0.7556735873222351,0.3052741289138794,0.2166832685470581,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.729478120803833,0.2722212076187134,0.2622546851634979,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760314941406,0.6511889696121216,0.1935803443193435,0.8928424119949341,284.77490234375,284.95001220703125,300.0625,289.3637084960937,298.1564636230469,297.2066955566406,284.7727966308594,1.0,0.5470781922340393,0.4536119699478149,0.4536119699478149,1.0,1.0,-2.72779393196106,0.9079834818840028,1.8198105096817017,0.2914154529571533,0.8980287313461304,0.8980287313461304,0.0,172.17706298828125,160.0,39771.6796875,0.0,1955.4185791015625,1.0,280.658203125,283.264404296875,292.4224853515625,295.0313415527344,293.1499938964844,293.1499938964844,280.95001220703125,36146.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038048386573792,1.0,0.0,0.0,3.652199506759644,3.6522233486175537,8.900250918486563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5641.21337890625,0.0,1536.717041015625,1895.4371337890625,0.0,3439.024658203125,0.9058518409729004,1.0,0.0,3.0,1.0,0.0
12140640,296.91290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77471923828125,0.8785347938537598,0.4854435324668884,0.4402925372123718,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.77471923828125,0.8761768341064453,0.4828133583068847,0.4599905014038086,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77520751953125,0.7556735873222351,0.3052741289138794,0.2166832685470581,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.729478120803833,0.2722212076187134,0.2622546851634979,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760314941406,0.6511889696121216,0.1935803443193435,0.8928424119949341,284.77490234375,284.95001220703125,300.0625,289.3637084960937,298.1564636230469,297.2066955566406,284.7727966308594,1.0,0.5470781922340393,0.4536119699478149,0.4536119699478149,1.0,1.0,-2.72779393196106,0.9079834818840028,1.8198105096817017,0.2914154529571533,0.8980287313461304,0.8980287313461304,0.0,172.17706298828125,160.0,39771.6796875,0.0,1955.4185791015625,1.0,280.658203125,283.264404296875,292.4224853515625,295.0313415527344,293.1499938964844,293.1499938964844,280.95001220703125,36146.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038048386573792,1.0,0.0,0.0,3.652199506759644,3.6522233486175537,8.900250918486563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5641.21337890625,0.0,1536.717041015625,1895.4371337890625,0.0,3439.024658203125,0.9058518409729004,1.0,0.0,3.0,1.0,0.0
12140700,296.91387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8844543695449829,0.484031081199646,0.438444584608078,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8835166692733765,0.4836158454418182,0.4602715969085693,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7614108324050903,0.305461049079895,0.2165025323629379,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.7346095442771912,0.2722826600074768,0.2619456350803375,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.6557380557060242,0.1932938545942306,0.890014111995697,284.8949890136719,284.95001220703125,300.0711975097656,289.3607788085937,298.1577453613281,297.2050476074219,284.9037170410156,1.0,0.5426046848297119,0.4535033106803894,0.4535033106803894,1.0,1.0,-2.72191858291626,0.9054743051528932,1.8164441585540767,0.2899774014949798,0.8987933397293091,0.8987933397293091,0.0,166.18028259277344,160.0,38827.65625,0.0,1918.4061279296875,1.0,280.9013977050781,283.42633056640625,292.33184814453125,294.79156494140625,293.1499938964844,293.1499938964844,280.95001220703125,36099.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896369218826294,1.0,0.0,0.0,3.650012731552124,3.650036811828613,8.889596756489482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5775.3994140625,0.0,1533.9281005859375,1895.4371337890625,0.0,3369.716796875,0.905386745929718,1.0,0.0,3.0,1.0,0.0
12140760,296.92138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.8915015459060669,0.4832723438739776,0.4373268187046051,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.8918550610542297,0.4848875105381012,0.4610584676265716,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.7680924534797668,0.3060382902622223,0.216621533036232,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412841796875,0.7404943108558655,0.2726473808288574,0.2619388103485107,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.6610702276229858,0.1932552605867386,0.888261616230011,284.9416198730469,284.95001220703125,300.07989501953125,289.3576354980469,298.1624450683594,297.2081604003906,284.9429626464844,1.0,0.5385241508483887,0.4534551799297333,0.4534551799297333,1.0,1.0,-2.719543695449829,0.9044570922851562,1.8150866031646729,0.28923499584198,0.8992475271224976,0.8992475271224976,0.0,160.1715087890625,148.0,38696.90625,0.0,1886.8709716796875,1.0,280.9423217773437,283.4735412597656,292.31573486328125,294.792236328125,293.1499938964844,293.1499938964844,281.25,36037.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910646438598633,1.0,0.0,0.0,3.649960041046143,3.649984121322632,8.88934039267042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5504.61083984375,0.0,1533.40185546875,1895.4371337890625,0.0,3320.16259765625,0.9053049087524414,1.0,0.0,3.0,1.0,0.0
12140820,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.134765625,0.9084333181381226,0.4827081561088562,0.4361011385917663,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.134765625,0.9115195274353028,0.4882234930992126,0.4634703993797302,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13433837890625,0.7840268015861511,0.3078963160514831,0.2174016535282135,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1342163085937,0.7545670866966248,0.2739566564559936,0.2625152170658111,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336364746094,0.6740634441375732,0.1937068402767181,0.88722825050354,285.1346130371094,284.95001220703125,300.09716796875,289.3506164550781,298.1768798828125,297.22125244140625,285.1363830566406,1.0,0.531072199344635,0.4533588886260986,0.4533588886260986,1.0,1.0,-2.7213494777679443,0.905003547668457,1.8163459300994875,0.2889162898063659,0.9032829403877258,0.9032829403877258,0.0,148.15245056152344,136.0,37725.2109375,0.0,1833.8948974609373,1.0,281.2417907714844,283.7052917480469,292.2886657714844,294.682861328125,293.1499938964844,293.1499938964844,280.95001220703125,35832.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750203251838684,1.0,0.0,0.0,3.655500650405884,3.655524730682373,8.916347837839567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.892578125,0.0,1538.03955078125,1895.4371337890625,0.0,3169.897216796875,0.9064109921455384,1.0,0.0,3.0,1.0,0.0
12140880,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.134765625,0.9084333181381226,0.4827081561088562,0.4361011385917663,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.134765625,0.9115195274353028,0.4882234930992126,0.4634703993797302,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13433837890625,0.7840268015861511,0.3078963160514831,0.2174016535282135,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1342163085937,0.7545670866966248,0.2739566564559936,0.2625152170658111,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336364746094,0.6740634441375732,0.1937068402767181,0.88722825050354,285.1346130371094,284.95001220703125,300.09716796875,289.3506164550781,298.1768798828125,297.22125244140625,285.1363830566406,1.0,0.531072199344635,0.4533588886260986,0.4533588886260986,1.0,1.0,-2.7213494777679443,0.905003547668457,1.8163459300994875,0.2889162898063659,0.9032829403877258,0.9032829403877258,0.0,148.15245056152344,136.0,37725.2109375,0.0,1833.8948974609373,1.0,281.2417907714844,283.7052917480469,292.2886657714844,294.682861328125,293.1499938964844,293.1499938964844,280.95001220703125,35832.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750203251838684,1.0,0.0,0.0,3.655500650405884,3.655524730682373,8.916347837839567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.892578125,0.0,1538.03955078125,1895.4371337890625,0.0,3169.897216796875,0.9064109921455384,1.0,0.0,3.0,1.0,0.0
12140940,296.9484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613342285156,0.929467499256134,0.480536550283432,0.4342668950557709,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613037109375,0.935952365398407,0.4905242919921875,0.4655675292015075,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.802298367023468,0.3090697824954986,0.2180883884429931,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.7712278962135315,0.2747579216957092,0.263032853603363,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624328613281,0.6893721222877502,0.1938656419515609,0.8865020275115967,284.9614562988281,284.95001220703125,300.11431884765625,289.3426818847656,298.18426513671875,297.2240295410156,284.9597473144531,1.0,0.523297905921936,0.4532626271247864,0.4532626271247864,1.0,1.0,-2.7222490310668945,0.9051769375801086,1.8170721530914309,0.2886300384998321,0.9020599722862244,0.9020599722862244,0.0,136.1628875732422,124.0,38724.796875,0.0,1779.61376953125,1.0,280.957763671875,283.4909362792969,292.384521484375,294.9052429199219,293.1499938964844,293.1499938964844,280.6499938964844,35949.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878831267356873,1.0,0.0,0.0,3.658245086669922,3.658269166946411,8.92974128419155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6202.3076171875,0.0,1541.98193359375,1895.4371337890625,0.0,3290.4052734375,0.907076895236969,1.0,0.0,3.0,1.0,0.0
