time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12141000,296.9484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613342285156,0.929467499256134,0.480536550283432,0.4342668950557709,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613037109375,0.935952365398407,0.4905242919921875,0.4655675292015075,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.802298367023468,0.3090697824954986,0.2180883884429931,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.7712278962135315,0.2747579216957092,0.263032853603363,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624328613281,0.6893721222877502,0.1938656419515609,0.8865020275115967,284.9614562988281,284.95001220703125,300.11431884765625,289.3426818847656,298.18426513671875,297.2240295410156,284.9597473144531,1.0,0.523297905921936,0.4532626271247864,0.4532626271247864,1.0,1.0,-2.7222490310668945,0.9051769375801086,1.8170721530914309,0.2886300384998321,0.9020599722862244,0.9020599722862244,0.0,136.1628875732422,124.0,38724.796875,0.0,1779.61376953125,1.0,280.957763671875,283.4909362792969,292.384521484375,294.9052429199219,293.1499938964844,293.1499938964844,280.6499938964844,35949.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878831267356873,1.0,0.0,0.0,3.658245086669922,3.658269166946411,8.92974128419155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6202.3076171875,0.0,1541.98193359375,1895.4371337890625,0.0,3290.4052734375,0.907076895236969,1.0,0.0,3.0,1.0,0.0
12141060,296.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.761474609375,0.9521000385284424,0.4769142270088196,0.4308390915393829,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7614440917969,0.9614495635032654,0.4915725290775299,0.4663317799568176,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7619323730469,0.8211387395858765,0.3093124628067016,0.218049868941307,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7620849609375,0.7898489832878113,0.2747415602207184,0.2627239227294922,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.76275634765625,0.7059227824211121,0.1933386325836181,0.8826594948768616,284.7616271972656,284.95001220703125,300.13134765625,289.3338623046875,298.1830444335937,297.2153015136719,284.75958251953125,1.0,0.5142875909805298,0.4530258774757385,0.4530258774757385,1.0,1.0,-2.714019536972046,0.9014936089515686,1.8125258684158323,0.2864808738231659,0.8979266285896301,0.8979266285896301,0.0,124.1850128173828,127.0,39619.9375,0.0,1711.8797607421875,1.0,280.658203125,283.25396728515625,292.3932800292969,294.9930114746094,293.1499938964844,293.1499938964844,280.95001220703125,36166.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903438150882721,1.0,0.0,0.0,3.652823209762573,3.652847290039064,8.903292041395616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5623.97265625,0.0,1537.5577392578125,1895.4371337890625,0.0,3435.611572265625,0.9060049057006836,1.0,0.0,3.0,1.0,0.0
12141120,296.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.761474609375,0.9521000385284424,0.4769142270088196,0.4308390915393829,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7614440917969,0.9614495635032654,0.4915725290775299,0.4663317799568176,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7619323730469,0.8211387395858765,0.3093124628067016,0.218049868941307,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7620849609375,0.7898489832878113,0.2747415602207184,0.2627239227294922,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.76275634765625,0.7059227824211121,0.1933386325836181,0.8826594948768616,284.7616271972656,284.95001220703125,300.13134765625,289.3338623046875,298.1830444335937,297.2153015136719,284.75958251953125,1.0,0.5142875909805298,0.4530258774757385,0.4530258774757385,1.0,1.0,-2.714019536972046,0.9014936089515686,1.8125258684158323,0.2864808738231659,0.8979266285896301,0.8979266285896301,0.0,124.1850128173828,127.0,39619.9375,0.0,1711.8797607421875,1.0,280.658203125,283.25396728515625,292.3932800292969,294.9930114746094,293.1499938964844,293.1499938964844,280.95001220703125,36166.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903438150882721,1.0,0.0,0.0,3.652823209762573,3.652847290039064,8.903292041395616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5623.97265625,0.0,1537.5577392578125,1895.4371337890625,0.0,3435.611572265625,0.9060049057006836,1.0,0.0,3.0,1.0,0.0
12141180,296.945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338684082031,0.9438346028327942,0.4749843776226043,0.4286660254001617,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93389892578125,0.9564423561096193,0.493645429611206,0.4679842889308929,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.8170738220214844,0.3103512525558471,0.2186209559440612,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.7852541208267212,0.2752549946308136,0.2630859315395355,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.7010222673416138,0.1931357383728027,0.8814807534217834,284.9337463378906,284.95001220703125,300.14825439453125,289.3241577148437,298.1889038085937,297.2164306640625,284.9354248046875,1.0,0.5167897939682007,0.4527891278266907,0.4527891278266907,1.0,1.0,-2.713082790374756,0.9006801247596741,1.8124027252197263,0.2853178083896637,0.8990751504898071,0.8990751504898071,0.0,126.9839859008789,130.0,38617.97265625,0.0,1723.459716796875,1.0,280.942138671875,283.46783447265625,292.2841186523437,294.754638671875,293.1499938964844,293.1499938964844,281.25,36052.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891019344329834,1.0,0.0,0.0,3.6499874591827393,3.6500113010406494,8.889472837836365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5491.53369140625,0.0,1533.5452880859375,1895.4371337890625,0.0,3319.739013671875,0.9053225517272948,1.0,0.0,3.0,1.0,0.0
12141240,296.945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338684082031,0.9438346028327942,0.4749843776226043,0.4286660254001617,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93389892578125,0.9564423561096193,0.493645429611206,0.4679842889308929,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.8170738220214844,0.3103512525558471,0.2186209559440612,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.7852541208267212,0.2752549946308136,0.2630859315395355,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.7010222673416138,0.1931357383728027,0.8814807534217834,284.9337463378906,284.95001220703125,300.14825439453125,289.3241577148437,298.1889038085937,297.2164306640625,284.9354248046875,1.0,0.5167897939682007,0.4527891278266907,0.4527891278266907,1.0,1.0,-2.713082790374756,0.9006801247596741,1.8124027252197263,0.2853178083896637,0.8990751504898071,0.8990751504898071,0.0,126.9839859008789,130.0,38617.97265625,0.0,1723.459716796875,1.0,280.942138671875,283.46783447265625,292.2841186523437,294.754638671875,293.1499938964844,293.1499938964844,281.25,36052.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891019344329834,1.0,0.0,0.0,3.6499874591827393,3.6500113010406494,8.889472837836365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5491.53369140625,0.0,1533.5452880859375,1895.4371337890625,0.0,3319.739013671875,0.9053225517272948,1.0,0.0,3.0,1.0,0.0
12141300,296.9552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.9403550624847412,0.4746321439743042,0.4282090365886688,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.954439342021942,0.4951609373092651,0.4692981541156769,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.8155133724212646,0.3112619817256927,0.2191965728998184,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.7834230065345764,0.2758196294307709,0.2635667026042938,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07135009765625,0.6990211009979248,0.1932848393917083,0.8819944262504578,285.0770568847656,284.95001220703125,300.1566467285156,289.3190002441406,298.1949462890625,297.22137451171875,285.08697509765625,1.0,0.5181721448898315,0.4526707530021667,0.4526707530021667,1.0,1.0,-2.7159953117370605,0.9015915393829346,1.814403772354126,0.285358190536499,0.9013011455535888,0.9013011455535888,0.0,128.45761108398438,130.0,37748.2734375,0.0,1734.5882568359375,1.0,281.19879150390625,283.65069580078125,292.2376708984375,294.5925598144531,293.1499938964844,293.1499938964844,281.25,35940.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807074427604675,1.0,0.0,0.0,3.651310682296753,3.651334762573242,8.895920586837747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.2587890625,0.0,1534.1827392578125,1895.4371337890625,0.0,3223.21044921875,0.9055809378623962,1.0,0.0,3.0,1.0,0.0
12141360,296.9669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.13232421875,0.9373863339424132,0.4745530486106872,0.428127646446228,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.9528571963310242,0.4969172179698944,0.4709287583827972,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13189697265625,0.814328134059906,0.3123809695243835,0.2199648171663284,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1317443847656,0.7819704413414001,0.2765600681304931,0.2642579972743988,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.131103515625,0.6974051594734192,0.1935928463935852,0.8833450675010681,285.1322021484375,284.95001220703125,300.1650085449219,289.3136291503906,298.20269775390625,297.22857666015625,285.1341247558594,1.0,0.5198458433151245,0.4526000916957855,0.4526000916957855,1.0,1.0,-2.721230983734131,0.9035038948059082,1.817726969718933,0.2858944237232208,0.9031145572662354,0.9031145572662354,0.0,129.9407196044922,133.0,37706.03125,0.0,1749.2374267578125,1.0,281.2419128417969,283.70416259765625,292.2545166015625,294.6466979980469,293.1499938964844,293.1499938964844,280.95001220703125,35840.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755624890327454,1.0,0.0,0.0,3.6551942825317374,3.655218362808228,8.914853992791905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.9365234375,0.0,1537.7603759765625,1895.4371337890625,0.0,3174.9814453125,0.9063491821289062,1.0,0.0,3.0,1.0,0.0
12141420,296.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.9303370118141174,0.472492903470993,0.4269495904445648,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.9489239454269408,0.499086320400238,0.473502904176712,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633483886719,0.8113641738891602,0.3136544227600097,0.2211638689041137,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634704589844,0.7785804271697998,0.2772951424121856,0.2653110921382904,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639892578125,0.693780779838562,0.1936890035867691,0.8851742744445801,284.9631042480469,284.95001220703125,300.1815795898437,289.3022766113281,298.2091064453125,297.2298278808594,284.96160888671875,1.0,0.5225781202316284,0.452458769083023,0.452458769083023,1.0,1.0,-2.72782301902771,0.9058031439781188,1.8220198154449463,0.2865228354930877,0.9019408822059632,0.9019408822059632,0.0,132.94801330566406,136.0,38758.96484375,0.0,1773.049560546875,1.0,280.9577941894531,283.4932556152344,292.3476867675781,294.8697814941406,293.1499938964844,293.1499938964844,280.6499938964844,35952.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889157772064209,1.0,0.0,0.0,3.657824039459229,3.6578481197357178,8.927686394599732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6195.658203125,0.0,1541.5311279296875,1895.4371337890625,0.0,3302.330078125,0.9069854021072388,1.0,0.0,3.0,1.0,0.0
12141480,296.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.9303370118141174,0.472492903470993,0.4269495904445648,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.9489239454269408,0.499086320400238,0.473502904176712,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633483886719,0.8113641738891602,0.3136544227600097,0.2211638689041137,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634704589844,0.7785804271697998,0.2772951424121856,0.2653110921382904,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639892578125,0.693780779838562,0.1936890035867691,0.8851742744445801,284.9631042480469,284.95001220703125,300.1815795898437,289.3022766113281,298.2091064453125,297.2298278808594,284.96160888671875,1.0,0.5225781202316284,0.452458769083023,0.452458769083023,1.0,1.0,-2.72782301902771,0.9058031439781188,1.8220198154449463,0.2865228354930877,0.9019408822059632,0.9019408822059632,0.0,132.94801330566406,136.0,38758.96484375,0.0,1773.049560546875,1.0,280.9577941894531,283.4932556152344,292.3476867675781,294.8697814941406,293.1499938964844,293.1499938964844,280.6499938964844,35952.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889157772064209,1.0,0.0,0.0,3.657824039459229,3.6578481197357178,8.927686394599732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6195.658203125,0.0,1541.5311279296875,1895.4371337890625,0.0,3302.330078125,0.9069854021072388,1.0,0.0,3.0,1.0,0.0
12141540,296.9568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7671203613281,0.9214072823524476,0.4689551591873169,0.4241580069065094,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.76708984375,0.9433529376983644,0.4999485909938812,0.474687397480011,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7675170898437,0.8070101737976074,0.3139510750770569,0.2216012328863144,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677001953125,0.7739592790603638,0.2771650552749634,0.2654895186424255,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.768310546875,0.6888735294342041,0.1930524557828903,0.8836626410484314,284.76727294921875,284.95001220703125,300.197998046875,289.2901306152344,298.20684814453125,297.2191162109375,284.7654113769531,1.0,0.5241130590438843,0.4523174166679382,0.4523174166679382,1.0,1.0,-2.7248220443725586,0.9043508768081664,1.820471167564392,0.2855221629142761,0.8979092836380005,0.8979092836380005,0.0,135.96878051757812,139.0,39705.5234375,0.0,1782.583251953125,1.0,280.658203125,283.25958251953125,292.3530578613281,294.95733642578125,293.1499938964844,293.1499938964844,280.95001220703125,36163.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054118990898132,1.0,0.0,0.0,3.65250825881958,3.65253210067749,8.901755563783809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.48876953125,0.0,1537.18115234375,1895.4371337890625,0.0,3453.976806640625,0.9059330224990844,1.0,0.0,3.0,1.0,0.0
12141600,296.9568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7671203613281,0.9214072823524476,0.4689551591873169,0.4241580069065094,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.76708984375,0.9433529376983644,0.4999485909938812,0.474687397480011,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7675170898437,0.8070101737976074,0.3139510750770569,0.2216012328863144,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677001953125,0.7739592790603638,0.2771650552749634,0.2654895186424255,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.768310546875,0.6888735294342041,0.1930524557828903,0.8836626410484314,284.76727294921875,284.95001220703125,300.197998046875,289.2901306152344,298.20684814453125,297.2191162109375,284.7654113769531,1.0,0.5241130590438843,0.4523174166679382,0.4523174166679382,1.0,1.0,-2.7248220443725586,0.9043508768081664,1.820471167564392,0.2855221629142761,0.8979092836380005,0.8979092836380005,0.0,135.96878051757812,139.0,39705.5234375,0.0,1782.583251953125,1.0,280.658203125,283.25958251953125,292.3530578613281,294.95733642578125,293.1499938964844,293.1499938964844,280.95001220703125,36163.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054118990898132,1.0,0.0,0.0,3.65250825881958,3.65253210067749,8.901755563783809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.48876953125,0.0,1537.18115234375,1895.4371337890625,0.0,3453.976806640625,0.9059330224990844,1.0,0.0,3.0,1.0,0.0
12141660,296.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.9136094450950624,0.4670993685722351,0.4220551252365112,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.9383128881454468,0.5018648505210876,0.4761842489242553,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383544921875,0.8030628561973572,0.3150753676891327,0.2222254127264022,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.7697460055351257,0.2775784134864807,0.2657539546489715,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.6842118501663208,0.1927458494901657,0.8820130228996277,284.9385681152344,284.95001220703125,300.2142333984375,289.2772216796875,298.21148681640625,297.2190246582031,284.940185546875,1.0,0.5259413719177246,0.4520076215267181,0.4520076215267181,1.0,1.0,-2.7231688499450684,0.9030980467796326,1.820070743560791,0.2842426002025604,0.8991207480430603,0.8991207480430603,0.0,138.95899963378906,142.0,38689.1328125,0.0,1793.9931640625,1.0,280.94219970703125,283.4726867675781,292.2397155761719,294.71539306640625,293.1499938964844,293.1499938964844,281.25,36046.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935383558273315,1.0,0.0,0.0,3.649889707565308,3.649913787841797,8.8889970584205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5486.09033203125,0.0,1533.396728515625,1895.4371337890625,0.0,3343.28173828125,0.9052971005439758,1.0,0.0,3.0,1.0,0.0
12141720,296.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.9136094450950624,0.4670993685722351,0.4220551252365112,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.9383128881454468,0.5018648505210876,0.4761842489242553,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383544921875,0.8030628561973572,0.3150753676891327,0.2222254127264022,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.7697460055351257,0.2775784134864807,0.2657539546489715,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.6842118501663208,0.1927458494901657,0.8820130228996277,284.9385681152344,284.95001220703125,300.2142333984375,289.2772216796875,298.21148681640625,297.2190246582031,284.940185546875,1.0,0.5259413719177246,0.4520076215267181,0.4520076215267181,1.0,1.0,-2.7231688499450684,0.9030980467796326,1.820070743560791,0.2842426002025604,0.8991207480430603,0.8991207480430603,0.0,138.95899963378906,142.0,38689.1328125,0.0,1793.9931640625,1.0,280.94219970703125,283.4726867675781,292.2397155761719,294.71539306640625,293.1499938964844,293.1499938964844,281.25,36046.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935383558273315,1.0,0.0,0.0,3.649889707565308,3.649913787841797,8.8889970584205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5486.09033203125,0.0,1533.396728515625,1895.4371337890625,0.0,3343.28173828125,0.9052971005439758,1.0,0.0,3.0,1.0,0.0
12141780,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357421875,0.9082651138305664,0.4667716920375824,0.4216062724590301,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.13580322265625,0.9351640939712524,0.505075991153717,0.4790508151054382,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1353454589844,0.8008041977882385,0.3172724545001983,0.2236737608909607,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1351623535156,0.76703941822052,0.2788372337818146,0.2668739557266235,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.134521484375,0.681078314781189,0.193155825138092,0.8836182951927185,285.1356201171875,284.95001220703125,300.2302551269531,289.2635192871094,298.2247314453125,297.23114013671875,285.1375427246094,1.0,0.5289403200149536,0.4516977965831756,0.4516977965831756,1.0,1.0,-2.731081962585449,0.9055649042129515,1.825517177581787,0.2846222817897796,0.9031975269317628,0.9031975269317628,0.0,141.9383087158203,145.0,37767.20703125,0.0,1819.8165283203125,1.0,281.24176025390625,283.7079772949219,292.2055969238281,294.6020812988281,293.1499938964844,293.1499938964844,280.95001220703125,35835.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782928586006165,1.0,0.0,0.0,3.65528416633606,3.655308246612549,8.915292255551321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6037.2568359375,0.0,1537.82470703125,1895.4371337890625,0.0,3200.579833984375,0.906365931034088,1.0,0.0,3.0,1.0,0.0
12141840,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357421875,0.9082651138305664,0.4667716920375824,0.4216062724590301,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.13580322265625,0.9351640939712524,0.505075991153717,0.4790508151054382,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1353454589844,0.8008041977882385,0.3172724545001983,0.2236737608909607,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1351623535156,0.76703941822052,0.2788372337818146,0.2668739557266235,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.134521484375,0.681078314781189,0.193155825138092,0.8836182951927185,285.1356201171875,284.95001220703125,300.2302551269531,289.2635192871094,298.2247314453125,297.23114013671875,285.1375427246094,1.0,0.5289403200149536,0.4516977965831756,0.4516977965831756,1.0,1.0,-2.731081962585449,0.9055649042129515,1.825517177581787,0.2846222817897796,0.9031975269317628,0.9031975269317628,0.0,141.9383087158203,145.0,37767.20703125,0.0,1819.8165283203125,1.0,281.24176025390625,283.7079772949219,292.2055969238281,294.6020812988281,293.1499938964844,293.1499938964844,280.95001220703125,35835.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782928586006165,1.0,0.0,0.0,3.65528416633606,3.655308246612549,8.915292255551321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6037.2568359375,0.0,1537.82470703125,1895.4371337890625,0.0,3200.579833984375,0.906365931034088,1.0,0.0,3.0,1.0,0.0
12141900,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.9058169722557068,0.466115802526474,0.4214132130146026,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.9337772130966188,0.5063886046409607,0.4805834889411926,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.7998636364936829,0.3181875944137573,0.224479928612709,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.7658724188804626,0.2793371379375458,0.2675323486328125,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.6797504425048828,0.1933103501796722,0.8849740624427795,285.0140075683594,284.95001220703125,300.2381896972656,289.25640869140625,298.2293701171875,297.2343139648437,285.0052185058594,1.0,0.5305033326148987,0.4515428841114044,0.4515428841114044,1.0,1.0,-2.7360856533050537,0.9071964025497437,1.82888925075531,0.2850831151008606,0.9024777412414552,0.9024777412414552,0.0,143.43763732910156,145.0,38700.58984375,0.0,1834.4168701171875,1.0,280.9984741210937,283.544921875,292.2886657714844,294.8315734863281,293.1499938964844,293.1499938964844,280.95001220703125,35884.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861804008483887,1.0,0.0,0.0,3.6577463150024414,3.65777039527893,8.927306112127553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5895.13232421875,0.0,1540.93505859375,1895.4371337890625,0.0,3274.469482421875,0.9068952202796936,1.0,0.0,3.0,1.0,0.0
12141960,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.9027583599090576,0.4648529589176178,0.4205445945262909,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.9317880272865297,0.5072182416915894,0.4815965294837951,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.7984250783920288,0.3187457025051117,0.2250077575445175,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.7642822265625,0.2795395255088806,0.2678943276405334,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.6780210137367249,0.1932363063097,0.8853446245193481,284.9660949707031,284.95001220703125,300.2460632324219,289.2491455078125,298.23052978515625,297.23248291015625,284.9646301269531,1.0,0.5316501259803772,0.4513911604881286,0.4513911604881286,1.0,1.0,-2.737779140472412,0.907539427280426,1.8302396535873413,0.2850078046321869,0.9020619988441468,0.9020619988441468,0.0,144.94793701171875,148.0,38818.76171875,0.0,1844.0489501953125,1.0,280.9576110839844,283.4967956542969,292.2948608398437,294.82080078125,293.1499938964844,293.1499938964844,280.6499938964844,35947.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919062614440918,1.0,0.0,0.0,3.6580891609191895,3.658113241195679,8.928979582378815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6187.13427734375,0.0,1541.792724609375,1895.4371337890625,0.0,3328.030029296875,0.9070415496826172,1.0,0.0,3.0,1.0,0.0
12142020,296.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7701416015625,0.8958652019500732,0.4614730477333069,0.4178893566131592,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.77008056640625,0.9268764853477478,0.5080539584159851,0.4827547073364258,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7705078125,0.7947672009468079,0.3192582130432129,0.2255916595458984,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.7603948712348938,0.2793799042701721,0.2680432498455047,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7713317871094,0.6737915873527527,0.1926027238368988,0.8838247060775757,284.770263671875,284.95001220703125,300.2616577148437,289.2340393066406,298.22760009765625,297.2217712402344,284.7684326171875,1.0,0.5331980586051941,0.4510877430438995,0.4510877430438995,1.0,1.0,-2.7350411415100098,0.9058387875556946,1.8292022943496704,0.283790647983551,0.898070752620697,0.898070752620697,0.0,147.9684600830078,151.0,39765.8984375,0.0,1853.947509765625,1.0,280.658203125,283.26324462890625,292.297119140625,294.905029296875,293.1499938964844,293.1499938964844,280.95001220703125,36158.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081777334213256,1.0,0.0,0.0,3.652951717376709,3.6529757976531982,8.903918455871462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.794921875,0.0,1537.6395263671875,1895.4371337890625,0.0,3479.684814453125,0.9060288667678832,1.0,0.0,3.0,1.0,0.0
12142080,296.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7701416015625,0.8958652019500732,0.4614730477333069,0.4178893566131592,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.77008056640625,0.9268764853477478,0.5080539584159851,0.4827547073364258,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7705078125,0.7947672009468079,0.3192582130432129,0.2255916595458984,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.7603948712348938,0.2793799042701721,0.2680432498455047,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7713317871094,0.6737915873527527,0.1926027238368988,0.8838247060775757,284.770263671875,284.95001220703125,300.2616577148437,289.2340393066406,298.22760009765625,297.2217712402344,284.7684326171875,1.0,0.5331980586051941,0.4510877430438995,0.4510877430438995,1.0,1.0,-2.7350411415100098,0.9058387875556946,1.8292022943496704,0.283790647983551,0.898070752620697,0.898070752620697,0.0,147.9684600830078,151.0,39765.8984375,0.0,1853.947509765625,1.0,280.658203125,283.26324462890625,292.297119140625,294.905029296875,293.1499938964844,293.1499938964844,280.95001220703125,36158.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081777334213256,1.0,0.0,0.0,3.652951717376709,3.6529757976531982,8.903918455871462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.794921875,0.0,1537.6395263671875,1895.4371337890625,0.0,3479.684814453125,0.9060288667678832,1.0,0.0,3.0,1.0,0.0
12142140,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.889778733253479,0.459752082824707,0.4159124493598938,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.922541081905365,0.5099642872810364,0.484240174293518,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.7915996313095093,0.3206223845481872,0.2263785600662231,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.7568615078926086,0.2797755599021911,0.2682868242263794,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.6697906851768494,0.192308098077774,0.8822190165519714,284.94122314453125,284.95001220703125,300.27703857421875,289.2182312011719,298.232177734375,297.2221069335937,284.9428100585937,1.0,0.5350460410118103,0.4507843255996704,0.4507843255996704,1.0,1.0,-2.73374891281128,0.9047174453735352,1.8290313482284544,0.2826555073261261,0.8993157744407654,0.8993157744407654,0.0,150.95864868164062,154.0,38747.33984375,0.0,1865.91455078125,1.0,280.94219970703125,283.4761047363281,292.1810913085937,294.6602478027344,293.1499938964844,293.1499938964844,281.25,36042.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963789939880371,1.0,0.0,0.0,3.650501012802124,3.650525093078613,8.891975653568807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.29638671875,0.0,1534.044189453125,1895.4371337890625,0.0,3369.808349609375,0.9054307341575624,1.0,0.0,3.0,1.0,0.0
12142200,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.889778733253479,0.459752082824707,0.4159124493598938,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.922541081905365,0.5099642872810364,0.484240174293518,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.7915996313095093,0.3206223845481872,0.2263785600662231,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.7568615078926086,0.2797755599021911,0.2682868242263794,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.6697906851768494,0.192308098077774,0.8822190165519714,284.94122314453125,284.95001220703125,300.27703857421875,289.2182312011719,298.232177734375,297.2221069335937,284.9428100585937,1.0,0.5350460410118103,0.4507843255996704,0.4507843255996704,1.0,1.0,-2.73374891281128,0.9047174453735352,1.8290313482284544,0.2826555073261261,0.8993157744407654,0.8993157744407654,0.0,150.95864868164062,154.0,38747.33984375,0.0,1865.91455078125,1.0,280.94219970703125,283.4761047363281,292.1810913085937,294.6602478027344,293.1499938964844,293.1499938964844,281.25,36042.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963789939880371,1.0,0.0,0.0,3.650501012802124,3.650525093078613,8.891975653568807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.29638671875,0.0,1534.044189453125,1895.4371337890625,0.0,3369.808349609375,0.9054307341575624,1.0,0.0,3.0,1.0,0.0
12142260,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1379699707031,0.885587751865387,0.4595497250556946,0.415575236082077,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380615234375,0.9200021028518676,0.5131479501724243,0.4870885908603668,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376342773437,0.7900019884109497,0.3230478167533874,0.2279887646436691,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.137451171875,0.7546877264976501,0.2810299396514892,0.2693987786769867,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.13677978515625,0.6671980023384094,0.1927316635847091,0.8838808536529541,285.13787841796875,284.95001220703125,300.29217529296875,289.2018127441406,298.24566650390625,297.2346496582031,285.1397705078125,1.0,0.5380469560623169,0.4505892693996429,0.4505892693996429,1.0,1.0,-2.742027521133423,0.9075427651405334,1.8344848155975344,0.2834194898605346,0.9034205079078674,0.9034205079078674,0.0,153.9382781982422,157.0,37823.0234375,0.0,1892.599853515625,1.0,281.2417907714844,283.7111511230469,292.1441650390625,294.54400634765625,293.1499938964844,293.1499938964844,280.95001220703125,35832.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812005519866943,1.0,0.0,0.0,3.656036615371704,3.656060695648194,8.918963203541352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6026.28955078125,0.0,1538.636474609375,1895.4371337890625,0.0,3227.83056640625,0.9065316319465636,1.0,0.0,3.0,1.0,0.0
12142320,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1379699707031,0.885587751865387,0.4595497250556946,0.415575236082077,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380615234375,0.9200021028518676,0.5131479501724243,0.4870885908603668,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376342773437,0.7900019884109497,0.3230478167533874,0.2279887646436691,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.137451171875,0.7546877264976501,0.2810299396514892,0.2693987786769867,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.13677978515625,0.6671980023384094,0.1927316635847091,0.8838808536529541,285.13787841796875,284.95001220703125,300.29217529296875,289.2018127441406,298.24566650390625,297.2346496582031,285.1397705078125,1.0,0.5380469560623169,0.4505892693996429,0.4505892693996429,1.0,1.0,-2.742027521133423,0.9075427651405334,1.8344848155975344,0.2834194898605346,0.9034205079078674,0.9034205079078674,0.0,153.9382781982422,157.0,37823.0234375,0.0,1892.599853515625,1.0,281.2417907714844,283.7111511230469,292.1441650390625,294.54400634765625,293.1499938964844,293.1499938964844,280.95001220703125,35832.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812005519866943,1.0,0.0,0.0,3.656036615371704,3.656060695648194,8.918963203541352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6026.28955078125,0.0,1538.636474609375,1895.4371337890625,0.0,3227.83056640625,0.9065316319465636,1.0,0.0,3.0,1.0,0.0
12142380,296.9985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.8810044527053833,0.457779973745346,0.4146377742290497,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682922363281,0.917216956615448,0.5152049660682678,0.4895655810832977,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.7882415056228638,0.3247142136096954,0.2294613569974899,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.7524499893188477,0.2817271649837494,0.2704144120216369,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.664667010307312,0.1928257495164871,0.8856624960899353,284.96844482421875,284.95001220703125,300.3070373535156,289.18475341796875,298.2512512207031,297.2357482910156,284.9669189453125,1.0,0.540753960609436,0.4503942131996155,0.4503942131996155,1.0,1.0,-2.749018907546997,0.9098494648933412,1.8391693830490112,0.2842015922069549,0.9023143649101256,0.9023143649101256,0.0,156.9479522705078,160.0,38875.84765625,0.0,1917.5533447265625,1.0,280.957763671875,283.5001220703125,292.2305908203125,294.75982666015625,293.1499938964844,293.1499938964844,280.6499938964844,35943.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948525786399841,1.0,0.0,0.0,3.6589722633361816,3.658996343612671,8.933291724133596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6176.08056640625,0.0,1542.75146484375,1895.4371337890625,0.0,3355.557373046875,0.9072365164756776,1.0,0.0,3.0,1.0,0.0
12142440,296.9985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.8810044527053833,0.457779973745346,0.4146377742290497,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682922363281,0.917216956615448,0.5152049660682678,0.4895655810832977,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.7882415056228638,0.3247142136096954,0.2294613569974899,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.7524499893188477,0.2817271649837494,0.2704144120216369,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.664667010307312,0.1928257495164871,0.8856624960899353,284.96844482421875,284.95001220703125,300.3070373535156,289.18475341796875,298.2512512207031,297.2357482910156,284.9669189453125,1.0,0.540753960609436,0.4503942131996155,0.4503942131996155,1.0,1.0,-2.749018907546997,0.9098494648933412,1.8391693830490112,0.2842015922069549,0.9023143649101256,0.9023143649101256,0.0,156.9479522705078,160.0,38875.84765625,0.0,1917.5533447265625,1.0,280.957763671875,283.5001220703125,292.2305908203125,294.75982666015625,293.1499938964844,293.1499938964844,280.6499938964844,35943.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948525786399841,1.0,0.0,0.0,3.6589722633361816,3.658996343612671,8.933291724133596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6176.08056640625,0.0,1542.75146484375,1895.4371337890625,0.0,3355.557373046875,0.9072365164756776,1.0,0.0,3.0,1.0,0.0
12142500,296.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255615234375,0.8781483769416809,0.4562977850437164,0.4135615825653076,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8250732421875,0.91528582572937,0.515700101852417,0.4902685582637787,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273010253906,0.7868951559066772,0.3251602947711944,0.2299118340015411,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8282470703125,0.7509335279464722,0.2817370891571045,0.2705982029438019,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83172607421875,0.6629971861839294,0.1926005184650421,0.8853787779808044,284.8260803222656,284.95001220703125,300.3143615722656,289.17596435546875,298.2504577636719,297.2313232421875,284.8164367675781,1.0,0.5416780710220337,0.4502967000007629,0.4502967000007629,1.0,1.0,-2.748995542526245,0.9096312522888184,1.8393644094467163,0.2840029299259186,0.9001178741455078,0.9001178741455078,0.0,158.4575653076172,160.0,39768.69140625,0.0,1924.5906982421875,1.0,280.70098876953125,283.3184509277344,292.26239013671875,294.9105224609375,293.1499938964844,293.1499938964844,280.6499938964844,36053.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056669473648072,1.0,0.0,0.0,3.65776252746582,3.6577866077423096,8.927385692913958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5993.580078125,0.0,1542.226318359375,1895.4371337890625,0.0,3456.3486328125,0.9070019721984864,1.0,0.0,3.0,1.0,0.0
12142560,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.77215576171875,0.8749616146087646,0.454560250043869,0.4121253490447998,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720642089844,0.9130265116691588,0.515929102897644,0.4906240105628967,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724609375,0.7852515578269958,0.3254125118255615,0.2301749587059021,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77264404296875,0.7491543292999268,0.2815586924552917,0.2705558538436889,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7733154296875,0.6610429286956787,0.1922079473733902,0.8842101097106934,284.7722473144531,284.95001220703125,300.3216247558594,289.16705322265625,298.2476806640625,297.2244873046875,284.7704162597656,1.0,0.5423134565353394,0.4501082003116607,0.4501082003116607,1.0,1.0,-2.74656081199646,0.9082918167114258,1.838269114494324,0.2832217216491699,0.8983473181724548,0.8983473181724548,0.0,159.96823120117188,163.0,39825.46875,0.0,1927.8609619140625,1.0,280.6580810546875,283.2662658691406,292.23065185546875,294.84185791015625,293.1499938964844,293.1499938964844,280.95001220703125,36154.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112098217010498,1.0,0.0,0.0,3.653968095779419,3.653992176055908,8.908873496693559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.38330078125,0.0,1538.74609375,1895.4371337890625,0.0,3507.828125,0.9062537550926208,1.0,0.0,3.0,1.0,0.0
12142620,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.8696742057800293,0.4529702365398407,0.4102712571620941,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.9094077348709106,0.5177425742149353,0.4920111894607544,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.7827105522155762,0.3269804716110229,0.231098935008049,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.7461549639701843,0.2819503843784332,0.2707927227020263,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.657610297203064,0.1919281035661697,0.8826687335968018,284.9429016113281,284.95001220703125,300.3359680175781,289.1488037109375,298.25164794921875,297.2247314453125,284.9444580078125,1.0,0.544167160987854,0.449731171131134,0.449731171131134,1.0,1.0,-2.745532274246216,0.907098352909088,1.838433861732483,0.2821232974529266,0.899614155292511,0.899614155292511,0.0,162.9585723876953,166.0,38802.96484375,0.0,1940.2613525390625,1.0,280.94219970703125,283.4789733886719,292.112060546875,294.5943603515625,293.1499938964844,293.1499938964844,281.25,36039.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994935750961304,1.0,0.0,0.0,3.651637554168701,3.6516616344451904,8.897512202565849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5463.82080078125,0.0,1535.286376953125,1895.4371337890625,0.0,3398.863037109375,0.9056826829910278,1.0,0.0,3.0,1.0,0.0
12142680,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.8696742057800293,0.4529702365398407,0.4102712571620941,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.9094077348709106,0.5177425742149353,0.4920111894607544,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.7827105522155762,0.3269804716110229,0.231098935008049,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.7461549639701843,0.2819503843784332,0.2707927227020263,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.657610297203064,0.1919281035661697,0.8826687335968018,284.9429016113281,284.95001220703125,300.3359680175781,289.1488037109375,298.25164794921875,297.2247314453125,284.9444580078125,1.0,0.544167160987854,0.449731171131134,0.449731171131134,1.0,1.0,-2.745532274246216,0.907098352909088,1.838433861732483,0.2821232974529266,0.899614155292511,0.899614155292511,0.0,162.9585723876953,166.0,38802.96484375,0.0,1940.2613525390625,1.0,280.94219970703125,283.4789733886719,292.112060546875,294.5943603515625,293.1499938964844,293.1499938964844,281.25,36039.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994935750961304,1.0,0.0,0.0,3.651637554168701,3.6516616344451904,8.897512202565849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5463.82080078125,0.0,1535.286376953125,1895.4371337890625,0.0,3398.863037109375,0.9056826829910278,1.0,0.0,3.0,1.0,0.0
12142740,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13916015625,0.8661437034606934,0.4528818130493164,0.410037636756897,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1392517089844,0.9074240922927856,0.5208442807197571,0.4947790801525116,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13885498046875,0.7816359996795654,0.3296174108982086,0.2328546643257141,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1386413574219,0.7443890571594238,0.2832059562206268,0.2719041109085083,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1379699707031,0.655462384223938,0.1923638135194778,0.8843843936920166,285.1390686035156,284.95001220703125,300.3500061035156,289.1300048828125,298.2644958496094,297.2374572753906,285.14093017578125,1.0,0.5471583008766174,0.4493541717529297,0.4493541717529297,1.0,1.0,-2.754077911376953,0.909621000289917,1.844456911087036,0.2827024161815643,0.903732180595398,0.903732180595398,0.0,165.93849182128906,169.0,37874.42578125,0.0,1967.6944580078125,1.0,281.2417907714844,283.7137145996094,292.07257080078125,294.47528076171875,293.1499938964844,293.1499938964844,280.95001220703125,35829.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843597769737244,1.0,0.0,0.0,3.657256364822388,3.657280206680298,8.924914709496079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6012.47998046875,0.0,1539.9815673828125,1895.4371337890625,0.0,3257.423583984375,0.906803011894226,1.0,0.0,3.0,1.0,0.0
12142800,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13916015625,0.8661437034606934,0.4528818130493164,0.410037636756897,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1392517089844,0.9074240922927856,0.5208442807197571,0.4947790801525116,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13885498046875,0.7816359996795654,0.3296174108982086,0.2328546643257141,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1386413574219,0.7443890571594238,0.2832059562206268,0.2719041109085083,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1379699707031,0.655462384223938,0.1923638135194778,0.8843843936920166,285.1390686035156,284.95001220703125,300.3500061035156,289.1300048828125,298.2644958496094,297.2374572753906,285.14093017578125,1.0,0.5471583008766174,0.4493541717529297,0.4493541717529297,1.0,1.0,-2.754077911376953,0.909621000289917,1.844456911087036,0.2827024161815643,0.903732180595398,0.903732180595398,0.0,165.93849182128906,169.0,37874.42578125,0.0,1967.6944580078125,1.0,281.2417907714844,283.7137145996094,292.07257080078125,294.47528076171875,293.1499938964844,293.1499938964844,280.95001220703125,35829.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843597769737244,1.0,0.0,0.0,3.657256364822388,3.657280206680298,8.924914709496079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6012.47998046875,0.0,1539.9815673828125,1895.4371337890625,0.0,3257.423583984375,0.906803011894226,1.0,0.0,3.0,1.0,0.0
