time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12142860,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8657318353652954,0.4552931785583496,0.4120311439037323,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.908990204334259,0.5270641446113586,0.5002557039260864,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.7844408750534058,0.335804134607315,0.2367896139621734,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.7465691566467285,0.288374125957489,0.2761576175689697,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.6585245132446289,0.1971630454063415,0.902254283428192,284.9990539550781,284.95001220703125,300.3634338378906,289.107666015625,298.29833984375,297.2784118652344,284.9994812011719,1.0,0.5541457533836365,0.4490956366062164,0.4490956366062164,1.0,1.0,-2.794344902038574,0.9247233271598816,1.869621515274048,0.2886413931846618,0.9031755328178406,0.9031755328178406,0.0,168.8661346435547,172.0,39335.60546875,0.0,2046.0955810546875,1.0,280.957763671875,283.5269470214844,292.15948486328125,294.7054443359375,293.1499938964844,293.1499938964844,280.6499938964844,35918.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989511728286743,1.0,0.0,0.0,3.6608633995056152,3.660887718200684,8.942529348132666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6191.84716796875,0.0,1544.6737060546875,1895.4371337890625,0.0,3393.805908203125,0.9076486229896544,1.0,0.0,3.0,1.0,0.0
12142920,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8657318353652954,0.4552931785583496,0.4120311439037323,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.908990204334259,0.5270641446113586,0.5002557039260864,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.7844408750534058,0.335804134607315,0.2367896139621734,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.7465691566467285,0.288374125957489,0.2761576175689697,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.6585245132446289,0.1971630454063415,0.902254283428192,284.9990539550781,284.95001220703125,300.3634338378906,289.107666015625,298.29833984375,297.2784118652344,284.9994812011719,1.0,0.5541457533836365,0.4490956366062164,0.4490956366062164,1.0,1.0,-2.794344902038574,0.9247233271598816,1.869621515274048,0.2886413931846618,0.9031755328178406,0.9031755328178406,0.0,168.8661346435547,172.0,39335.60546875,0.0,2046.0955810546875,1.0,280.957763671875,283.5269470214844,292.15948486328125,294.7054443359375,293.1499938964844,293.1499938964844,280.6499938964844,35918.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989511728286743,1.0,0.0,0.0,3.6608633995056152,3.660887718200684,8.942529348132666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6191.84716796875,0.0,1544.6737060546875,1895.4371337890625,0.0,3393.805908203125,0.9076486229896544,1.0,0.0,3.0,1.0,0.0
12142980,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8351745605469,0.8631891012191772,0.4543746411800384,0.4118388891220093,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8351135253906,0.9085734486579896,0.5301746129989624,0.503835141658783,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352966308594,0.7853684425354004,0.3392144739627838,0.2396086454391479,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353881835937,0.7471542358398438,0.2909316420555115,0.2791700661182403,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.835693359375,0.660038948059082,0.1996154487133026,0.9159825444221495,284.835205078125,284.95001220703125,300.3759155273437,289.0791015625,298.308349609375,297.28570556640625,284.83453369140625,1.0,0.5592514872550964,0.4488371014595032,0.4488371014595032,1.0,1.0,-2.821944236755371,0.9348376989364624,1.8871065378189087,0.2930272221565246,0.9002770185470581,0.9002770185470581,0.0,171.89874267578125,175.0,40667.3671875,0.0,2105.874755859375,1.0,280.6581726074219,283.31719970703125,292.16021728515625,294.81524658203125,293.1499938964844,293.1499938964844,280.3500061035156,36086.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189130663871764,1.0,0.0,0.0,3.6582822799682617,3.658306360244751,8.929923183131905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6324.26611328125,0.0,1543.0498046875,1895.4371337890625,0.0,3579.1240234375,0.9071772694587708,1.0,0.0,3.0,1.0,0.0
12143040,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8351745605469,0.8631891012191772,0.4543746411800384,0.4118388891220093,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8351135253906,0.9085734486579896,0.5301746129989624,0.503835141658783,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352966308594,0.7853684425354004,0.3392144739627838,0.2396086454391479,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353881835937,0.7471542358398438,0.2909316420555115,0.2791700661182403,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.835693359375,0.660038948059082,0.1996154487133026,0.9159825444221495,284.835205078125,284.95001220703125,300.3759155273437,289.0791015625,298.308349609375,297.28570556640625,284.83453369140625,1.0,0.5592514872550964,0.4488371014595032,0.4488371014595032,1.0,1.0,-2.821944236755371,0.9348376989364624,1.8871065378189087,0.2930272221565246,0.9002770185470581,0.9002770185470581,0.0,171.89874267578125,175.0,40667.3671875,0.0,2105.874755859375,1.0,280.6581726074219,283.31719970703125,292.16021728515625,294.81524658203125,293.1499938964844,293.1499938964844,280.3500061035156,36086.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189130663871764,1.0,0.0,0.0,3.6582822799682617,3.658306360244751,8.929923183131905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6324.26611328125,0.0,1543.0498046875,1895.4371337890625,0.0,3579.1240234375,0.9071772694587708,1.0,0.0,3.0,1.0,0.0
12143100,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7009582519531,0.8612760901451111,0.4533824920654297,0.4111762046813965,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7004089355469,0.907634139060974,0.5311230421066284,0.5049715638160706,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7023010253906,0.7850872874259949,0.3403788805007934,0.2405804246664047,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7032165527344,0.7467000484466553,0.2916355431079864,0.2800588011741638,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7062683105469,0.6598596572875977,0.2002574652433395,0.9199299812316896,284.7012939453125,284.95001220703125,300.3818359375,289.0626220703125,298.3088684082031,297.2834167480469,284.6928100585937,1.0,0.5610617399215698,0.4487078189849853,0.4487078189849853,1.0,1.0,-2.829500675201416,0.9374712705612184,1.8920294046401973,0.2941439747810364,0.8973313570022583,0.8973313570022583,0.0,173.41680908203125,175.0,41649.0390625,0.0,2125.738525390625,1.0,280.4010925292969,283.1432189941406,292.1658630371094,294.93817138671875,293.1499938964844,293.1499938964844,280.3500061035156,36206.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93039208650589,1.0,0.0,0.0,3.654146194458008,3.654170274734497,8.909742632567941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6136.638671875,0.0,1539.3365478515625,1895.4371337890625,0.0,3684.734375,0.9062968492507936,1.0,0.0,3.0,1.0,0.0
12143160,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65576171875,0.8590036034584045,0.4521353542804718,0.4101676642894745,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6557006835937,0.906301200389862,0.5317670106887817,0.5057215690612793,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.65594482421875,0.7844080328941345,0.3412840366363525,0.2413109391927719,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.65606689453125,0.7458527088165283,0.292056143283844,0.2806137502193451,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6565246582031,0.6591852903366089,0.2006017863750457,0.9222994446754456,284.65582275390625,284.95001220703125,300.38751220703125,289.0447082519531,298.306396484375,297.2782287597656,284.6546630859375,1.0,0.5624569058418274,0.4482023119926452,0.4482023119926452,1.0,1.0,-2.833587884902954,0.9379857182502748,1.895602107048035,0.2939065098762512,0.8948681354522705,0.8948681354522705,0.0,174.9337615966797,178.0,41771.30078125,0.0,2139.887939453125,1.0,280.3582763671875,283.0979919433594,292.1174011230469,294.8519897460937,293.1499938964844,293.1499938964844,280.6499938964844,36312.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364042282104492,1.0,0.0,0.0,3.647355318069458,3.6473793983459473,8.876656920620007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5730.73779296875,0.0,1532.5665283203125,1895.4371337890625,0.0,3739.698974609375,0.9048842191696168,1.0,0.0,3.0,1.0,0.0
12143220,297.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83642578125,0.8553279638290405,0.451446384191513,0.4091269075870514,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365478515625,0.9042553305625916,0.534361720085144,0.5078380107879639,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8361511230469,0.7835457921028137,0.3440710604190826,0.2430887520313263,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359680175781,0.7444132566452026,0.2934938371181488,0.2818631529808044,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353271484375,0.657850444316864,0.2015641182661056,0.9265642166137696,284.8363647460937,284.95001220703125,300.3981628417969,289.0048828125,298.30938720703125,297.2801513671875,284.8383178710937,1.0,0.5655887722969055,0.4471912682056427,0.4471912682056427,1.0,1.0,-2.843636274337769,0.9396367073059082,1.90399968624115,0.2934338748455047,0.8947879076004028,0.8947879076004028,0.0,177.93194580078125,181.0,40825.0546875,0.0,2171.302001953125,1.0,280.6421203613281,283.31988525390625,291.9783020019531,294.58563232421875,293.1499938964844,293.1499938964844,280.95001220703125,36197.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266778826713562,1.0,0.0,0.0,3.639104127883911,3.639127969741821,8.836539677758992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5589.07421875,0.0,1522.5545654296875,1895.4371337890625,0.0,3650.653564453125,0.9029909372329712,1.0,0.0,3.0,1.0,0.0
12143280,297.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83642578125,0.8553279638290405,0.451446384191513,0.4091269075870514,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365478515625,0.9042553305625916,0.534361720085144,0.5078380107879639,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8361511230469,0.7835457921028137,0.3440710604190826,0.2430887520313263,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359680175781,0.7444132566452026,0.2934938371181488,0.2818631529808044,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353271484375,0.657850444316864,0.2015641182661056,0.9265642166137696,284.8363647460937,284.95001220703125,300.3981628417969,289.0048828125,298.30938720703125,297.2801513671875,284.8383178710937,1.0,0.5655887722969055,0.4471912682056427,0.4471912682056427,1.0,1.0,-2.843636274337769,0.9396367073059082,1.90399968624115,0.2934338748455047,0.8947879076004028,0.8947879076004028,0.0,177.93194580078125,181.0,40825.0546875,0.0,2171.302001953125,1.0,280.6421203613281,283.31988525390625,291.9783020019531,294.58563232421875,293.1499938964844,293.1499938964844,280.95001220703125,36197.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266778826713562,1.0,0.0,0.0,3.639104127883911,3.639127969741821,8.836539677758992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5589.07421875,0.0,1522.5545654296875,1895.4371337890625,0.0,3650.653564453125,0.9029909372329712,1.0,0.0,3.0,1.0,0.0
12143340,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.8531268239021301,0.452151209115982,0.4096069633960724,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.9035196900367736,0.5381909012794495,0.5112823843955994,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.7838999629020691,0.3478425443172455,0.2456339746713638,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.7439330220222473,0.2956781685352325,0.2838565707206726,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.6573933362960815,0.2030587196350097,0.933120608329773,285.0387268066406,284.95001220703125,300.4078674316406,288.9600524902344,298.3199462890625,297.2931823730469,285.04083251953125,1.0,0.569661557674408,0.4461802542209625,0.4461802542209625,1.0,1.0,-2.8616819381713867,0.9443475604057312,1.9173344373703003,0.2943016588687897,0.8976144790649414,0.8976144790649414,0.0,180.9161071777344,184.0,39941.28125,0.0,2216.496826171875,1.0,280.941650390625,283.5612487792969,291.915283203125,294.4468994140625,293.1499938964844,293.1499938964844,281.25,35980.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141988158226012,1.0,0.0,0.0,3.639091014862061,3.63911485671997,8.836476013129868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.42919921875,0.0,1520.920166015625,1895.4371337890625,0.0,3535.5283203125,0.90284526348114,1.0,0.0,3.0,1.0,0.0
12143400,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.8531268239021301,0.452151209115982,0.4096069633960724,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.9035196900367736,0.5381909012794495,0.5112823843955994,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.7838999629020691,0.3478425443172455,0.2456339746713638,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.7439330220222473,0.2956781685352325,0.2838565707206726,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.6573933362960815,0.2030587196350097,0.933120608329773,285.0387268066406,284.95001220703125,300.4078674316406,288.9600524902344,298.3199462890625,297.2931823730469,285.04083251953125,1.0,0.569661557674408,0.4461802542209625,0.4461802542209625,1.0,1.0,-2.8616819381713867,0.9443475604057312,1.9173344373703003,0.2943016588687897,0.8976144790649414,0.8976144790649414,0.0,180.9161071777344,184.0,39941.28125,0.0,2216.496826171875,1.0,280.941650390625,283.5612487792969,291.915283203125,294.4468994140625,293.1499938964844,293.1499938964844,281.25,35980.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141988158226012,1.0,0.0,0.0,3.639091014862061,3.63911485671997,8.836476013129868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.42919921875,0.0,1520.920166015625,1895.4371337890625,0.0,3535.5283203125,0.90284526348114,1.0,0.0,3.0,1.0,0.0
12143460,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24395751953125,0.85160893201828,0.4534423947334289,0.4107238352298736,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.244140625,0.903451442718506,0.5426165461540222,0.5153908133506775,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24365234375,0.7849135994911194,0.3521389663219452,0.2485989034175872,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.243408203125,0.7440294623374939,0.2983022630214691,0.2863176167011261,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426452636719,0.6575515866279602,0.2049264460802078,0.9414900541305542,285.243896484375,284.95001220703125,300.4166564941406,288.9106140136719,298.3343505859375,297.3105773925781,285.24615478515625,1.0,0.5742905139923096,0.4455764889717102,0.4455764889717102,1.0,1.0,-2.884539604187012,0.9517579078674316,1.93278169631958,0.2968573272228241,0.9031920433044434,0.9031920433044434,0.0,183.9049072265625,187.0,39167.72265625,0.0,2270.56689453125,1.0,281.24169921875,283.80389404296875,291.8740539550781,294.3515014648437,293.1499938964844,293.1499938964844,280.95001220703125,35723.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039750695228576,1.0,0.0,0.0,3.648651361465454,3.648675203323364,8.882966540113557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6058.3466796875,0.0,1529.59765625,1895.4371337890625,0.0,3440.60888671875,0.904808759689331,1.0,0.0,3.0,1.0,0.0
12143520,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24395751953125,0.85160893201828,0.4534423947334289,0.4107238352298736,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.244140625,0.903451442718506,0.5426165461540222,0.5153908133506775,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24365234375,0.7849135994911194,0.3521389663219452,0.2485989034175872,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.243408203125,0.7440294623374939,0.2983022630214691,0.2863176167011261,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426452636719,0.6575515866279602,0.2049264460802078,0.9414900541305542,285.243896484375,284.95001220703125,300.4166564941406,288.9106140136719,298.3343505859375,297.3105773925781,285.24615478515625,1.0,0.5742905139923096,0.4455764889717102,0.4455764889717102,1.0,1.0,-2.884539604187012,0.9517579078674316,1.93278169631958,0.2968573272228241,0.9031920433044434,0.9031920433044434,0.0,183.9049072265625,187.0,39167.72265625,0.0,2270.56689453125,1.0,281.24169921875,283.80389404296875,291.8740539550781,294.3515014648437,293.1499938964844,293.1499938964844,280.95001220703125,35723.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039750695228576,1.0,0.0,0.0,3.648651361465454,3.648675203323364,8.882966540113557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6058.3466796875,0.0,1529.59765625,1895.4371337890625,0.0,3440.60888671875,0.904808759689331,1.0,0.0,3.0,1.0,0.0
12143580,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789794921875,0.8493149280548096,0.4528738558292389,0.4108840525150299,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788879394531,0.9027356505393982,0.5455268621444702,0.5187298059463501,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07916259765625,0.785331666469574,0.3553371429443359,0.2511753737926483,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07928466796875,0.7436723113059998,0.3000781536102295,0.2883952856063843,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.6573037505149841,0.2061901092529297,0.948716402053833,285.0790100097656,284.95001220703125,300.4245300292969,288.8570251464844,298.3377380371094,297.31256103515625,285.0777893066406,1.0,0.5782586336135864,0.4449727237224579,0.4449727237224579,1.0,1.0,-2.903038740158081,0.95747709274292,1.945561647415161,0.298915684223175,0.903578758239746,0.903578758239746,0.0,186.9219207763672,175.0,40305.4609375,0.0,2317.828369140625,1.0,280.9577941894531,283.5951843261719,291.9233093261719,294.5430908203125,293.1499938964844,293.1499938964844,280.6499938964844,35807.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218872785568236,1.0,0.0,0.0,3.6565983295440674,3.6566224098205566,8.921704193198821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6210.115234375,0.0,1539.07861328125,1895.4371337890625,0.0,3606.56494140625,0.9066143035888672,1.0,0.0,3.0,1.0,0.0
12143640,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789794921875,0.8493149280548096,0.4528738558292389,0.4108840525150299,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788879394531,0.9027356505393982,0.5455268621444702,0.5187298059463501,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07916259765625,0.785331666469574,0.3553371429443359,0.2511753737926483,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07928466796875,0.7436723113059998,0.3000781536102295,0.2883952856063843,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.6573037505149841,0.2061901092529297,0.948716402053833,285.0790100097656,284.95001220703125,300.4245300292969,288.8570251464844,298.3377380371094,297.31256103515625,285.0777893066406,1.0,0.5782586336135864,0.4449727237224579,0.4449727237224579,1.0,1.0,-2.903038740158081,0.95747709274292,1.945561647415161,0.298915684223175,0.903578758239746,0.903578758239746,0.0,186.9219207763672,175.0,40305.4609375,0.0,2317.828369140625,1.0,280.9577941894531,283.5951843261719,291.9233093261719,294.5430908203125,293.1499938964844,293.1499938964844,280.6499938964844,35807.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218872785568236,1.0,0.0,0.0,3.6565983295440674,3.6566224098205566,8.921704193198821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6210.115234375,0.0,1539.07861328125,1895.4371337890625,0.0,3606.56494140625,0.9066143035888672,1.0,0.0,3.0,1.0,0.0
12143700,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.8550974130630493,0.4519539177417755,0.4100349247455597,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.9106940031051636,0.5463629364967346,0.5194798111915588,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93853759765625,0.7923449277877808,0.3564807772636413,0.2519052624702453,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.7494112253189087,0.3005557060241699,0.288743257522583,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9426574707031,0.6626768112182617,0.2064778506755828,0.9494198560714722,284.9376220703125,284.95001220703125,300.4281311035156,288.8287658691406,298.3350830078125,297.3078308105469,284.9287414550781,1.0,0.5743445158004761,0.4446708559989929,0.4446708559989929,1.0,1.0,-2.905071973800659,0.9575523734092712,1.9475195407867432,0.2988214194774627,0.902133047580719,0.902133047580719,0.0,181.06700134277344,175.0,41241.078125,0.0,2292.400390625,1.0,280.7010192871094,283.4143981933594,291.9324951171875,294.67535400390625,293.1499938964844,293.1499938964844,280.6499938964844,35907.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342779517173768,1.0,0.0,0.0,3.658169269561768,3.658193349838257,8.929371801968955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6024.86865234375,0.0,1541.5855712890625,1895.4371337890625,0.0,3720.289794921875,0.9069949388504028,1.0,0.0,3.0,1.0,0.0
12143760,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.861041247844696,0.4507868885993957,0.4088221490383148,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.9193044900894164,0.5469152331352234,0.5198461413383484,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.7994892597198486,0.3574258089065552,0.2524293661117553,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7553297281265259,0.3008326590061188,0.2888367176055908,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.6681644320487976,0.2065856456756591,0.9491048455238342,284.8843688964844,284.95001220703125,300.4314880371094,288.7996520996094,298.330322265625,297.3006591796875,284.8825378417969,1.0,0.570661187171936,0.4442557692527771,0.4442557692527771,1.0,1.0,-2.9044220447540283,0.9563626050949096,1.9480594396591189,0.2979757487773895,0.9011165499687196,0.9011165499687196,0.0,175.1205596923828,163.0,41314.48046875,0.0,2261.80859375,1.0,280.658203125,283.361572265625,291.87847900390625,294.5859680175781,293.1499938964844,293.1499938964844,280.3500061035156,35999.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412418603897096,1.0,0.0,0.0,3.657332181930542,3.6573562622070312,8.925285328587051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.00390625,0.0,1541.337646484375,1895.4371337890625,0.0,3783.73095703125,0.9069005250930786,1.0,0.0,3.0,1.0,0.0
12143820,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68426513671875,0.8740853667259216,0.4481261670589447,0.4061112701892853,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6841125488281,0.9381235241889954,0.5475618243217468,0.5201351642608643,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6844787597656,0.8143357634544373,0.3590184450149536,0.253263920545578,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6847229003906,0.7681827545166016,0.3010417819023132,0.2886800765991211,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.68536376953125,0.6798855662345886,0.2064704596996307,0.9468896985054016,284.6842956542969,284.95001220703125,300.4375,288.73895263671875,298.3186340332031,297.2839050292969,284.6824035644531,1.0,0.562772274017334,0.443425565958023,0.443425565958023,1.0,1.0,-2.8996684551239014,0.9526253938674928,1.9470430612564087,0.2956673502922058,0.8959388136863708,0.8959388136863708,0.0,163.1584930419922,151.0,42209.51171875,0.0,2194.38720703125,1.0,280.35821533203125,283.12646484375,291.80279541015625,294.5714416503906,293.1499938964844,293.1499938964844,280.6499938964844,36249.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567400217056274,1.0,0.0,0.0,3.6488254070281982,3.648849487304688,8.883813507054583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5690.0927734375,0.0,1533.726806640625,1895.4371337890625,0.0,3923.473388671875,0.9051650166511536,1.0,0.0,3.0,1.0,0.0
12143880,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68426513671875,0.8740853667259216,0.4481261670589447,0.4061112701892853,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6841125488281,0.9381235241889954,0.5475618243217468,0.5201351642608643,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6844787597656,0.8143357634544373,0.3590184450149536,0.253263920545578,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6847229003906,0.7681827545166016,0.3010417819023132,0.2886800765991211,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.68536376953125,0.6798855662345886,0.2064704596996307,0.9468896985054016,284.6842956542969,284.95001220703125,300.4375,288.73895263671875,298.3186340332031,297.2839050292969,284.6824035644531,1.0,0.562772274017334,0.443425565958023,0.443425565958023,1.0,1.0,-2.8996684551239014,0.9526253938674928,1.9470430612564087,0.2956673502922058,0.8959388136863708,0.8959388136863708,0.0,163.1584930419922,151.0,42209.51171875,0.0,2194.38720703125,1.0,280.35821533203125,283.12646484375,291.80279541015625,294.5714416503906,293.1499938964844,293.1499938964844,280.6499938964844,36249.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567400217056274,1.0,0.0,0.0,3.6488254070281982,3.648849487304688,8.883813507054583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5690.0927734375,0.0,1533.726806640625,1895.4371337890625,0.0,3923.473388671875,0.9051650166511536,1.0,0.0,3.0,1.0,0.0
12143940,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.8903899192810059,0.4473130702972412,0.4043641686439514,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.9592877626419068,0.5496224761009216,0.5210935473442078,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.8306980729103088,0.3617798089981079,0.2545321583747864,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.7837260961532593,0.3020365238189697,0.2888429164886474,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476867675781,0.6938223242759705,0.2068783640861511,0.9454164505004884,284.8484191894531,284.95001220703125,300.4425964355469,288.67535400390625,298.31689453125,297.28192138671875,284.8497314453125,1.0,0.5553771257400513,0.4425953924655914,0.4425953924655914,1.0,1.0,-2.8986575603485107,0.9503377079963684,1.9483197927474976,0.2937768101692199,0.8959070444107056,0.8959070444107056,0.0,151.147705078125,139.0,41091.01953125,0.0,2133.29638671875,1.0,280.64215087890625,283.3358459472656,291.64080810546875,294.26873779296875,293.1499938964844,293.1499938964844,280.95001220703125,36158.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454202055931092,1.0,0.0,0.0,3.642112255096436,3.642136335372925,8.851155257616483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5528.6728515625,0.0,1525.5943603515625,1895.4371337890625,0.0,3821.611572265625,0.9036325216293336,1.0,0.0,3.0,1.0,0.0
12144000,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.8903899192810059,0.4473130702972412,0.4043641686439514,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.9592877626419068,0.5496224761009216,0.5210935473442078,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.8306980729103088,0.3617798089981079,0.2545321583747864,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.7837260961532593,0.3020365238189697,0.2888429164886474,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476867675781,0.6938223242759705,0.2068783640861511,0.9454164505004884,284.8484191894531,284.95001220703125,300.4425964355469,288.67535400390625,298.31689453125,297.28192138671875,284.8497314453125,1.0,0.5553771257400513,0.4425953924655914,0.4425953924655914,1.0,1.0,-2.8986575603485107,0.9503377079963684,1.9483197927474976,0.2937768101692199,0.8959070444107056,0.8959070444107056,0.0,151.147705078125,139.0,41091.01953125,0.0,2133.29638671875,1.0,280.64215087890625,283.3358459472656,291.64080810546875,294.26873779296875,293.1499938964844,293.1499938964844,280.95001220703125,36158.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454202055931092,1.0,0.0,0.0,3.642112255096436,3.642136335372925,8.851155257616483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5528.6728515625,0.0,1525.5943603515625,1895.4371337890625,0.0,3821.611572265625,0.9036325216293336,1.0,0.0,3.0,1.0,0.0
12144060,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.9120919704437256,0.4480414986610412,0.404284805059433,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.9822900891304016,0.5531359314918518,0.5236181616783142,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.8513100147247314,0.3657504022121429,0.2567539513111114,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.8035755753517151,0.3040260672569275,0.2900234460830688,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.7114766240119934,0.2081221789121627,0.9478070735931396,285.0400085449219,284.95001220703125,300.4467468261719,288.6092834472656,298.325927734375,297.2938842773437,285.0420227050781,1.0,0.5492814779281616,0.4422358274459839,0.4422358274459839,1.0,1.0,-2.9085512161254883,0.9532533884048462,1.955297827720642,0.2947162091732025,0.898669958114624,0.898669958114624,0.0,139.12472534179688,127.0,40109.78515625,0.0,2090.49951171875,1.0,280.9416809082031,283.5699768066406,291.55767822265625,294.1009521484375,293.1499938964844,293.1499938964844,281.25,35962.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315834641456604,1.0,0.0,0.0,3.642820358276367,3.642844200134277,8.854596558194316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.560546875,0.0,1524.9130859375,1895.4371337890625,0.0,3695.646728515625,0.9036641120910645,1.0,0.0,3.0,1.0,0.0
12144120,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.9120919704437256,0.4480414986610412,0.404284805059433,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.9822900891304016,0.5531359314918518,0.5236181616783142,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.8513100147247314,0.3657504022121429,0.2567539513111114,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.8035755753517151,0.3040260672569275,0.2900234460830688,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.7114766240119934,0.2081221789121627,0.9478070735931396,285.0400085449219,284.95001220703125,300.4467468261719,288.6092834472656,298.325927734375,297.2938842773437,285.0420227050781,1.0,0.5492814779281616,0.4422358274459839,0.4422358274459839,1.0,1.0,-2.9085512161254883,0.9532533884048462,1.955297827720642,0.2947162091732025,0.898669958114624,0.898669958114624,0.0,139.12472534179688,127.0,40109.78515625,0.0,2090.49951171875,1.0,280.9416809082031,283.5699768066406,291.55767822265625,294.1009521484375,293.1499938964844,293.1499938964844,281.25,35962.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315834641456604,1.0,0.0,0.0,3.642820358276367,3.642844200134277,8.854596558194316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.560546875,0.0,1524.9130859375,1895.4371337890625,0.0,3695.646728515625,0.9036641120910645,1.0,0.0,3.0,1.0,0.0
12144180,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24127197265625,0.9408785104751588,0.4494788348674774,0.4049854576587677,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2413330078125,0.9990000128746032,0.557610809803009,0.5181692242622375,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2412109375,0.876968502998352,0.370379775762558,0.2595213055610657,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2411193847656,0.8259304165840149,0.3065917789936065,0.2918496429920196,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.24078369140625,0.7307277917861938,0.209905669093132,0.953016996383667,285.24127197265625,284.95001220703125,300.45001220703125,288.54119873046875,298.33892822265625,297.3124694824219,285.24151611328125,1.0,0.542538583278656,0.4418762922286987,0.4418762922286987,1.0,1.0,-2.914690017700196,0.9547044634819032,1.959985613822937,0.2957425117492676,0.9042271971702576,0.9042271971702576,0.0,127.1517333984375,115.0,39293.00390625,0.0,2041.3106689453125,1.0,281.2417297363281,283.811279296875,291.502197265625,293.9914245605469,293.1499938964844,293.1499938964844,280.95001220703125,35713.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208357930183412,1.0,0.0,0.0,3.652788400650024,3.6528124809265137,8.903122079573222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5976.60400390625,0.0,1534.128662109375,1895.4371337890625,0.0,3596.86962890625,0.9057250022888184,1.0,0.0,3.0,1.0,0.0
12144240,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24127197265625,0.9408785104751588,0.4494788348674774,0.4049854576587677,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2413330078125,0.9990000128746032,0.557610809803009,0.5181692242622375,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2412109375,0.876968502998352,0.370379775762558,0.2595213055610657,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2411193847656,0.8259304165840149,0.3065917789936065,0.2918496429920196,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.24078369140625,0.7307277917861938,0.209905669093132,0.953016996383667,285.24127197265625,284.95001220703125,300.45001220703125,288.54119873046875,298.33892822265625,297.3124694824219,285.24151611328125,1.0,0.542538583278656,0.4418762922286987,0.4418762922286987,1.0,1.0,-2.914690017700196,0.9547044634819032,1.959985613822937,0.2957425117492676,0.9042271971702576,0.9042271971702576,0.0,127.1517333984375,115.0,39293.00390625,0.0,2041.3106689453125,1.0,281.2417297363281,283.811279296875,291.502197265625,293.9914245605469,293.1499938964844,293.1499938964844,280.95001220703125,35713.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208357930183412,1.0,0.0,0.0,3.652788400650024,3.6528124809265137,8.903122079573222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5976.60400390625,0.0,1534.128662109375,1895.4371337890625,0.0,3596.86962890625,0.9057250022888184,1.0,0.0,3.0,1.0,0.0
12144300,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.9545592665672302,0.4494809210300445,0.4052028954029083,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09326171875,0.9990000128746032,0.5611345767974854,0.4987023472785949,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.094970703125,0.8900902271270752,0.3722667098045349,0.2608810663223266,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962219238281,0.8366467356681824,0.3075641095638275,0.2927614748477936,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997009277344,0.7401094436645508,0.2106018960475921,0.955803155899048,285.0941772460937,284.95001220703125,300.4512634277344,288.5065002441406,298.3460693359375,297.3246765136719,285.0838317871094,1.0,0.5361987352371216,0.4416965246200561,0.4416965246200561,1.0,1.0,-2.8976237773895264,0.9477519392967224,1.9498718976974487,0.29278364777565,0.9037865400314332,0.9037865400314332,0.0,121.21841430664062,115.0,39897.5390625,0.0,1983.6259765625,1.0,280.9985046386719,283.6261291503906,291.556396484375,294.18768310546875,293.1499938964844,293.1499938964844,280.95001220703125,35772.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305198788642884,1.0,0.0,0.0,3.657339096069336,3.657363176345825,8.925319434638368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.59130859375,0.0,1539.64013671875,1895.4371337890625,0.0,3685.905517578125,0.9067217707633972,1.0,0.0,3.0,1.0,0.0
12144360,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.967585563659668,0.448781669139862,0.4046318829059601,297.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.9990000128746032,0.5655949115753174,0.478883147239685,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.9037241339683532,0.3736758828163147,0.2618436515331268,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.8479129672050476,0.3081412315368652,0.2932589054107666,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.7500061988830566,0.2110116630792617,0.9572222828865052,285.0249328613281,284.95001220703125,300.4523010253906,288.47149658203125,298.3539428710937,297.33856201171875,285.02154541015625,1.0,0.5295524001121521,0.441460907459259,0.441460907459259,1.0,1.0,-2.8765835762023926,0.9391552805900574,1.93742835521698,0.2891104519367218,0.9035490155220032,0.9035490155220032,0.0,115.25357055664062,133.0,39757.74609375,0.0,1919.9971923828125,1.0,280.9576416015625,283.5595397949219,291.52691650390625,294.1277770996094,293.1499938964844,293.1499938964844,280.6499938964844,35850.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368346929550172,1.0,0.0,0.0,3.659392356872559,3.659416437149048,8.935343203120283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6071.37353515625,0.0,1542.5242919921875,1895.4371337890625,0.0,3743.62451171875,0.9072610139846802,1.0,0.0,3.0,1.0,0.0
12144420,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.929525911808014,0.4468677937984466,0.4036013185977936,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.9990000128746032,0.5678349137306213,0.5328782796859741,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.8737983703613281,0.3761162161827087,0.264047235250473,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.821232259273529,0.3089136183261871,0.2946874499320984,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.7267487645149231,0.2115400731563568,0.962867021560669,284.86798095703125,284.95001220703125,300.4537048339844,288.4006652832031,298.3523254394531,297.3312072753906,284.8689270019531,1.0,0.5525277256965637,0.4409896731376648,0.4409896731376648,1.0,1.0,-2.9512715339660645,0.9666896462440492,1.9845818281173704,0.2988852560520172,0.9010183811187744,0.9010183811187744,0.0,132.65650939941406,136.0,41359.59765625,0.0,2130.923583984375,1.0,280.658203125,283.36065673828125,291.4709777832031,294.16229248046875,293.1499938964844,293.1499938964844,280.3500061035156,36033.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538472294807434,1.0,0.0,0.0,3.658369064331055,3.658393144607544,8.930346666602418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.33251953125,0.0,1542.7523193359375,1895.4371337890625,0.0,3897.55419921875,0.907163679599762,1.0,0.0,3.0,1.0,0.0
12144480,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.929525911808014,0.4468677937984466,0.4036013185977936,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.9990000128746032,0.5678349137306213,0.5328782796859741,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.8737983703613281,0.3761162161827087,0.264047235250473,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.821232259273529,0.3089136183261871,0.2946874499320984,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.7267487645149231,0.2115400731563568,0.962867021560669,284.86798095703125,284.95001220703125,300.4537048339844,288.4006652832031,298.3523254394531,297.3312072753906,284.8689270019531,1.0,0.5525277256965637,0.4409896731376648,0.4409896731376648,1.0,1.0,-2.9512715339660645,0.9666896462440492,1.9845818281173704,0.2988852560520172,0.9010183811187744,0.9010183811187744,0.0,132.65650939941406,136.0,41359.59765625,0.0,2130.923583984375,1.0,280.658203125,283.36065673828125,291.4709777832031,294.16229248046875,293.1499938964844,293.1499938964844,280.3500061035156,36033.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538472294807434,1.0,0.0,0.0,3.658369064331055,3.658393144607544,8.930346666602418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.33251953125,0.0,1542.7523193359375,1895.4371337890625,0.0,3897.55419921875,0.907163679599762,1.0,0.0,3.0,1.0,0.0
12144540,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6810913085937,0.9205544590950012,0.4442862272262573,0.4015736877918243,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.680908203125,0.9965474605560304,0.5647338628768921,0.5357630252838135,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6812744140625,0.8695505857467651,0.3778816163539886,0.2654800415039062,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6815185546875,0.816376268863678,0.3089298903942108,0.294996052980423,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6821594238281,0.7222920060157776,0.2112253159284591,0.9629352688789368,284.6811218261719,284.95001220703125,300.45416259765625,288.3291320800781,298.32452392578125,297.2911682128906,284.67919921875,1.0,0.5537375211715698,0.4405184388160705,0.4405184388160705,1.0,1.0,-2.954564332962036,0.9667503237724304,1.9878140687942505,0.2994929254055023,0.8959369659423828,0.8959369659423828,0.0,135.9290008544922,139.0,42334.359375,0.0,2153.020751953125,1.0,280.3582458496094,283.1341552734375,291.3999938964844,294.1700439453125,293.1499938964844,293.1499938964844,280.6499938964844,36262.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710603952407836,1.0,0.0,0.0,3.649494886398315,3.6495189666748047,8.887074045560439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5604.328125,0.0,1534.568603515625,1895.4371337890625,0.0,4050.54296875,0.9053245186805724,1.0,0.0,3.0,1.0,0.0
12144600,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6810913085937,0.9205544590950012,0.4442862272262573,0.4015736877918243,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.680908203125,0.9965474605560304,0.5647338628768921,0.5357630252838135,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6812744140625,0.8695505857467651,0.3778816163539886,0.2654800415039062,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6815185546875,0.816376268863678,0.3089298903942108,0.294996052980423,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6821594238281,0.7222920060157776,0.2112253159284591,0.9629352688789368,284.6811218261719,284.95001220703125,300.45416259765625,288.3291320800781,298.32452392578125,297.2911682128906,284.67919921875,1.0,0.5537375211715698,0.4405184388160705,0.4405184388160705,1.0,1.0,-2.954564332962036,0.9667503237724304,1.9878140687942505,0.2994929254055023,0.8959369659423828,0.8959369659423828,0.0,135.9290008544922,139.0,42334.359375,0.0,2153.020751953125,1.0,280.3582458496094,283.1341552734375,291.3999938964844,294.1700439453125,293.1499938964844,293.1499938964844,280.6499938964844,36262.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710603952407836,1.0,0.0,0.0,3.649494886398315,3.6495189666748047,8.887074045560439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5604.328125,0.0,1534.568603515625,1895.4371337890625,0.0,4050.54296875,0.9053245186805724,1.0,0.0,3.0,1.0,0.0
12144660,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472595214844,0.9129742980003356,0.4433794319629669,0.4003312289714813,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.847412109375,0.9917142987251282,0.5651823282241821,0.5353796482086182,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471069335937,0.866117000579834,0.3807491958141327,0.2672604024410248,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.846923828125,0.8119962215423584,0.3096640408039093,0.2955107390880584,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84637451171875,0.7181013226509094,0.2113399654626846,0.9630004167556764,284.84722900390625,284.95001220703125,300.4537048339844,288.2573547363281,298.3149719238281,297.2806091308594,284.8484191894531,1.0,0.5558197498321533,0.4395386576652527,0.4395386576652527,1.0,1.0,-2.9554312229156494,0.9648296236991882,1.9906015396118164,0.2974914610385895,0.8958936333656311,0.8958936333656311,0.0,138.94790649414062,142.0,41269.23046875,0.0,2169.759033203125,1.0,280.64215087890625,283.3468322753906,291.229248046875,293.8629150390625,293.1499938964844,293.1499938964844,280.95001220703125,36166.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611497521400452,1.0,0.0,0.0,3.642443180084229,3.642467021942138,8.852763357936055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5442.3388671875,0.0,1526.023193359375,1895.4371337890625,0.0,3962.828369140625,0.9037133455276488,1.0,0.0,3.0,1.0,0.0
