time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12144720,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472595214844,0.9129742980003356,0.4433794319629669,0.4003312289714813,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.847412109375,0.9917142987251282,0.5651823282241821,0.5353796482086182,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471069335937,0.866117000579834,0.3807491958141327,0.2672604024410248,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.846923828125,0.8119962215423584,0.3096640408039093,0.2955107390880584,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84637451171875,0.7181013226509094,0.2113399654626846,0.9630004167556764,284.84722900390625,284.95001220703125,300.4537048339844,288.2573547363281,298.3149719238281,297.2806091308594,284.8484191894531,1.0,0.5558197498321533,0.4395386576652527,0.4395386576652527,1.0,1.0,-2.9554312229156494,0.9648296236991882,1.9906015396118164,0.2974914610385895,0.8958936333656311,0.8958936333656311,0.0,138.94790649414062,142.0,41269.23046875,0.0,2169.759033203125,1.0,280.64215087890625,283.3468322753906,291.229248046875,293.8629150390625,293.1499938964844,293.1499938964844,280.95001220703125,36166.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611497521400452,1.0,0.0,0.0,3.642443180084229,3.642467021942138,8.852763357936055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5442.3388671875,0.0,1526.023193359375,1895.4371337890625,0.0,3962.828369140625,0.9037133455276488,1.0,0.0,3.0,1.0,0.0
12144780,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.90830260515213,0.4440217316150665,0.4007273018360138,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.988935649394989,0.5679649710655212,0.5376583933830261,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.8647900223731995,0.384854793548584,0.2700033187866211,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.8094367384910583,0.311410903930664,0.2970442175865173,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.715609610080719,0.2122965008020401,0.966874659061432,285.048095703125,284.95001220703125,300.4523010253906,288.185791015625,298.3187561035156,297.2894287109375,285.0498352050781,1.0,0.5594105124473572,0.4385588467121124,0.4385588467121124,1.0,1.0,-2.968434333801269,0.9674656987190248,2.0009686946868896,0.297381192445755,0.898848295211792,0.898848295211792,0.0,141.9256134033203,145.0,40451.6328125,0.0,2207.469482421875,1.0,280.94171142578125,283.59197998046875,291.1405639648437,293.6986083984375,293.1499938964844,293.1499938964844,281.25,35957.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485305547714232,1.0,0.0,0.0,3.643302440643311,3.6433262825012207,8.856940212353948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5341.43994140625,0.0,1525.4134521484375,1895.4371337890625,0.0,3849.71484375,0.9037700295448304,1.0,0.0,3.0,1.0,0.0
12144840,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.90830260515213,0.4440217316150665,0.4007273018360138,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.988935649394989,0.5679649710655212,0.5376583933830261,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.8647900223731995,0.384854793548584,0.2700033187866211,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.8094367384910583,0.311410903930664,0.2970442175865173,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.715609610080719,0.2122965008020401,0.966874659061432,285.048095703125,284.95001220703125,300.4523010253906,288.185791015625,298.3187561035156,297.2894287109375,285.0498352050781,1.0,0.5594105124473572,0.4385588467121124,0.4385588467121124,1.0,1.0,-2.968434333801269,0.9674656987190248,2.0009686946868896,0.297381192445755,0.898848295211792,0.898848295211792,0.0,141.9256134033203,145.0,40451.6328125,0.0,2207.469482421875,1.0,280.94171142578125,283.59197998046875,291.1405639648437,293.6986083984375,293.1499938964844,293.1499938964844,281.25,35957.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485305547714232,1.0,0.0,0.0,3.643302440643311,3.6433262825012207,8.856940212353948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5341.43994140625,0.0,1525.4134521484375,1895.4371337890625,0.0,3849.71484375,0.9037700295448304,1.0,0.0,3.0,1.0,0.0
12144900,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1974182128906,0.9064738154411316,0.4446018636226654,0.4011726975440979,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1983947753906,0.9879258871078492,0.569751501083374,0.5392307043075562,297.3924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1967468261719,0.8645204901695251,0.3871568441390991,0.2715584933757782,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.19549560546875,0.8085382580757141,0.3125062882900238,0.2980357706546783,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1922607421875,0.714759349822998,0.2129843980073928,0.9698122143745422,285.1973876953125,284.95001220703125,300.4512634277344,288.1502685546875,298.3226013183594,297.29669189453125,285.2064819335937,1.0,0.5615158677101135,0.4380689263343811,0.4380689263343811,1.0,1.0,-2.9774491786956787,0.9697250127792358,2.0077242851257324,0.2977253496646881,0.9019419550895692,0.9019419550895692,0.0,143.4175262451172,145.0,39716.91796875,0.0,2230.880859375,1.0,281.1985778808594,283.7818908691406,291.083984375,293.54156494140625,293.1499938964844,293.1499938964844,281.25,35820.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408402442932128,1.0,0.0,0.0,3.64704704284668,3.647071123123169,8.875156822796271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5506.5546875,0.0,1528.5419921875,1895.4371337890625,0.0,3780.082275390625,0.9045495986938475,1.0,0.0,3.0,1.0,0.0
12144960,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25201416015625,0.9050402641296388,0.4453421235084533,0.4018589556217193,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.252197265625,0.9871917366981506,0.5717397332191467,0.5410914421081543,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2518920898437,0.8645585179328918,0.3896122574806213,0.273270845413208,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.25164794921875,0.8079307079315186,0.3137367069721222,0.2992006838321686,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.25103759765625,0.714199960231781,0.213801771402359,0.9734716415405272,285.25201416015625,284.95001220703125,300.45001220703125,288.11492919921875,298.3279113769531,297.3055725097656,285.2537841796875,1.0,0.5638559460639954,0.4377376437187195,0.4377376437187195,1.0,1.0,-2.98836612701416,0.9730464816093444,2.01531982421875,0.2987035810947418,0.9045490622520448,0.9045490622520448,0.0,144.90884399414062,148.0,39731.20703125,0.0,2257.793212890625,1.0,281.2418212890625,283.837646484375,291.07965087890625,293.5858764648437,293.1499938964844,293.1499938964844,280.95001220703125,35705.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938594400882721,1.0,0.0,0.0,3.653557062149048,3.653580904006958,8.906869197744527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5899.50048828125,0.0,1534.92431640625,1895.4371337890625,0.0,3759.656005859375,0.9058927297592164,1.0,0.0,3.0,1.0,0.0
12145020,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771179199219,0.9009758234024048,0.4448001384735107,0.4020490944385528,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07696533203125,0.9848718643188475,0.5739791989326477,0.5438271164894104,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07720947265625,0.8636720776557922,0.3931699693202972,0.2761223912239074,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774230957031,0.8058902025222778,0.3151936829090118,0.3009942471981048,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.7124151587486267,0.2147416025400161,0.9792530536651612,285.0771179199219,284.95001220703125,300.4467468261719,288.04522705078125,298.3258361816406,297.305419921875,285.0757141113281,1.0,0.5676513314247131,0.4370750486850738,0.4370750486850738,1.0,1.0,-3.0044312477111816,0.9775193333625792,2.026911735534668,0.2999930679798126,0.9048348665237428,0.9048348665237428,0.0,147.9259490966797,151.0,40750.23828125,0.0,2301.926025390625,1.0,280.957763671875,283.6206970214844,291.1101989746094,293.7518615722656,293.1499938964844,293.1499938964844,280.6499938964844,35802.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562844038009644,1.0,0.0,0.0,3.661729574203491,3.661753654479981,8.946760772232665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6040.06640625,0.0,1544.77197265625,1895.4371337890625,0.0,3919.396484375,0.9077576994895936,1.0,0.0,3.0,1.0,0.0
12145080,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771179199219,0.9009758234024048,0.4448001384735107,0.4020490944385528,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07696533203125,0.9848718643188475,0.5739791989326477,0.5438271164894104,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07720947265625,0.8636720776557922,0.3931699693202972,0.2761223912239074,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774230957031,0.8058902025222778,0.3151936829090118,0.3009942471981048,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.7124151587486267,0.2147416025400161,0.9792530536651612,285.0771179199219,284.95001220703125,300.4467468261719,288.04522705078125,298.3258361816406,297.305419921875,285.0757141113281,1.0,0.5676513314247131,0.4370750486850738,0.4370750486850738,1.0,1.0,-3.0044312477111816,0.9775193333625792,2.026911735534668,0.2999930679798126,0.9048348665237428,0.9048348665237428,0.0,147.9259490966797,151.0,40750.23828125,0.0,2301.926025390625,1.0,280.957763671875,283.6206970214844,291.1101989746094,293.7518615722656,293.1499938964844,293.1499938964844,280.6499938964844,35802.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562844038009644,1.0,0.0,0.0,3.661729574203491,3.661753654479981,8.946760772232665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6040.06640625,0.0,1544.77197265625,1895.4371337890625,0.0,3919.396484375,0.9077576994895936,1.0,0.0,3.0,1.0,0.0
12145140,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.8949494957923889,0.4426591098308563,0.4005156755447387,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.9809257388114928,0.5745744705200195,0.5448117256164551,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.8611137270927429,0.3954964876174927,0.2779918909072876,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8021780252456665,0.3155434131622314,0.3016605079174042,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.7090023159980774,0.2147686034440994,0.9808347821235656,284.874755859375,284.95001220703125,300.4425964355469,287.9771728515625,298.3128662109375,297.2904357910156,284.8730163574219,1.0,0.5699489712715149,0.4364124536514282,0.4364124536514282,1.0,1.0,-3.0087311267852783,0.9775396585464478,2.03119158744812,0.299383133649826,0.902169704437256,0.902169704437256,0.0,150.95297241210938,154.0,41644.76171875,0.0,2325.205078125,1.0,280.6581420898437,283.3793640136719,291.0516967773437,293.771484375,293.1499938964844,293.1499938964844,280.3500061035156,36005.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747526049613952,1.0,0.0,0.0,3.662245750427246,3.6622700691223145,8.949283483161707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6127.43505859375,0.0,1546.8758544921875,1895.4371337890625,0.0,4082.946044921875,0.908003270626068,1.0,0.0,3.0,1.0,0.0
12145200,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.8949494957923889,0.4426591098308563,0.4005156755447387,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.9809257388114928,0.5745744705200195,0.5448117256164551,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.8611137270927429,0.3954964876174927,0.2779918909072876,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8021780252456665,0.3155434131622314,0.3016605079174042,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.7090023159980774,0.2147686034440994,0.9808347821235656,284.874755859375,284.95001220703125,300.4425964355469,287.9771728515625,298.3128662109375,297.2904357910156,284.8730163574219,1.0,0.5699489712715149,0.4364124536514282,0.4364124536514282,1.0,1.0,-3.0087311267852783,0.9775396585464478,2.03119158744812,0.299383133649826,0.902169704437256,0.902169704437256,0.0,150.95297241210938,154.0,41644.76171875,0.0,2325.205078125,1.0,280.6581420898437,283.3793640136719,291.0516967773437,293.771484375,293.1499938964844,293.1499938964844,280.3500061035156,36005.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747526049613952,1.0,0.0,0.0,3.662245750427246,3.6622700691223145,8.949283483161707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6127.43505859375,0.0,1546.8758544921875,1895.4371337890625,0.0,4082.946044921875,0.908003270626068,1.0,0.0,3.0,1.0,0.0
12145260,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66864013671875,0.8881176114082336,0.4398497343063354,0.398247480392456,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6684265136719,0.9760347604751588,0.5743169784545898,0.544864296913147,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6687316894531,0.8577973246574402,0.3972170352935791,0.2793651223182678,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6689758300781,0.7975912094116211,0.3152509331703186,0.3016391098499298,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6695861816406,0.7045207023620605,0.2141987979412078,0.9794600009918212,284.6686096191406,284.95001220703125,300.4375,287.91119384765625,298.2952880859375,297.2702331542969,284.6668701171875,1.0,0.5713664293289185,0.4355726838111877,0.4355726838111877,1.0,1.0,-3.0060460567474365,0.9745171666145324,2.031528949737549,0.2972162961959839,0.896723747253418,0.896723747253418,0.0,153.9709014892578,157.0,42431.94921875,0.0,2335.836181640625,1.0,280.358154296875,283.13751220703125,290.9696044921875,293.7421264648437,293.1499938964844,293.1499938964844,280.6499938964844,36264.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9891658425331116,1.0,0.0,0.0,3.653184652328491,3.653208732604981,8.905053618946113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5508.0849609375,0.0,1538.695556640625,1895.4371337890625,0.0,4207.87353515625,0.9061492681503296,1.0,0.0,3.0,1.0,0.0
12145320,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66864013671875,0.8881176114082336,0.4398497343063354,0.398247480392456,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6684265136719,0.9760347604751588,0.5743169784545898,0.544864296913147,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6687316894531,0.8577973246574402,0.3972170352935791,0.2793651223182678,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6689758300781,0.7975912094116211,0.3152509331703186,0.3016391098499298,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6695861816406,0.7045207023620605,0.2141987979412078,0.9794600009918212,284.6686096191406,284.95001220703125,300.4375,287.91119384765625,298.2952880859375,297.2702331542969,284.6668701171875,1.0,0.5713664293289185,0.4355726838111877,0.4355726838111877,1.0,1.0,-3.0060460567474365,0.9745171666145324,2.031528949737549,0.2972162961959839,0.896723747253418,0.896723747253418,0.0,153.9709014892578,157.0,42431.94921875,0.0,2335.836181640625,1.0,280.358154296875,283.13751220703125,290.9696044921875,293.7421264648437,293.1499938964844,293.1499938964844,280.6499938964844,36264.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9891658425331116,1.0,0.0,0.0,3.653184652328491,3.653208732604981,8.905053618946113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5508.0849609375,0.0,1538.695556640625,1895.4371337890625,0.0,4207.87353515625,0.9061492681503296,1.0,0.0,3.0,1.0,0.0
12145380,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.8824976682662964,0.4389013648033142,0.3969313502311706,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421936035156,0.9717872738838196,0.5755859613418579,0.5456278920173645,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84197998046875,0.8553653955459595,0.4002222418785095,0.2812080681324005,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417663574219,0.7936981916427612,0.3157898187637329,0.3019415140151977,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412780761719,0.7005548477172852,0.214165061712265,0.9787577390670776,284.842041015625,284.95001220703125,300.4314880371094,287.8478088378906,298.2887878417969,297.2664794921875,284.8434143066406,1.0,0.5733914375305176,0.4347329139709472,0.4347329139709472,1.0,1.0,-3.0071029663085938,0.9729064106941224,2.034196615219116,0.2953704595565796,0.8966853618621826,0.8966853618621826,0.0,156.95480346679688,160.0,41481.03515625,0.0,2353.07763671875,1.0,280.6422119140625,283.3582458496094,290.8099365234375,293.4467468261719,293.1499938964844,293.1499938964844,280.95001220703125,36168.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771000742912292,1.0,0.0,0.0,3.646073579788208,3.646097421646118,8.870418923834222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5355.3828125,0.0,1530.0638427734375,1895.4371337890625,0.0,4103.46533203125,0.9045259952545166,1.0,0.0,3.0,1.0,0.0
12145440,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.8824976682662964,0.4389013648033142,0.3969313502311706,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421936035156,0.9717872738838196,0.5755859613418579,0.5456278920173645,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84197998046875,0.8553653955459595,0.4002222418785095,0.2812080681324005,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417663574219,0.7936981916427612,0.3157898187637329,0.3019415140151977,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412780761719,0.7005548477172852,0.214165061712265,0.9787577390670776,284.842041015625,284.95001220703125,300.4314880371094,287.8478088378906,298.2887878417969,297.2664794921875,284.8434143066406,1.0,0.5733914375305176,0.4347329139709472,0.4347329139709472,1.0,1.0,-3.0071029663085938,0.9729064106941224,2.034196615219116,0.2953704595565796,0.8966853618621826,0.8966853618621826,0.0,156.95480346679688,160.0,41481.03515625,0.0,2353.07763671875,1.0,280.6422119140625,283.3582458496094,290.8099365234375,293.4467468261719,293.1499938964844,293.1499938964844,280.95001220703125,36168.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771000742912292,1.0,0.0,0.0,3.646073579788208,3.646097421646118,8.870418923834222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5355.3828125,0.0,1530.0638427734375,1895.4371337890625,0.0,4103.46533203125,0.9045259952545166,1.0,0.0,3.0,1.0,0.0
12145500,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.8805191516876221,0.4390708208084106,0.3969276249408722,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.970317244529724,0.5768555402755737,0.5466558337211609,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.8548284769058228,0.40224090218544,0.2825187742710113,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.7924095988273621,0.3164758682250976,0.3024985492229461,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.6992101073265076,0.2144840061664581,0.979889154434204,284.9886779785156,284.95001220703125,300.4281311035156,287.8172302246094,298.28973388671875,297.2706298828125,284.9974670410156,1.0,0.5749402046203613,0.434313029050827,0.434313029050827,1.0,1.0,-3.011934280395508,0.9737152457237244,2.0382189750671387,0.2951144874095917,0.8983609676361084,0.8983609676361084,0.0,158.4424285888672,160.0,40684.52734375,0.0,2369.5185546875,1.0,280.898681640625,283.5468444824219,290.7418212890625,293.2631225585937,293.1499938964844,293.1499938964844,280.95001220703125,36058.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675652384757996,1.0,0.0,0.0,3.645158052444458,3.645181894302368,8.865964673532289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5514.94140625,0.0,1528.2286376953125,1895.4371337890625,0.0,4019.72900390625,0.9042867422103882,1.0,0.0,3.0,1.0,0.0
12145560,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.8790283203125,0.4395137727260589,0.3973044455051422,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.9692682027816772,0.5784223079681396,0.5480841398239136,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.854703426361084,0.4045041501522064,0.2840715050697326,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.7915381193161011,0.3173808753490448,0.3033238053321838,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.6982910633087158,0.2149979174137115,0.9820697903633118,285.0417785644531,284.95001220703125,300.4245300292969,287.7875061035156,298.29296875,297.277587890625,285.04345703125,1.0,0.5768332481384277,0.4340349733829498,0.4340349733829498,1.0,1.0,-3.019580125808716,0.975895881652832,2.043684244155884,0.2956070303916931,0.8995506763458252,0.8995506763458252,0.0,159.9293975830078,163.0,40650.5859375,0.0,2391.162109375,1.0,280.9418334960937,283.6026916503906,290.73565673828125,293.2965087890625,293.1499938964844,293.1499938964844,281.25,35963.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632349014282228,1.0,0.0,0.0,3.646730661392212,3.646754741668701,8.873616934579331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5255.34130859375,0.0,1529.261474609375,1895.4371337890625,0.0,3981.369140625,0.9045397639274596,1.0,0.0,3.0,1.0,0.0
12145620,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26470947265625,0.876638650894165,0.4408867061138153,0.3984493613243103,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.26495361328125,0.9677295684814452,0.58208829164505,0.5514206886291504,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2646179199219,0.8549941182136536,0.4095004200935364,0.2874841094017029,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2643127441406,0.790402889251709,0.3196112215518951,0.3053675591945648,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635498046875,0.6971365809440613,0.2164188772439956,0.9882147312164308,285.2647399902344,284.95001220703125,300.4166564941406,287.7307434082031,298.3020324707031,297.2952880859375,285.2671203613281,1.0,0.5811180472373962,0.4334788620471954,0.4334788620471954,1.0,1.0,-3.038907766342163,0.9817996025085448,2.057108163833618,0.2972465455532074,0.905531644821167,0.905531644821167,0.0,162.91189575195312,166.0,40065.36328125,0.0,2442.288818359375,1.0,281.24176025390625,283.8561706542969,290.6913757324219,293.2044372558594,293.1499938964844,293.1499938964844,280.95001220703125,35697.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952406644821167,1.0,0.0,0.0,3.6571199893951416,3.657143831253052,8.924249073061219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5823.806640625,0.0,1538.8359375,1895.4371337890625,0.0,3884.6171875,0.9066874980926514,1.0,0.0,3.0,1.0,0.0
12145680,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26470947265625,0.876638650894165,0.4408867061138153,0.3984493613243103,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.26495361328125,0.9677295684814452,0.58208829164505,0.5514206886291504,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2646179199219,0.8549941182136536,0.4095004200935364,0.2874841094017029,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2643127441406,0.790402889251709,0.3196112215518951,0.3053675591945648,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635498046875,0.6971365809440613,0.2164188772439956,0.9882147312164308,285.2647399902344,284.95001220703125,300.4166564941406,287.7307434082031,298.3020324707031,297.2952880859375,285.2671203613281,1.0,0.5811180472373962,0.4334788620471954,0.4334788620471954,1.0,1.0,-3.038907766342163,0.9817996025085448,2.057108163833618,0.2972465455532074,0.905531644821167,0.905531644821167,0.0,162.91189575195312,166.0,40065.36328125,0.0,2442.288818359375,1.0,281.24176025390625,283.8561706542969,290.6913757324219,293.2044372558594,293.1499938964844,293.1499938964844,280.95001220703125,35697.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952406644821167,1.0,0.0,0.0,3.6571199893951416,3.657143831253052,8.924249073061219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5823.806640625,0.0,1538.8359375,1895.4371337890625,0.0,3884.6171875,0.9066874980926514,1.0,0.0,3.0,1.0,0.0
12145740,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.8733760118484497,0.4402986168861389,0.3986483812332153,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697631835937,0.9654773473739624,0.5840053558349609,0.5539316534996033,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.8546360731124878,0.4131481945514679,0.290442556142807,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.7887674570083618,0.3209103345870971,0.3070474565029144,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707092285156,0.6956214308738708,0.2172378450632095,0.9935680627822876,285.0699157714844,284.95001220703125,300.4078674316406,287.677978515625,298.2982177734375,297.2948608398437,285.06854248046875,1.0,0.5847265720367432,0.432922750711441,0.432922750711441,1.0,1.0,-3.054193019866944,0.986150085926056,2.068042993545532,0.2984790802001953,0.9055384397506714,0.9055384397506714,0.0,165.9302215576172,169.0,40935.5703125,0.0,2486.561767578125,1.0,280.9577331542969,283.6302795410156,290.7386474609375,293.3829345703125,293.1499938964844,293.1499938964844,280.6499938964844,35808.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694042205810548,1.0,0.0,0.0,3.665109395980835,3.665133476257324,8.963284585661313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5959.5146484375,0.0,1548.6072998046875,1895.4371337890625,0.0,4035.958740234375,0.9085184931755066,1.0,0.0,3.0,1.0,0.0
12145800,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.8733760118484497,0.4402986168861389,0.3986483812332153,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697631835937,0.9654773473739624,0.5840053558349609,0.5539316534996033,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.8546360731124878,0.4131481945514679,0.290442556142807,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.7887674570083618,0.3209103345870971,0.3070474565029144,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707092285156,0.6956214308738708,0.2172378450632095,0.9935680627822876,285.0699157714844,284.95001220703125,300.4078674316406,287.677978515625,298.2982177734375,297.2948608398437,285.06854248046875,1.0,0.5847265720367432,0.432922750711441,0.432922750711441,1.0,1.0,-3.054193019866944,0.986150085926056,2.068042993545532,0.2984790802001953,0.9055384397506714,0.9055384397506714,0.0,165.9302215576172,169.0,40935.5703125,0.0,2486.561767578125,1.0,280.9577331542969,283.6302795410156,290.7386474609375,293.3829345703125,293.1499938964844,293.1499938964844,280.6499938964844,35808.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694042205810548,1.0,0.0,0.0,3.665109395980835,3.665133476257324,8.963284585661313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5959.5146484375,0.0,1548.6072998046875,1895.4371337890625,0.0,4035.958740234375,0.9085184931755066,1.0,0.0,3.0,1.0,0.0
12145860,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.8682159781455994,0.4381127655506134,0.3970620334148407,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.961348295211792,0.5841878056526184,0.5545346736907959,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.8526542782783508,0.4155093729496002,0.292335569858551,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.785514771938324,0.3210697174072265,0.307534247636795,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.6924834847450256,0.217119425535202,0.9945018887519836,284.8685607910156,284.95001220703125,300.3981628417969,287.6297607421875,298.2822570800781,297.2792358398437,284.86688232421875,1.0,0.5867827534675598,0.431953877210617,0.431953877210617,1.0,1.0,-3.057004451751709,0.984852969646454,2.0721514225006104,0.2967615127563476,0.9027942419052124,0.9027942419052124,0.0,168.95773315429688,172.0,41830.65625,0.0,2507.6494140625,1.0,280.6581115722656,283.3890991210937,290.6990661621094,293.41973876953125,293.1499938964844,293.1499938964844,280.3500061035156,36012.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9867876172065736,1.0,0.0,0.0,3.6653411388397217,3.665365219116211,8.964418043433398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.74462890625,0.0,1550.399169921875,1895.4371337890625,0.0,4187.43896484375,0.9087010622024536,1.0,0.0,3.0,1.0,0.0
12145920,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.8682159781455994,0.4381127655506134,0.3970620334148407,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.961348295211792,0.5841878056526184,0.5545346736907959,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.8526542782783508,0.4155093729496002,0.292335569858551,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.785514771938324,0.3210697174072265,0.307534247636795,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.6924834847450256,0.217119425535202,0.9945018887519836,284.8685607910156,284.95001220703125,300.3981628417969,287.6297607421875,298.2822570800781,297.2792358398437,284.86688232421875,1.0,0.5867827534675598,0.431953877210617,0.431953877210617,1.0,1.0,-3.057004451751709,0.984852969646454,2.0721514225006104,0.2967615127563476,0.9027942419052124,0.9027942419052124,0.0,168.95773315429688,172.0,41830.65625,0.0,2507.6494140625,1.0,280.6581115722656,283.3890991210937,290.6990661621094,293.41973876953125,293.1499938964844,293.1499938964844,280.3500061035156,36012.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9867876172065736,1.0,0.0,0.0,3.6653411388397217,3.665365219116211,8.964418043433398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.74462890625,0.0,1550.399169921875,1895.4371337890625,0.0,4187.43896484375,0.9087010622024536,1.0,0.0,3.0,1.0,0.0
12145980,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6641845703125,0.8623842000961304,0.4352957010269165,0.3947835862636566,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6639709472656,0.9562609195709229,0.5835142135620117,0.5542017221450806,297.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6642150878906,0.8499855995178223,0.4172707200050354,0.293738305568695,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6644897460937,0.781470775604248,0.3206021189689636,0.3073473274707794,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66510009765625,0.6884321570396423,0.2164185345172882,0.9925365447998048,284.6641540527344,284.95001220703125,300.38751220703125,287.5865173339844,298.2623291015625,297.2588806152344,284.6624450683594,1.0,0.5879900455474854,0.4309849739074707,0.4309849739074707,1.0,1.0,-3.052969694137573,0.9809662699699402,2.0720033645629883,0.2939114868640899,0.8972969651222229,0.8972969651222229,0.0,171.97520446777344,175.0,42624.03125,0.0,2515.760009765625,1.0,280.358154296875,283.1478271484375,290.6399230957031,293.4129943847656,293.1499938964844,293.1499938964844,280.6499938964844,36270.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656036376953125,3.6560604572296143,8.918962066672975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5441.7041015625,0.0,1541.923583984375,1895.4371337890625,0.0,4300.0,0.906791925430298,1.0,0.0,3.0,1.0,0.0
12146040,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6641845703125,0.8623842000961304,0.4352957010269165,0.3947835862636566,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6639709472656,0.9562609195709229,0.5835142135620117,0.5542017221450806,297.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6642150878906,0.8499855995178223,0.4172707200050354,0.293738305568695,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6644897460937,0.781470775604248,0.3206021189689636,0.3073473274707794,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66510009765625,0.6884321570396423,0.2164185345172882,0.9925365447998048,284.6641540527344,284.95001220703125,300.38751220703125,287.5865173339844,298.2623291015625,297.2588806152344,284.6624450683594,1.0,0.5879900455474854,0.4309849739074707,0.4309849739074707,1.0,1.0,-3.052969694137573,0.9809662699699402,2.0720033645629883,0.2939114868640899,0.8972969651222229,0.8972969651222229,0.0,171.97520446777344,175.0,42624.03125,0.0,2515.760009765625,1.0,280.358154296875,283.1478271484375,290.6399230957031,293.4129943847656,293.1499938964844,293.1499938964844,280.6499938964844,36270.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656036376953125,3.6560604572296143,8.918962066672975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5441.7041015625,0.0,1541.923583984375,1895.4371337890625,0.0,4300.0,0.906791925430298,1.0,0.0,3.0,1.0,0.0
12146100,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7909240722656,0.8596391081809998,0.4345028102397918,0.393770307302475,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7919311523437,0.9537453055381776,0.583657443523407,0.5540679693222046,297.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7907409667969,0.8487421870231628,0.4185788631439209,0.2944840788841247,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894287109375,0.7794870734214783,0.3206124007701874,0.3072346746921539,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865905761719,0.6863876581192017,0.2162039875984192,0.9912882447242736,284.79107666015625,284.95001220703125,300.3818359375,287.5669250488281,298.25592041015625,297.2539978027344,284.79888916015625,1.0,0.58864825963974,0.4305005371570587,0.4305005371570587,1.0,1.0,-3.050844192504883,0.9789909720420836,2.0718531608581543,0.2923572063446045,0.8974440097808838,0.8974440097808838,0.0,173.47271728515625,175.0,41764.9375,0.0,2519.55126953125,1.0,280.6014404296875,283.3171081542969,290.5335693359375,293.1528015136719,293.1499938964844,293.1499938964844,280.6499938964844,36229.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992292821407318,1.0,0.0,0.0,3.651376724243164,3.651400804519653,8.89624175215431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.962890625,0.0,1536.4154052734375,1895.4371337890625,0.0,4234.62744140625,0.90578031539917,1.0,0.0,3.0,1.0,0.0
12146160,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380126953125,0.8576651811599731,0.4343338906764984,0.3934611976146698,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.9519250988960266,0.5844030380249023,0.5545992255210876,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8379821777344,0.8481172919273376,0.4203766882419586,0.2956401109695434,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377685546875,0.7780760526657104,0.3209972381591797,0.3075082004070282,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372497558594,0.6848800182342529,0.2162750363349914,0.9913287162780762,284.8380432128906,284.95001220703125,300.3759155273437,287.5487365722656,298.2542419433594,297.25518798828125,284.8394470214844,1.0,0.5898231267929077,0.4302321970462799,0.4302321970462799,1.0,1.0,-3.0528712272644043,0.9790591597557068,2.0738120079040527,0.2919023931026459,0.8972114324569702,0.8972114324569702,0.0,174.95877075195312,178.0,41664.53515625,0.0,2531.135009765625,1.0,280.64215087890625,283.3681945800781,290.5047302246094,293.1417236328125,293.1499938964844,293.1499938964844,280.95001220703125,36174.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9868807196617126,1.0,0.0,0.0,3.6487221717834473,3.648746252059937,8.883311011231854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5292.96630859375,0.0,1533.0511474609375,1895.4371337890625,0.0,4188.24072265625,0.9051218628883362,1.0,0.0,3.0,1.0,0.0
12146220,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.8548851013183594,0.434972882270813,0.3938381373882293,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.9494741559028624,0.5869480967521667,0.556752622127533,297.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.8478643894195557,0.4248201549053192,0.2986001074314117,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.7762941718101501,0.3224937915802002,0.3087852299213409,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500183105469,0.6829420924186707,0.2170301526784896,0.9942418336868286,285.0512084960937,284.95001220703125,300.3634338378906,287.51690673828125,298.2573547363281,297.26666259765625,285.0533752441406,1.0,0.5930938124656677,0.4296954870223999,0.4296954870223999,1.0,1.0,-3.0644986629486084,0.9820734262466432,2.082425355911255,0.29222571849823,0.9002702832221985,0.9002702832221985,0.0,177.9327392578125,181.0,40923.84375,0.0,2568.806640625,1.0,280.9417419433594,283.617919921875,290.4585876464844,293.0216369628906,293.1499938964844,293.1499938964844,281.25,35958.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971630036830902,1.0,0.0,0.0,3.649435520172119,3.649459600448608,8.886785280992626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5203.9755859375,0.0,1532.229248046875,1895.4371337890625,0.0,4055.552490234375,0.9051437973976136,1.0,0.0,3.0,1.0,0.0
12146280,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.8548851013183594,0.434972882270813,0.3938381373882293,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.9494741559028624,0.5869480967521667,0.556752622127533,297.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.8478643894195557,0.4248201549053192,0.2986001074314117,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.7762941718101501,0.3224937915802002,0.3087852299213409,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500183105469,0.6829420924186707,0.2170301526784896,0.9942418336868286,285.0512084960937,284.95001220703125,300.3634338378906,287.51690673828125,298.2573547363281,297.26666259765625,285.0533752441406,1.0,0.5930938124656677,0.4296954870223999,0.4296954870223999,1.0,1.0,-3.0644986629486084,0.9820734262466432,2.082425355911255,0.29222571849823,0.9002702832221985,0.9002702832221985,0.0,177.9327392578125,181.0,40923.84375,0.0,2568.806640625,1.0,280.9417419433594,283.617919921875,290.4585876464844,293.0216369628906,293.1499938964844,293.1499938964844,281.25,35958.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971630036830902,1.0,0.0,0.0,3.649435520172119,3.649459600448608,8.886785280992626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5203.9755859375,0.0,1532.229248046875,1895.4371337890625,0.0,4055.552490234375,0.9051437973976136,1.0,0.0,3.0,1.0,0.0
12146340,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.29248046875,0.8531984090805054,0.4365255832672119,0.3951252102851867,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2927551269531,0.9482101202011108,0.5905055403709412,0.559958279132843,297.4267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2924499511719,0.8485835790634155,0.4301075935363769,0.3021989464759826,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2920837402344,0.7755700349807739,0.3247409164905548,0.3108254671096802,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2913513183594,0.6821599006652832,0.218458354473114,1.0003416538238523,285.29254150390625,284.95001220703125,300.3500061035156,287.49151611328125,298.2658996582031,297.2860107421875,285.29473876953125,1.0,0.5973272919654846,0.4291587769985199,0.4291587769985199,1.0,1.0,-3.084005117416382,0.98799866437912,2.096006393432617,0.2937183678150177,0.9068205952644348,0.9068205952644348,0.0,180.9130401611328,184.0,40456.765625,0.0,2622.010986328125,1.0,281.2417907714844,283.8791809082031,290.44903564453125,292.9723815917969,293.1499938964844,293.1499938964844,280.95001220703125,35669.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960160195827484,1.0,0.0,0.0,3.6609296798706055,3.660953760147095,8.942852218751796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5790.77734375,0.0,1542.881103515625,1895.4371337890625,0.0,3954.013916015625,0.9075217843055724,1.0,0.0,3.0,1.0,0.0
12146400,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.29248046875,0.8531984090805054,0.4365255832672119,0.3951252102851867,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2927551269531,0.9482101202011108,0.5905055403709412,0.559958279132843,297.4267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2924499511719,0.8485835790634155,0.4301075935363769,0.3021989464759826,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2920837402344,0.7755700349807739,0.3247409164905548,0.3108254671096802,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2913513183594,0.6821599006652832,0.218458354473114,1.0003416538238523,285.29254150390625,284.95001220703125,300.3500061035156,287.49151611328125,298.2658996582031,297.2860107421875,285.29473876953125,1.0,0.5973272919654846,0.4291587769985199,0.4291587769985199,1.0,1.0,-3.084005117416382,0.98799866437912,2.096006393432617,0.2937183678150177,0.9068205952644348,0.9068205952644348,0.0,180.9130401611328,184.0,40456.765625,0.0,2622.010986328125,1.0,281.2417907714844,283.8791809082031,290.44903564453125,292.9723815917969,293.1499938964844,293.1499938964844,280.95001220703125,35669.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960160195827484,1.0,0.0,0.0,3.6609296798706055,3.660953760147095,8.942852218751796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5790.77734375,0.0,1542.881103515625,1895.4371337890625,0.0,3954.013916015625,0.9075217843055724,1.0,0.0,3.0,1.0,0.0
12146460,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0947265625,0.850644588470459,0.4359936714172363,0.3954039514064789,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09454345703125,0.9461513757705688,0.5921815633773804,0.5622842311859131,297.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0947265625,0.8486391305923462,0.4339059889316559,0.3052892088890075,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950012207031,0.7743360996246338,0.325970858335495,0.3124676644802093,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09552001953125,0.6810204982757568,0.2192479968070984,1.0056266784667969,285.0946960449219,284.95001220703125,300.3360290527344,287.4756164550781,298.2599792480469,297.2860717773437,285.09326171875,1.0,0.6008496284484863,0.4282671511173248,0.4282671511173248,1.0,1.0,-3.099196672439575,0.9914254546165466,2.107771158218384,0.2939554452896118,0.9071424007415771,0.9071424007415771,0.0,183.9321136474609,187.0,41316.83984375,0.0,2667.544189453125,1.0,280.9576721191406,283.6514892578125,290.53125,293.1865539550781,293.1499938964844,293.1499938964844,280.6499938964844,35777.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976249635219574,1.0,0.0,0.0,3.670109510421753,3.670133590698242,8.987757382783457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5936.00439453125,0.0,1553.9805908203125,1895.4371337890625,0.0,4096.03857421875,0.9096160531044006,1.0,0.0,3.0,1.0,0.0
12146520,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0947265625,0.850644588470459,0.4359936714172363,0.3954039514064789,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09454345703125,0.9461513757705688,0.5921815633773804,0.5622842311859131,297.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0947265625,0.8486391305923462,0.4339059889316559,0.3052892088890075,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950012207031,0.7743360996246338,0.325970858335495,0.3124676644802093,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09552001953125,0.6810204982757568,0.2192479968070984,1.0056266784667969,285.0946960449219,284.95001220703125,300.3360290527344,287.4756164550781,298.2599792480469,297.2860717773437,285.09326171875,1.0,0.6008496284484863,0.4282671511173248,0.4282671511173248,1.0,1.0,-3.099196672439575,0.9914254546165466,2.107771158218384,0.2939554452896118,0.9071424007415771,0.9071424007415771,0.0,183.9321136474609,187.0,41316.83984375,0.0,2667.544189453125,1.0,280.9576721191406,283.6514892578125,290.53125,293.1865539550781,293.1499938964844,293.1499938964844,280.6499938964844,35777.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976249635219574,1.0,0.0,0.0,3.670109510421753,3.670133590698242,8.987757382783457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5936.00439453125,0.0,1553.9805908203125,1895.4371337890625,0.0,4096.03857421875,0.9096160531044006,1.0,0.0,3.0,1.0,0.0
