time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12146580,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8461958765983582,0.4336524307727813,0.3937253654003143,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.9419682025909424,0.5918618440628052,0.5624805092811584,297.417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8470342755317688,0.43621826171875,0.3071812093257904,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.7714427709579468,0.3259039223194122,0.312779814004898,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.678219199180603,0.2189991921186447,1.0061060190200806,284.8715209960937,284.95001220703125,300.32183837890625,287.4715881347656,298.2419128417969,297.26934814453125,284.8699645996094,1.0,0.6026795506477356,0.4273755252361297,0.4273755252361297,1.0,1.0,-3.1006522178649902,0.9897254109382628,2.110926628112793,0.2920659780502319,0.9042180776596068,0.9042180776596068,0.0,186.9624938964844,175.0,42061.390625,0.0,2686.4326171875,1.0,280.6580810546875,283.3999328613281,290.5290222167969,293.2513427734375,293.1499938964844,293.1499938964844,280.3500061035156,36000.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9913244247436525,1.0,0.0,0.0,3.6707844734191895,3.670808792114258,8.991063396024401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6027.85693359375,0.0,1556.421630859375,1895.4371337890625,0.0,4226.35595703125,0.909911036491394,1.0,0.0,3.0,1.0,0.0
12146640,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8461958765983582,0.4336524307727813,0.3937253654003143,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.9419682025909424,0.5918618440628052,0.5624805092811584,297.417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8470342755317688,0.43621826171875,0.3071812093257904,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.7714427709579468,0.3259039223194122,0.312779814004898,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.678219199180603,0.2189991921186447,1.0061060190200806,284.8715209960937,284.95001220703125,300.32183837890625,287.4715881347656,298.2419128417969,297.26934814453125,284.8699645996094,1.0,0.6026795506477356,0.4273755252361297,0.4273755252361297,1.0,1.0,-3.1006522178649902,0.9897254109382628,2.110926628112793,0.2920659780502319,0.9042180776596068,0.9042180776596068,0.0,186.9624938964844,175.0,42061.390625,0.0,2686.4326171875,1.0,280.6580810546875,283.3999328613281,290.5290222167969,293.2513427734375,293.1499938964844,293.1499938964844,280.3500061035156,36000.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9913244247436525,1.0,0.0,0.0,3.6707844734191895,3.670808792114258,8.991063396024401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6027.85693359375,0.0,1556.421630859375,1895.4371337890625,0.0,4226.35595703125,0.909911036491394,1.0,0.0,3.0,1.0,0.0
12146700,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7214050292969,0.8516355752944946,0.4322792291641235,0.3923721611499786,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72021484375,0.9499032497406006,0.591353714466095,0.5619146823883057,297.4096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.72137451171875,0.8539418578147888,0.437164306640625,0.3077346682548523,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7229309082031,0.7772387862205505,0.3256360590457916,0.3123836517333984,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.72607421875,0.6833353638648987,0.2186633050441742,1.0038548707962036,284.7211608886719,284.95001220703125,300.314697265625,287.4737243652344,298.2316589355469,297.2596130371094,284.7125244140625,1.0,0.5981060266494751,0.4269297122955322,0.4269297122955322,1.0,1.0,-3.095836877822876,0.9868224859237672,2.10901427268982,0.290341168642044,0.9012349247932434,0.9012349247932434,0.0,181.09893798828125,175.0,42824.99609375,0.0,2646.00537109375,1.0,280.4007568359375,283.21063232421875,290.5462341308594,293.3690185546875,293.1499938964844,293.1499938964844,280.3500061035156,36140.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9993373155593872,1.0,0.0,0.0,3.667781352996826,3.667805433273315,8.97635800356511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5832.947265625,0.0,1554.095458984375,1895.4371337890625,0.0,4294.41162109375,0.9092958569526672,1.0,0.0,3.0,1.0,0.0
12146760,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6673583984375,0.8573901653289795,0.4308168292045593,0.390837013721466,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6671142578125,0.9578712582588196,0.5906602144241333,0.5610729455947876,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6673278808594,0.861243724822998,0.4380133152008056,0.308156669139862,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6676330566406,0.7833096981048584,0.3252612054347992,0.3118261992931366,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6682434082031,0.6886498928070068,0.2182355523109436,1.0009831190109253,284.66729736328125,284.95001220703125,300.3074951171875,287.478515625,298.2211303710937,297.24932861328125,284.66558837890625,1.0,0.5938477516174316,0.4265697598457336,0.4265697598457336,1.0,1.0,-3.0893657207489014,0.9835160374641418,2.1058497428894043,0.2884972095489502,0.8987634181976318,0.8987634181976318,0.0,175.14691162109375,163.0,42824.63671875,0.0,2602.03369140625,1.0,280.358154296875,283.156494140625,290.52130126953125,293.2900390625,293.1499938964844,293.1499938964844,280.6499938964844,36259.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.661893129348755,3.6619174480438232,8.947560559136036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5426.5126953125,0.0,1548.3902587890625,1895.4371337890625,0.0,4300.0,0.908094048500061,1.0,0.0,3.0,1.0,0.0
12146820,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411560058594,0.8718606233596802,0.4299625158309936,0.3890411853790283,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8413391113281,0.9752188324928284,0.5911446213722229,0.560474157333374,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411865234375,0.8787882328033447,0.4413347244262695,0.3097495436668396,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409118652344,0.7977843284606934,0.3256143033504486,0.3113384246826172,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404235839844,0.7013004422187805,0.2181663364171981,0.9972236156463624,284.8411865234375,284.95001220703125,300.29296875,287.4955749511719,298.2131652832031,297.2472839355469,284.8425598144531,1.0,0.5862283706665039,0.4258498251438141,0.4258498251438141,1.0,1.0,-3.083279848098755,0.9794827699661256,2.10379695892334,0.2856172621250152,0.8987205624580383,0.8987205624580383,0.0,163.1493682861328,151.0,41833.44921875,0.0,2527.19677734375,1.0,280.64227294921875,283.374755859375,290.4385986328125,293.0708312988281,293.1499938964844,293.1499938964844,280.95001220703125,36165.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9851857423782348,1.0,0.0,0.0,3.6549012660980233,3.654925346374512,8.913423812373367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5287.79541015625,0.0,1539.8717041015625,1895.4371337890625,0.0,4173.63427734375,0.9064977765083312,1.0,0.0,3.0,1.0,0.0
12146880,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411560058594,0.8718606233596802,0.4299625158309936,0.3890411853790283,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8413391113281,0.9752188324928284,0.5911446213722229,0.560474157333374,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411865234375,0.8787882328033447,0.4413347244262695,0.3097495436668396,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409118652344,0.7977843284606934,0.3256143033504486,0.3113384246826172,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404235839844,0.7013004422187805,0.2181663364171981,0.9972236156463624,284.8411865234375,284.95001220703125,300.29296875,287.4955749511719,298.2131652832031,297.2472839355469,284.8425598144531,1.0,0.5862283706665039,0.4258498251438141,0.4258498251438141,1.0,1.0,-3.083279848098755,0.9794827699661256,2.10379695892334,0.2856172621250152,0.8987205624580383,0.8987205624580383,0.0,163.1493682861328,151.0,41833.44921875,0.0,2527.19677734375,1.0,280.64227294921875,283.374755859375,290.4385986328125,293.0708312988281,293.1499938964844,293.1499938964844,280.95001220703125,36165.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9851857423782348,1.0,0.0,0.0,3.6549012660980233,3.654925346374512,8.913423812373367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5287.79541015625,0.0,1539.8717041015625,1895.4371337890625,0.0,4173.63427734375,0.9064977765083312,1.0,0.0,3.0,1.0,0.0
12146940,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.8913031816482544,0.4307978749275207,0.3890197873115539,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609130859375,0.9939067363739014,0.593481183052063,0.5618030428886414,297.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.9012371897697448,0.4461150765419006,0.3124924898147583,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.8158964514732361,0.3271735608577728,0.3120673596858978,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595703125,0.717206597328186,0.219082772731781,0.9979992508888244,285.0606994628906,284.95001220703125,300.2782287597656,287.5219116210937,298.2165222167969,297.2610778808594,285.0626220703125,1.0,0.5801475644111633,0.4251299202442169,0.4251299202442169,1.0,1.0,-3.089946746826172,0.9801480174064636,2.1097986698150635,0.2846359610557556,0.9019718170166016,0.9019718170166016,0.0,151.12388610839844,139.0,41110.703125,0.0,2476.561767578125,1.0,280.9418029785156,283.62548828125,290.45050048828125,293.0092163085937,293.1499938964844,293.1499938964844,280.6499938964844,35945.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672417044639589,1.0,0.0,0.0,3.656094789505005,3.656118869781494,8.919246852201468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5872.4697265625,0.0,1539.5518798828125,1895.4371337890625,0.0,4016.8701171875,0.9066245555877686,1.0,0.0,3.0,1.0,0.0
12147000,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.8913031816482544,0.4307978749275207,0.3890197873115539,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609130859375,0.9939067363739014,0.593481183052063,0.5618030428886414,297.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.9012371897697448,0.4461150765419006,0.3124924898147583,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.8158964514732361,0.3271735608577728,0.3120673596858978,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595703125,0.717206597328186,0.219082772731781,0.9979992508888244,285.0606994628906,284.95001220703125,300.2782287597656,287.5219116210937,298.2165222167969,297.2610778808594,285.0626220703125,1.0,0.5801475644111633,0.4251299202442169,0.4251299202442169,1.0,1.0,-3.089946746826172,0.9801480174064636,2.1097986698150635,0.2846359610557556,0.9019718170166016,0.9019718170166016,0.0,151.12388610839844,139.0,41110.703125,0.0,2476.561767578125,1.0,280.9418029785156,283.62548828125,290.45050048828125,293.0092163085937,293.1499938964844,293.1499938964844,280.6499938964844,35945.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672417044639589,1.0,0.0,0.0,3.656094789505005,3.656118869781494,8.919246852201468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5872.4697265625,0.0,1539.5518798828125,1895.4371337890625,0.0,4016.8701171875,0.9066245555877686,1.0,0.0,3.0,1.0,0.0
12147060,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.9117446541786194,0.4299073815345764,0.3884270787239074,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.9990000128746032,0.5960648655891418,0.5392078757286072,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.9264593720436096,0.4495860040187835,0.3149587512016296,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.8334866166114807,0.3279589712619781,0.3127281963825226,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.7324141263961792,0.2195353507995605,0.9991568326950072,284.8541564941406,284.95001220703125,300.2633361816406,287.5566711425781,298.2120666503906,297.2650146484375,284.85137939453125,1.0,0.5693035125732422,0.4246026277542114,0.4246026277542114,1.0,1.0,-3.067286968231201,0.9704145789146424,2.096872329711914,0.2806273698806762,0.8990603685379028,0.8990603685379028,0.0,139.2388916015625,127.0,41656.9921875,0.0,2371.693359375,1.0,280.65777587890625,283.38739013671875,290.5823669433594,293.2544860839844,293.1499938964844,293.1499938964844,280.95001220703125,36094.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770838618278505,1.0,0.0,0.0,3.653595447540283,3.653619289398194,8.907056212592579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5334.32470703125,0.0,1537.882568359375,1895.4371337890625,0.0,4103.32373046875,0.906132698059082,1.0,0.0,3.0,1.0,0.0
12147120,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.9117446541786194,0.4299073815345764,0.3884270787239074,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.9990000128746032,0.5960648655891418,0.5392078757286072,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.9264593720436096,0.4495860040187835,0.3149587512016296,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.8334866166114807,0.3279589712619781,0.3127281963825226,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.7324141263961792,0.2195353507995605,0.9991568326950072,284.8541564941406,284.95001220703125,300.2633361816406,287.5566711425781,298.2120666503906,297.2650146484375,284.85137939453125,1.0,0.5693035125732422,0.4246026277542114,0.4246026277542114,1.0,1.0,-3.067286968231201,0.9704145789146424,2.096872329711914,0.2806273698806762,0.8990603685379028,0.8990603685379028,0.0,139.2388916015625,127.0,41656.9921875,0.0,2371.693359375,1.0,280.65777587890625,283.38739013671875,290.5823669433594,293.2544860839844,293.1499938964844,293.1499938964844,280.95001220703125,36094.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770838618278505,1.0,0.0,0.0,3.653595447540283,3.653619289398194,8.907056212592579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5334.32470703125,0.0,1537.882568359375,1895.4371337890625,0.0,4103.32373046875,0.906132698059082,1.0,0.0,3.0,1.0,0.0
12147180,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9360458850860596,0.4296241998672485,0.3873977065086365,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.9990000128746032,0.6045548319816589,0.5023571252822876,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.9542089104652404,0.4535216391086578,0.3171444833278656,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8526630997657776,0.3289102911949157,0.3130123913288116,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.7487362623214722,0.2200487852096557,0.9988353252410888,285.0131225585937,284.95001220703125,300.24822998046875,287.5989990234375,298.22442626953125,297.2948303222656,285.0132141113281,1.0,0.5567979216575623,0.4240753352642059,0.4240753352642059,1.0,1.0,-3.024322748184204,0.9532611966133118,2.071061611175537,0.2730369567871094,0.9012120366096495,0.9012120366096495,0.0,127.25727081298828,145.0,40442.36328125,0.0,2231.418212890625,1.0,280.9421691894531,283.5858764648437,290.5443725585937,293.0892944335937,293.1499938964844,293.1499938964844,280.6499938964844,35960.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624384045600892,1.0,0.0,0.0,3.6542344093322754,3.6542584896087646,8.910172368814528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.69384765625,0.0,1537.5914306640625,1895.4371337890625,0.0,3974.2919921875,0.906208872795105,1.0,0.0,3.0,1.0,0.0
12147240,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9360458850860596,0.4296241998672485,0.3873977065086365,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.9990000128746032,0.6045548319816589,0.5023571252822876,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.9542089104652404,0.4535216391086578,0.3171444833278656,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8526630997657776,0.3289102911949157,0.3130123913288116,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.7487362623214722,0.2200487852096557,0.9988353252410888,285.0131225585937,284.95001220703125,300.24822998046875,287.5989990234375,298.22442626953125,297.2948303222656,285.0132141113281,1.0,0.5567979216575623,0.4240753352642059,0.4240753352642059,1.0,1.0,-3.024322748184204,0.9532611966133118,2.071061611175537,0.2730369567871094,0.9012120366096495,0.9012120366096495,0.0,127.25727081298828,145.0,40442.36328125,0.0,2231.418212890625,1.0,280.9421691894531,283.5858764648437,290.5443725585937,293.0892944335937,293.1499938964844,293.1499938964844,280.6499938964844,35960.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624384045600892,1.0,0.0,0.0,3.6542344093322754,3.6542584896087646,8.910172368814528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.69384765625,0.0,1537.5914306640625,1895.4371337890625,0.0,3974.2919921875,0.906208872795105,1.0,0.0,3.0,1.0,0.0
12147300,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.9182596802711488,0.4293724596500397,0.387658417224884,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.9990000128746032,0.6077602505683899,0.5281510353088379,297.4263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.938348650932312,0.4554409086704254,0.3188071548938751,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8398687839508057,0.3294368982315063,0.3138681948184967,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.7377659678459167,0.2204311490058899,1.001983880996704,284.88311767578125,284.95001220703125,300.2406311035156,287.6227111816406,298.2320861816406,297.30780029296875,284.87762451171875,1.0,0.5690446496009827,0.423811674118042,0.423811674118042,1.0,1.0,-3.062330722808838,0.966722846031189,2.09560775756836,0.2764676213264465,0.8995002508163452,0.8995002508163452,0.0,135.80172729492188,145.0,41477.25,0.0,2344.69677734375,1.0,280.6985778808594,283.42706298828125,290.6371154785156,293.3162536621094,293.1499938964844,293.1499938964844,280.6499938964844,36039.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673689007759094,1.0,0.0,0.0,3.653569459915161,3.6535935401916495,8.906929451768519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.2041015625,0.0,1537.4378662109375,1895.4371337890625,0.0,4017.993896484375,0.9060637354850768,1.0,0.0,3.0,1.0,0.0
12147360,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.902210295200348,0.428669273853302,0.3874302506446838,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.9990000128746032,0.6073290109634399,0.5537929534912109,297.4241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.9227601289749146,0.4569795727729797,0.3201705515384674,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.8280255794525146,0.3296585381031036,0.3144688308238983,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.7275840640068054,0.2205633223056793,1.004388689994812,284.8660583496094,284.95001220703125,300.23297119140625,287.64801025390625,298.2247619628906,297.2987365722656,284.8674621582031,1.0,0.5790515542030334,0.4236688017845154,0.4236688017845154,1.0,1.0,-3.0981411933898926,0.9795081615447998,2.1186330318450928,0.2813116610050201,0.8987227082252502,0.8987227082252502,0.0,144.669189453125,148.0,41936.7421875,0.0,2458.069091796875,1.0,280.6578674316406,283.4027099609375,290.6708068847656,293.336181640625,293.1499938964844,293.1499938964844,280.95001220703125,36091.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704316854476928,1.0,0.0,0.0,3.651216506958008,3.651240587234497,8.895460723579163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5370.31494140625,0.0,1535.2041015625,1895.4371337890625,0.0,4045.01025390625,0.905609667301178,1.0,0.0,3.0,1.0,0.0
12147420,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820007324219,0.8973309397697449,0.4287059307098388,0.3871249258518219,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.082275390625,0.9990000128746032,0.6058211326599121,0.5621581077575684,297.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820617675781,0.9204264879226683,0.4611890912055969,0.3228917717933655,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816955566406,0.8248873949050903,0.3307198584079742,0.3153409957885742,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809631347656,0.7247394919395447,0.2211175113916397,1.006724834442139,285.0820617675781,284.95001220703125,300.2174987792969,287.702880859375,298.2114562988281,297.2860412597656,285.0841064453125,1.0,0.5821754336357117,0.4233830571174621,0.4233830571174621,1.0,1.0,-3.1150145530700684,0.9849343299865724,2.130080223083496,0.283600777387619,0.9022353887557985,0.9022353887557985,0.0,147.8859100341797,151.0,41359.6171875,0.0,2507.192626953125,1.0,280.942138671875,283.6434020996094,290.6660461425781,293.24774169921875,293.1499938964844,293.1499938964844,280.6499938964844,35892.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593656659126282,1.0,0.0,0.0,3.6543571949005127,3.654381036758423,8.910770361580944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.34375,0.0,1537.21337890625,1895.4371337890625,0.0,3946.92919921875,0.906196653842926,1.0,0.0,3.0,1.0,0.0
12147480,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820007324219,0.8973309397697449,0.4287059307098388,0.3871249258518219,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.082275390625,0.9990000128746032,0.6058211326599121,0.5621581077575684,297.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820617675781,0.9204264879226683,0.4611890912055969,0.3228917717933655,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816955566406,0.8248873949050903,0.3307198584079742,0.3153409957885742,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809631347656,0.7247394919395447,0.2211175113916397,1.006724834442139,285.0820617675781,284.95001220703125,300.2174987792969,287.702880859375,298.2114562988281,297.2860412597656,285.0841064453125,1.0,0.5821754336357117,0.4233830571174621,0.4233830571174621,1.0,1.0,-3.1150145530700684,0.9849343299865724,2.130080223083496,0.283600777387619,0.9022353887557985,0.9022353887557985,0.0,147.8859100341797,151.0,41359.6171875,0.0,2507.192626953125,1.0,280.942138671875,283.6434020996094,290.6660461425781,293.24774169921875,293.1499938964844,293.1499938964844,280.6499938964844,35892.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593656659126282,1.0,0.0,0.0,3.6543571949005127,3.654381036758423,8.910770361580944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.34375,0.0,1537.21337890625,1895.4371337890625,0.0,3946.92919921875,0.906196653842926,1.0,0.0,3.0,1.0,0.0
12147540,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8927801847457886,0.4276827275753021,0.3867600262165069,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9990000128746032,0.6041023135185242,0.5698466300964355,297.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.918450891971588,0.4645446240901947,0.3255804479122162,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8220688104629517,0.3313034176826477,0.3162466287612915,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.7221555113792419,0.2213571220636367,1.0091254711151123,284.9091491699219,284.95001220703125,300.20184326171875,287.7627258300781,298.1966857910156,297.2716064453125,284.9085998535156,1.0,0.5859649181365967,0.4230973124504089,0.4230973124504089,1.0,1.0,-3.1310369968414307,0.9900749325752258,2.1409621238708496,0.2852475047111511,0.9002219438552856,0.9002219438552856,0.0,150.9214630126953,154.0,42358.6953125,0.0,2554.2255859375,1.0,280.6578063964844,283.4303283691406,290.80035400390625,293.50396728515625,293.1499938964844,293.1499938964844,280.3500061035156,36022.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710052013397216,1.0,0.0,0.0,3.6542460918426514,3.6542701721191406,8.910229780667578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6117.212890625,0.0,1538.0655517578125,1895.4371337890625,0.0,4050.057373046875,0.9062345027923584,1.0,0.0,3.0,1.0,0.0
12147600,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8927801847457886,0.4276827275753021,0.3867600262165069,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9990000128746032,0.6041023135185242,0.5698466300964355,297.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.918450891971588,0.4645446240901947,0.3255804479122162,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8220688104629517,0.3313034176826477,0.3162466287612915,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.7221555113792419,0.2213571220636367,1.0091254711151123,284.9091491699219,284.95001220703125,300.20184326171875,287.7627258300781,298.1966857910156,297.2716064453125,284.9085998535156,1.0,0.5859649181365967,0.4230973124504089,0.4230973124504089,1.0,1.0,-3.1310369968414307,0.9900749325752258,2.1409621238708496,0.2852475047111511,0.9002219438552856,0.9002219438552856,0.0,150.9214630126953,154.0,42358.6953125,0.0,2554.2255859375,1.0,280.6578063964844,283.4303283691406,290.80035400390625,293.50396728515625,293.1499938964844,293.1499938964844,280.3500061035156,36022.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710052013397216,1.0,0.0,0.0,3.6542460918426514,3.6542701721191406,8.910229780667578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6117.212890625,0.0,1538.0655517578125,1895.4371337890625,0.0,4050.057373046875,0.9062345027923584,1.0,0.0,3.0,1.0,0.0
12147660,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76007080078125,0.8893803358078003,0.4265125095844269,0.3859672546386719,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.75909423828125,0.998501479625702,0.6024932861328125,0.5715408325195312,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7597961425781,0.9164658784866332,0.465903490781784,0.3267000317573547,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7610778808594,0.8198397755622864,0.3312189280986786,0.3163698315620422,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.763427734375,0.7201033234596252,0.2211807817220688,1.0091298818588257,284.7597961425781,284.95001220703125,300.1929931640625,287.798095703125,298.1846618652344,297.2602233886719,284.7536315917969,1.0,0.587182879447937,0.4223998188972473,0.4223998188972473,1.0,1.0,-3.133636951446533,0.989313304424286,2.1443238258361816,0.2840677201747894,0.8973952531814575,0.8973952531814575,0.0,152.62686157226562,154.0,43257.8515625,0.0,2568.382080078125,1.0,280.3910522460937,283.2376708984375,290.8690795898437,293.6849975585937,293.1499938964844,293.1499938964844,280.3500061035156,36151.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980753481388092,1.0,0.0,0.0,3.6509220600128174,3.650946140289306,8.894026564121305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5930.4462890625,0.0,1535.331787109375,1895.4371337890625,0.0,4135.26953125,0.9055442810058594,1.0,0.0,3.0,1.0,0.0
12147720,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7247619628906,0.8861814141273499,0.4254235327243805,0.3850705027580261,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7245788574219,0.9960427284240724,0.6012296676635742,0.5704071521759033,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7247009277344,0.9143447875976562,0.4668107330799103,0.3273908793926239,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7249450683594,0.8176393508911133,0.3309954106807709,0.3162605762481689,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.72540283203125,0.7180665731430054,0.2209092080593109,1.008389949798584,284.7247009277344,284.95001220703125,300.1860046386719,287.8266906738281,298.17498779296875,297.2513122558594,284.7235412597656,1.0,0.5872183442115784,0.42185178399086,0.42185178399086,1.0,1.0,-3.131007194519043,0.9869478940963744,2.144059181213379,0.2823211550712585,0.8956810832023621,0.8956810832023621,0.0,153.9822235107422,157.0,43307.21875,0.0,2570.523681640625,1.0,280.3582458496094,283.1995544433594,290.8730163574219,293.6553649902344,293.1499938964844,293.1499938964844,280.6499938964844,36230.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9836231470108032,1.0,0.0,0.0,3.646336793899536,3.6463606357574463,8.871699606061156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5546.94189453125,0.0,1530.822021484375,1895.4371337890625,0.0,4160.13720703125,0.904601514339447,1.0,0.0,3.0,1.0,0.0
12147780,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8804454803466797,0.4247451722621918,0.3840519785881042,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.9914274215698242,0.6007449626922607,0.5693260431289673,297.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.9110368490219116,0.4703743457794189,0.3296030163764953,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.813564121723175,0.3314330577850342,0.3164792060852051,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7141820192337036,0.2209293693304062,1.0080037117004397,284.9082946777344,284.95001220703125,300.1700134277344,287.8939819335937,298.1659545898437,297.24969482421875,284.9100341796875,1.0,0.5893172025680542,0.420606255531311,0.420606255531311,1.0,1.0,-3.1309287548065186,0.9837430715560912,2.1471855640411377,0.2789198458194732,0.8966004848480225,0.8966004848480225,0.0,156.96136474609375,160.0,42420.86328125,0.0,2586.3154296875,1.0,280.6421203613281,283.422607421875,290.84405517578125,293.5018615722656,293.1499938964844,293.1499938964844,280.95001220703125,36100.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692978262901306,1.0,0.0,0.0,3.641716241836548,3.641740083694458,8.849229971019668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5428.189453125,0.0,1524.7235107421875,1895.4371337890625,0.0,4035.020751953125,0.903508186340332,1.0,0.0,3.0,1.0,0.0
12147840,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8804454803466797,0.4247451722621918,0.3840519785881042,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.9914274215698242,0.6007449626922607,0.5693260431289673,297.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.9110368490219116,0.4703743457794189,0.3296030163764953,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.813564121723175,0.3314330577850342,0.3164792060852051,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7141820192337036,0.2209293693304062,1.0080037117004397,284.9082946777344,284.95001220703125,300.1700134277344,287.8939819335937,298.1659545898437,297.24969482421875,284.9100341796875,1.0,0.5893172025680542,0.420606255531311,0.420606255531311,1.0,1.0,-3.1309287548065186,0.9837430715560912,2.1471855640411377,0.2789198458194732,0.8966004848480225,0.8966004848480225,0.0,156.96136474609375,160.0,42420.86328125,0.0,2586.3154296875,1.0,280.6421203613281,283.422607421875,290.84405517578125,293.5018615722656,293.1499938964844,293.1499938964844,280.95001220703125,36100.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692978262901306,1.0,0.0,0.0,3.641716241836548,3.641740083694458,8.849229971019668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5428.189453125,0.0,1524.7235107421875,1895.4371337890625,0.0,4035.020751953125,0.903508186340332,1.0,0.0,3.0,1.0,0.0
12147900,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8784193396568298,0.4249981939792633,0.3841364085674286,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.9897553324699402,0.6013547778129578,0.5696777105331421,297.4249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.9102121591567992,0.4726840257644653,0.3311080634593963,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.8121445775032043,0.3320611119270324,0.3169825971126556,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.712810218334198,0.2212570905685424,1.0091990232467651,285.0594177246094,284.95001220703125,300.16192626953125,287.9286193847656,298.1656494140625,297.25469970703125,285.0680236816406,1.0,0.5908922553062439,0.4199834764003753,0.4199834764003753,1.0,1.0,-3.1352970600128174,0.9837411046028136,2.1515557765960693,0.2778567373752594,0.8987959027290344,0.8987959027290344,0.0,158.4453125,160.0,41646.23828125,0.0,2602.788330078125,1.0,280.8985290527344,283.6114807128906,290.8393249511719,293.384765625,293.1499938964844,293.1499938964844,280.95001220703125,35977.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582852125167848,1.0,0.0,0.0,3.6424036026000977,3.642427682876587,8.852571227180306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5607.3681640625,0.0,1524.5684814453125,1895.4371337890625,0.0,3937.28515625,0.9036173224449158,1.0,0.0,3.0,1.0,0.0
12147960,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161499023437,0.8768882751464844,0.4255050122737884,0.3845778107643127,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.116455078125,0.9884783029556274,0.6023469567298889,0.57053142786026,297.4331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162414550781,0.9098770022392272,0.4752355217933655,0.3328651785850525,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158447265625,0.8111250996589661,0.3329057097434997,0.3177538216114044,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151428222656,0.711830735206604,0.2217704951763153,1.0114030838012695,285.1162414550781,284.95001220703125,300.15380859375,287.9637451171875,298.16796875,297.26239013671875,285.11822509765625,1.0,0.5927200317382812,0.4196981191635132,0.4196981191635132,1.0,1.0,-3.142539501190185,0.9855921268463136,2.156947374343872,0.2780146300792694,0.9005191326141357,0.9005191326141357,0.0,159.93214416503906,163.0,41647.62890625,0.0,2624.955810546875,1.0,280.941650390625,283.66815185546875,290.8968505859375,293.4844055175781,293.1499938964844,293.1499938964844,280.6499938964844,35872.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952375590801239,1.0,0.0,0.0,3.645726203918457,3.645750045776367,8.868728968991491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6027.46875,0.0,1527.46923828125,1895.4371337890625,0.0,3884.337890625,0.9042548537254332,1.0,0.0,3.0,1.0,0.0
12148020,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.8728860020637512,0.4247575104236603,0.3845189213752746,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.9853047132492064,0.6027659773826599,0.5715283751487732,297.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.9083351492881776,0.4788689315319061,0.3357925713062286,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.808509349822998,0.3336891233921051,0.3188924491405487,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.7094054818153381,0.2222060561180114,1.0148142576217651,284.9541320800781,284.95001220703125,300.1374206542969,288.03515625,298.1619873046875,297.262451171875,284.9532775878906,1.0,0.5956665873527527,0.4191274046897888,0.4191274046897888,1.0,1.0,-3.152670383453369,0.9877933859825134,2.164876937866211,0.2780685126781463,0.8992425799369812,0.8992425799369812,0.0,162.9436798095703,166.0,42701.89453125,0.0,2661.120849609375,1.0,280.6578369140625,283.4584655761719,291.06658935546875,293.7875366210937,293.1499938964844,293.1499938964844,280.95001220703125,35976.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630764722824096,1.0,0.0,0.0,3.647360801696777,3.647384643554688,8.876683637026872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5523.61865234375,0.0,1530.057861328125,1895.4371337890625,0.0,3979.962158203125,0.9046635627746582,1.0,0.0,3.0,1.0,0.0
12148080,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.8728860020637512,0.4247575104236603,0.3845189213752746,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.9853047132492064,0.6027659773826599,0.5715283751487732,297.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.9083351492881776,0.4788689315319061,0.3357925713062286,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.808509349822998,0.3336891233921051,0.3188924491405487,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.7094054818153381,0.2222060561180114,1.0148142576217651,284.9541320800781,284.95001220703125,300.1374206542969,288.03515625,298.1619873046875,297.262451171875,284.9532775878906,1.0,0.5956665873527527,0.4191274046897888,0.4191274046897888,1.0,1.0,-3.152670383453369,0.9877933859825134,2.164876937866211,0.2780685126781463,0.8992425799369812,0.8992425799369812,0.0,162.9436798095703,166.0,42701.89453125,0.0,2661.120849609375,1.0,280.6578369140625,283.4584655761719,291.06658935546875,293.7875366210937,293.1499938964844,293.1499938964844,280.95001220703125,35976.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630764722824096,1.0,0.0,0.0,3.647360801696777,3.647384643554688,8.876683637026872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5523.61865234375,0.0,1530.057861328125,1895.4371337890625,0.0,3979.962158203125,0.9046635627746582,1.0,0.0,3.0,1.0,0.0
12148140,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1398620605469,0.8686857223510742,0.4247298240661621,0.3842063844203949,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14013671875,0.9818023443222046,0.6037485599517822,0.5721714496612549,297.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13995361328125,0.9065812826156616,0.4831243753433227,0.3385573923587799,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396179199219,0.8055683970451355,0.3347306847572326,0.3197642862796783,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.13897705078125,0.7066251635551453,0.2227745354175567,1.0171664953231812,285.13995361328125,284.95001220703125,300.1208190917969,288.107421875,298.1595764160156,297.2677917480469,285.1416931152344,1.0,0.5984318852424622,0.4185566902160644,0.4185566902160644,1.0,1.0,-3.1602585315704346,0.9890790581703186,2.1711795330047607,0.2775018513202667,0.9032719731330872,0.9032719731330872,0.0,165.939453125,169.0,41921.44921875,0.0,2692.360107421875,1.0,280.9421691894531,283.680908203125,291.0691223144531,293.6911315917969,293.1499938964844,293.1499938964844,280.6499938964844,35802.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517616033554076,1.0,0.0,0.0,3.653861999511719,3.653886079788208,8.908356790016114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.7890625,0.0,1535.9884033203125,1895.4371337890625,0.0,3878.818359375,0.9060218334197998,1.0,0.0,3.0,1.0,0.0
12148200,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1398620605469,0.8686857223510742,0.4247298240661621,0.3842063844203949,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14013671875,0.9818023443222046,0.6037485599517822,0.5721714496612549,297.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13995361328125,0.9065812826156616,0.4831243753433227,0.3385573923587799,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396179199219,0.8055683970451355,0.3347306847572326,0.3197642862796783,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.13897705078125,0.7066251635551453,0.2227745354175567,1.0171664953231812,285.13995361328125,284.95001220703125,300.1208190917969,288.107421875,298.1595764160156,297.2677917480469,285.1416931152344,1.0,0.5984318852424622,0.4185566902160644,0.4185566902160644,1.0,1.0,-3.1602585315704346,0.9890790581703186,2.1711795330047607,0.2775018513202667,0.9032719731330872,0.9032719731330872,0.0,165.939453125,169.0,41921.44921875,0.0,2692.360107421875,1.0,280.9421691894531,283.680908203125,291.0691223144531,293.6911315917969,293.1499938964844,293.1499938964844,280.6499938964844,35802.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517616033554076,1.0,0.0,0.0,3.653861999511719,3.653886079788208,8.908356790016114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.7890625,0.0,1535.9884033203125,1895.4371337890625,0.0,3878.818359375,0.9060218334197998,1.0,0.0,3.0,1.0,0.0
12148260,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.8646047115325928,0.4237336814403534,0.3838434815406799,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.9782883524894714,0.6038387417793274,0.5728049278259277,297.4375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.90493643283844,0.4865566194057464,0.341298758983612,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.8027050495147705,0.3352814614772796,0.3206464648246765,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.7039632797241211,0.2230239957571029,1.0196576118469238,284.9742736816406,284.95001220703125,300.10406494140625,288.17974853515625,298.1508178710937,297.2649841308594,284.97332763671875,1.0,0.6010564565658569,0.4177148938179016,0.4177148938179016,1.0,1.0,-3.1679470539093018,0.9896914958953856,2.178255558013916,0.2764872014522552,0.9022346138954164,0.9022346138954164,0.0,168.94981384277344,172.0,42958.0234375,0.0,2724.007568359375,1.0,280.6578063964844,283.4675598144531,291.2133178710937,293.9571533203125,293.1499938964844,293.1499938964844,280.3500061035156,35923.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623851776123048,1.0,0.0,0.0,3.657479286193848,3.657503366470337,8.926003260967263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.19677734375,0.0,1540.93017578125,1895.4371337890625,0.0,3973.818603515625,0.9068884253501892,1.0,0.0,3.0,1.0,0.0
12148320,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.8646047115325928,0.4237336814403534,0.3838434815406799,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.9782883524894714,0.6038387417793274,0.5728049278259277,297.4375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.90493643283844,0.4865566194057464,0.341298758983612,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.8027050495147705,0.3352814614772796,0.3206464648246765,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.7039632797241211,0.2230239957571029,1.0196576118469238,284.9742736816406,284.95001220703125,300.10406494140625,288.17974853515625,298.1508178710937,297.2649841308594,284.97332763671875,1.0,0.6010564565658569,0.4177148938179016,0.4177148938179016,1.0,1.0,-3.1679470539093018,0.9896914958953856,2.178255558013916,0.2764872014522552,0.9022346138954164,0.9022346138954164,0.0,168.94981384277344,172.0,42958.0234375,0.0,2724.007568359375,1.0,280.6578063964844,283.4675598144531,291.2133178710937,293.9571533203125,293.1499938964844,293.1499938964844,280.3500061035156,35923.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623851776123048,1.0,0.0,0.0,3.657479286193848,3.657503366470337,8.926003260967263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.19677734375,0.0,1540.93017578125,1895.4371337890625,0.0,3973.818603515625,0.9068884253501892,1.0,0.0,3.0,1.0,0.0
12148380,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7856750488281,0.8591606020927429,0.4214979112148285,0.382177472114563,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78546142578125,0.9733766317367554,0.6024768352508545,0.5719364285469055,297.42437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7855834960937,0.902001678943634,0.4888668656349182,0.3431436419486999,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.78582763671875,0.7986307740211487,0.3349210917949676,0.3206156194210052,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7862854003906,0.7001010775566101,0.2225434482097625,1.0188326835632324,284.7856140136719,284.95001220703125,300.0871276855469,288.2513427734375,298.1343078613281,297.2516174316406,284.784423828125,1.0,0.6024726033210754,0.4168730676174164,0.4168730676174164,1.0,1.0,-3.166097640991211,0.9868215322494508,2.1792759895324707,0.2740853130817413,0.8984655141830444,0.8984655141830444,0.0,171.9712677001953,175.0,43900.59765625,0.0,2736.62451171875,1.0,280.3581848144531,283.23309326171875,291.29425048828125,294.1159973144531,293.1499938964844,293.1499938964844,280.6499938964844,36132.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742711186408995,1.0,0.0,0.0,3.6532020568847656,3.653226137161255,8.905138315640215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5690.54052734375,0.0,1537.72802734375,1895.4371337890625,0.0,4078.729248046875,0.9060684442520142,1.0,0.0,3.0,1.0,0.0
