time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12148440,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7856750488281,0.8591606020927429,0.4214979112148285,0.382177472114563,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78546142578125,0.9733766317367554,0.6024768352508545,0.5719364285469055,297.42437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7855834960937,0.902001678943634,0.4888668656349182,0.3431436419486999,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.78582763671875,0.7986307740211487,0.3349210917949676,0.3206156194210052,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7862854003906,0.7001010775566101,0.2225434482097625,1.0188326835632324,284.7856140136719,284.95001220703125,300.0871276855469,288.2513427734375,298.1343078613281,297.2516174316406,284.784423828125,1.0,0.6024726033210754,0.4168730676174164,0.4168730676174164,1.0,1.0,-3.166097640991211,0.9868215322494508,2.1792759895324707,0.2740853130817413,0.8984655141830444,0.8984655141830444,0.0,171.9712677001953,175.0,43900.59765625,0.0,2736.62451171875,1.0,280.3581848144531,283.23309326171875,291.29425048828125,294.1159973144531,293.1499938964844,293.1499938964844,280.6499938964844,36132.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742711186408995,1.0,0.0,0.0,3.6532020568847656,3.653226137161255,8.905138315640215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5690.54052734375,0.0,1537.72802734375,1895.4371337890625,0.0,4078.729248046875,0.9060684442520142,1.0,0.0,3.0,1.0,0.0
12148500,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.856490433216095,0.4208829998970032,0.3813568353652954,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.970812201499939,0.6021942496299744,0.5714167356491089,297.4228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.9005556702613831,0.4904526770114898,0.3440623879432678,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.7965369820594788,0.3349373936653137,0.3205170333385467,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.6980647444725037,0.2223995774984359,1.017946720123291,284.91705322265625,284.95001220703125,300.0785827636719,288.2865905761719,298.12896728515625,297.2491760253906,284.9248046875,1.0,0.6031563878059387,0.4164521694183349,0.4164521694183349,1.0,1.0,-3.164400100708008,0.985115110874176,2.179285049438477,0.2726558446884155,0.899501383304596,0.899501383304596,0.0,173.47064208984375,175.0,43078.1640625,0.0,2741.31982421875,1.0,280.6014099121094,283.4026184082031,291.24676513671875,293.92169189453125,293.1499938964844,293.1499938964844,280.6499938964844,36073.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659713506698608,1.0,0.0,0.0,3.6515727043151855,3.651596546173096,8.897196153156983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5845.708984375,0.0,1535.47021484375,1895.4371337890625,0.0,4005.6328125,0.9057199358940125,1.0,0.0,3.0,1.0,0.0
12148560,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678039550781,0.8545644879341125,0.4208386838436126,0.3811779320240021,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.9688526391983032,0.6025083661079407,0.5715459585189819,297.4266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.8997863531112671,0.4925517737865448,0.3454221785068512,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.795012891292572,0.3353151082992553,0.320790022611618,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.6965488195419312,0.2225240468978881,1.0182629823684692,284.9678649902344,284.95001220703125,300.07000732421875,288.3214111328125,298.127685546875,297.2520751953125,284.96954345703125,1.0,0.6043424606323242,0.4161319434642792,0.4161319434642792,1.0,1.0,-3.1666762828826904,0.9850908517837524,2.1815855503082275,0.2720060348510742,0.9001710414886475,0.9001710414886475,0.0,174.957763671875,178.0,43022.6328125,0.0,2753.950439453125,1.0,280.6423034667969,283.45440673828125,291.2725524902344,293.97100830078125,293.1499938964844,293.1499938964844,280.3500061035156,36005.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601870179176332,1.0,0.0,0.0,3.652133703231812,3.652157783508301,8.899930890038377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.88134765625,0.0,1535.5880126953125,1895.4371337890625,0.0,3954.252685546875,0.9057713150978088,1.0,0.0,3.0,1.0,0.0
12148620,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.80206298828125,0.8504949808120728,0.4195002615451813,0.3804686963558197,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8019104003906,0.9647191166877748,0.6020087599754333,0.5715696215629578,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.802001953125,0.8980339169502258,0.495664119720459,0.3479174077510834,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8022155761719,0.791904628276825,0.3354678153991699,0.3212581872940063,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8025817871094,0.6935222148895264,0.2223970890045166,1.0189032554626465,284.8020324707031,284.95001220703125,300.0526733398437,288.38922119140625,298.1181335449219,297.2479858398437,284.8011474609375,1.0,0.6064236760139465,0.4154914617538452,0.4154914617538452,1.0,1.0,-3.170194149017334,0.9846785068511964,2.1855156421661377,0.2708666324615478,0.8968322277069092,0.8968322277069092,0.0,177.96124267578125,181.0,43995.8203125,0.0,2777.30419921875,1.0,280.3578186035156,283.2431945800781,291.4110717773437,294.2234191894531,293.1499938964844,293.1499938964844,280.6499938964844,36157.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682496786117554,1.0,0.0,0.0,3.647082090377808,3.647106170654297,8.875327353052853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.89599609375,0.0,1531.0989990234375,1895.4371337890625,0.0,4025.77392578125,0.9047219157218932,1.0,0.0,3.0,1.0,0.0
12148680,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.80206298828125,0.8504949808120728,0.4195002615451813,0.3804686963558197,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8019104003906,0.9647191166877748,0.6020087599754333,0.5715696215629578,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.802001953125,0.8980339169502258,0.495664119720459,0.3479174077510834,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8022155761719,0.791904628276825,0.3354678153991699,0.3212581872940063,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8025817871094,0.6935222148895264,0.2223970890045166,1.0189032554626465,284.8020324707031,284.95001220703125,300.0526733398437,288.38922119140625,298.1181335449219,297.2479858398437,284.8011474609375,1.0,0.6064236760139465,0.4154914617538452,0.4154914617538452,1.0,1.0,-3.170194149017334,0.9846785068511964,2.1855156421661377,0.2708666324615478,0.8968322277069092,0.8968322277069092,0.0,177.96124267578125,181.0,43995.8203125,0.0,2777.30419921875,1.0,280.3578186035156,283.2431945800781,291.4110717773437,294.2234191894531,293.1499938964844,293.1499938964844,280.6499938964844,36157.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682496786117554,1.0,0.0,0.0,3.647082090377808,3.647106170654297,8.875327353052853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.89599609375,0.0,1531.0989990234375,1895.4371337890625,0.0,4025.77392578125,0.9047219157218932,1.0,0.0,3.0,1.0,0.0
12148740,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8466223478317261,0.4191440343856811,0.3798312842845917,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.9605893492698668,0.6023761630058289,0.5715906023979187,297.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.8964337110519409,0.4996883869171142,0.350483775138855,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.7888939380645752,0.3361154794692993,0.3217203617095947,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.690563976764679,0.2225982099771499,1.0194518566131592,284.98736572265625,284.95001220703125,300.0351867675781,288.4539794921875,298.11431884765625,297.2520751953125,284.9891662597656,1.0,0.6086459755897522,0.4148509800434112,0.4148509800434112,1.0,1.0,-3.1737420558929443,0.9842878580093384,2.1894543170928955,0.2694925665855407,0.8988221883773804,0.8988221883773804,0.0,180.950912475586,184.0,43148.4921875,0.0,2800.712158203125,1.0,280.6421203613281,283.4670715332031,291.4084777832031,294.1126403808594,293.1499938964844,293.1499938964844,280.95001220703125,36004.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553513526916504,1.0,0.0,0.0,3.646034002304077,3.6460580825805664,8.870227361512661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5615.7783203125,0.0,1528.7969970703125,1895.4371337890625,0.0,3911.040771484375,0.9044092893600464,1.0,0.0,3.0,1.0,0.0
12148800,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8466223478317261,0.4191440343856811,0.3798312842845917,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.9605893492698668,0.6023761630058289,0.5715906023979187,297.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.8964337110519409,0.4996883869171142,0.350483775138855,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.7888939380645752,0.3361154794692993,0.3217203617095947,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.690563976764679,0.2225982099771499,1.0194518566131592,284.98736572265625,284.95001220703125,300.0351867675781,288.4539794921875,298.11431884765625,297.2520751953125,284.9891662597656,1.0,0.6086459755897522,0.4148509800434112,0.4148509800434112,1.0,1.0,-3.1737420558929443,0.9842878580093384,2.1894543170928955,0.2694925665855407,0.8988221883773804,0.8988221883773804,0.0,180.950912475586,184.0,43148.4921875,0.0,2800.712158203125,1.0,280.6421203613281,283.4670715332031,291.4084777832031,294.1126403808594,293.1499938964844,293.1499938964844,280.95001220703125,36004.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553513526916504,1.0,0.0,0.0,3.646034002304077,3.6460580825805664,8.870227361512661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5615.7783203125,0.0,1528.7969970703125,1895.4371337890625,0.0,3911.040771484375,0.9044092893600464,1.0,0.0,3.0,1.0,0.0
12148860,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632080078125,0.8449550867080688,0.4196445345878601,0.3801196217536926,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1640930175781,0.9587165117263794,0.6034106016159058,0.572368860244751,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1636962890625,0.8961793780326843,0.5029608011245728,0.3526328504085541,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1624755859375,0.7876654863357544,0.3370401263236999,0.3224913775920868,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.16046142578125,0.689357340335846,0.2231312692165374,1.0215249061584473,285.1635437011719,284.95001220703125,300.0238952636719,288.4935302734375,298.116455078125,297.2611694335937,285.1689147949219,1.0,0.6106956601142883,0.4144120216369629,0.4144120216369629,1.0,1.0,-3.181021213531494,0.9857634902000428,2.195257663726806,0.2692278325557709,0.9022566676139832,0.9022566676139832,0.0,182.8574981689453,184.0,42362.54296875,0.0,2825.920166015625,1.0,280.91925048828125,283.6810607910156,291.4166259765625,294.0273132324219,293.1499938964844,293.1499938964844,280.95001220703125,35835.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436856508255004,1.0,0.0,0.0,3.650099277496338,3.650123119354248,8.89001796622324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5833.21484375,0.0,1532.0484619140625,1895.4371337890625,0.0,3805.903564453125,0.905229151248932,1.0,0.0,3.0,1.0,0.0
12148920,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19451904296875,0.8442685604095459,0.4200294911861419,0.3804967999458313,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19482421875,0.9579268097877502,0.6041368842124939,0.5730621218681335,297.4452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1946716308594,0.8962825536727905,0.5049116611480713,0.3540043830871582,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942443847656,0.7872099876403809,0.3376673460006714,0.3230913579463959,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1935729980469,0.6889203786849976,0.2235306203365326,1.0233319997787476,285.1946105957031,284.95001220703125,300.0174865722656,288.5150146484375,298.118408203125,297.2673034667969,285.1965637207031,1.0,0.6120505928993225,0.4141650795936584,0.4141650795936584,1.0,1.0,-3.186849594116211,0.98721045255661,2.199639320373535,0.2693305313587188,0.9037836194038392,0.9037836194038392,0.0,183.929916381836,187.0,42394.25390625,0.0,2843.705810546875,1.0,280.9417724609375,283.7110900878906,291.4601135253906,294.1017761230469,293.1499938964844,293.1499938964844,280.6499938964844,35769.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941067636013031,1.0,0.0,0.0,3.653921127319336,3.653944969177246,8.908643849281361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6230.9521484375,0.0,1535.8062744140625,1895.4371337890625,0.0,3782.148193359375,0.9060171842575072,1.0,0.0,3.0,1.0,0.0
12148980,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.8414047360420227,0.4193673729896545,0.38051638007164,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.9548123478889464,0.6044517159461975,0.5740054249763489,297.4463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.8956621885299683,0.508787214756012,0.3571185767650604,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.7852688431739807,0.3384504318237304,0.3242455422878265,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.687142014503479,0.2239975333213806,1.0269417762756348,285.0316467285156,284.95001220703125,299.9996337890625,288.5715026855469,298.1124572753906,297.2683410644531,285.0307312011719,1.0,0.6149874925613403,0.413479208946228,0.413479208946228,1.0,1.0,-3.19749402999878,0.9892095923423768,2.208284378051758,0.2690693438053131,0.9035335779190063,0.9035335779190063,0.0,186.9436950683593,190.0,43473.890625,0.0,2882.0859375,1.0,280.65777587890625,283.49957275390625,291.6119689941406,294.3920288085937,293.1499938964844,293.1499938964844,280.3500061035156,35865.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536124467849731,1.0,0.0,0.0,3.659670829772949,3.65969491004944,8.936703466133622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.16943359375,0.0,1542.9444580078125,1895.4371337890625,0.0,3895.447021484375,0.907341480255127,1.0,0.0,3.0,1.0,0.0
12149040,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.8414047360420227,0.4193673729896545,0.38051638007164,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.9548123478889464,0.6044517159461975,0.5740054249763489,297.4463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.8956621885299683,0.508787214756012,0.3571185767650604,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.7852688431739807,0.3384504318237304,0.3242455422878265,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.687142014503479,0.2239975333213806,1.0269417762756348,285.0316467285156,284.95001220703125,299.9996337890625,288.5715026855469,298.1124572753906,297.2683410644531,285.0307312011719,1.0,0.6149874925613403,0.413479208946228,0.413479208946228,1.0,1.0,-3.19749402999878,0.9892095923423768,2.208284378051758,0.2690693438053131,0.9035335779190063,0.9035335779190063,0.0,186.9436950683593,190.0,43473.890625,0.0,2882.0859375,1.0,280.65777587890625,283.49957275390625,291.6119689941406,294.3920288085937,293.1499938964844,293.1499938964844,280.3500061035156,35865.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536124467849731,1.0,0.0,0.0,3.659670829772949,3.65969491004944,8.936703466133622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.16943359375,0.0,1542.9444580078125,1895.4371337890625,0.0,3895.447021484375,0.907341480255127,1.0,0.0,3.0,1.0,0.0
12149100,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8394022583961487,0.4184564352035522,0.3799420893192291,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.9526031017303468,0.6039330959320068,0.5738027691841125,297.4415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8947912454605103,0.5101946592330933,0.3582687079906463,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.7837890386581421,0.3384239375591278,0.3244189321994781,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.6857563853263855,0.2239077389240265,1.027334690093994,284.8941345214844,284.95001220703125,299.9906311035156,288.59783935546875,298.1056213378906,297.2635498046875,284.8869934082031,1.0,0.6159330010414124,0.4131362736225128,0.4131362736225128,1.0,1.0,-3.198629140853882,0.9887040257453918,2.2099251747131348,0.2683480083942413,0.90182226896286,0.90182226896286,0.0,188.45559692382807,190.0,44433.5078125,0.0,2892.69189453125,1.0,280.40093994140625,283.3207092285156,291.674560546875,294.5777282714844,293.1499938964844,293.1499938964844,280.3500061035156,35968.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632288217544556,1.0,0.0,0.0,3.660075426101685,3.660099506378174,8.938678774939035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6236.57861328125,0.0,1544.1700439453125,1895.4371337890625,0.0,3981.3154296875,0.907464861869812,1.0,0.0,3.0,1.0,0.0
12149160,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.8370745778083801,0.4173212945461273,0.3790320456027984,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504943847656,0.9499777555465698,0.603106677532196,0.5731793642044067,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505554199219,0.8935872316360474,0.5113888382911682,0.3591748476028442,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.7819879651069641,0.3381888568401336,0.32432621717453,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512268066406,0.6840384602546692,0.2236369103193283,1.0267226696014404,284.8506164550781,284.95001220703125,299.9815673828125,288.622802734375,298.0971374511719,297.2567138671875,284.8495178222656,1.0,0.6165462136268616,0.4127229750156402,0.4127229750156402,1.0,1.0,-3.1970314979553223,0.9870440363883972,2.2099874019622803,0.2670677006244659,0.9006806015968323,0.9006806015968323,0.0,189.9680938720703,193.0,44578.28515625,0.0,2897.632080078125,1.0,280.35821533203125,283.2732238769531,291.6771545410156,294.5474853515625,293.1499938964844,293.1499938964844,280.04998779296875,36052.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678486585617064,1.0,0.0,0.0,3.658290147781372,3.658314228057861,8.929961268222542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6555.40087890625,0.0,1542.8072509765625,1895.4371337890625,0.0,4022.23291015625,0.907153844833374,1.0,0.0,3.0,1.0,0.0
12149220,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6697692871094,0.8322073817253113,0.4147436916828155,0.3769532144069671,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6695556640625,0.9442627429962158,0.6009708642959595,0.5714669823646545,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6696472167969,0.8909183144569397,0.5134599208831787,0.3607821762561798,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.669921875,0.7780517339706421,0.3373698890209198,0.3237988948822021,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6703491210937,0.6801862120628357,0.2227684706449508,1.0239568948745728,284.669677734375,284.95001220703125,299.9633483886719,288.6681213378906,298.078857421875,297.2414855957031,284.66851806640625,1.0,0.6173558235168457,0.4118963778018951,0.4118963778018951,1.0,1.0,-3.19045090675354,0.9824908375740052,2.20796012878418,0.2639889121055603,0.8954285383224487,0.8954285383224487,0.0,192.9833984375,196.0,45639.2734375,0.0,2900.416748046875,1.0,280.0582275390625,283.0506286621094,291.71435546875,294.6576232910156,293.1499938964844,293.1499938964844,280.3500061035156,36284.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979747474193573,1.0,0.0,0.0,3.648349046707153,3.6483731269836426,8.881494295565062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5946.25927734375,0.0,1533.4630126953125,1895.4371337890625,0.0,4126.5283203125,0.9050863981246948,1.0,0.0,3.0,1.0,0.0
12149280,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6697692871094,0.8322073817253113,0.4147436916828155,0.3769532144069671,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6695556640625,0.9442627429962158,0.6009708642959595,0.5714669823646545,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6696472167969,0.8909183144569397,0.5134599208831787,0.3607821762561798,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.669921875,0.7780517339706421,0.3373698890209198,0.3237988948822021,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6703491210937,0.6801862120628357,0.2227684706449508,1.0239568948745728,284.669677734375,284.95001220703125,299.9633483886719,288.6681213378906,298.078857421875,297.2414855957031,284.66851806640625,1.0,0.6173558235168457,0.4118963778018951,0.4118963778018951,1.0,1.0,-3.19045090675354,0.9824908375740052,2.20796012878418,0.2639889121055603,0.8954285383224487,0.8954285383224487,0.0,192.9833984375,196.0,45639.2734375,0.0,2900.416748046875,1.0,280.0582275390625,283.0506286621094,291.71435546875,294.6576232910156,293.1499938964844,293.1499938964844,280.3500061035156,36284.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979747474193573,1.0,0.0,0.0,3.648349046707153,3.6483731269836426,8.881494295565062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5946.25927734375,0.0,1533.4630126953125,1895.4371337890625,0.0,4126.5283203125,0.9050863981246948,1.0,0.0,3.0,1.0,0.0
12149340,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418273925781,0.828262984752655,0.4138420224189758,0.3757470548152923,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420715332031,0.9393368363380432,0.6004111170768738,0.5705145001411438,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84197998046875,0.8891135454177856,0.5171020030975342,0.3630139827728271,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84161376953125,0.7747520208358765,0.3374383747577667,0.3236556947231293,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8410339355469,0.6768411993980408,0.2224735468626022,1.022097945213318,284.8419189453125,284.95001220703125,299.9449157714844,288.706787109375,298.0713806152344,297.2415466308594,284.843505859375,1.0,0.6188256144523621,0.4110698103904724,0.4110698103904724,1.0,1.0,-3.1881165504455566,0.9794731736183168,2.2086434364318848,0.2612572014331817,0.8953763246536255,0.8953763246536255,0.0,195.96641540527344,199.0,44561.2421875,0.0,2911.83251953125,1.0,280.3421325683594,283.263916015625,291.6626892089844,294.4716186523437,293.1499938964844,293.1499938964844,280.6499938964844,36180.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666956663131714,1.0,0.0,0.0,3.640836954116821,3.640861034393311,8.844957619658089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5803.9873046875,0.0,1524.343017578125,1895.4371337890625,0.0,4012.0419921875,0.9033644199371338,1.0,0.0,3.0,1.0,0.0
12149400,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418273925781,0.828262984752655,0.4138420224189758,0.3757470548152923,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420715332031,0.9393368363380432,0.6004111170768738,0.5705145001411438,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84197998046875,0.8891135454177856,0.5171020030975342,0.3630139827728271,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84161376953125,0.7747520208358765,0.3374383747577667,0.3236556947231293,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8410339355469,0.6768411993980408,0.2224735468626022,1.022097945213318,284.8419189453125,284.95001220703125,299.9449157714844,288.706787109375,298.0713806152344,297.2415466308594,284.843505859375,1.0,0.6188256144523621,0.4110698103904724,0.4110698103904724,1.0,1.0,-3.1881165504455566,0.9794731736183168,2.2086434364318848,0.2612572014331817,0.8953763246536255,0.8953763246536255,0.0,195.96641540527344,199.0,44561.2421875,0.0,2911.83251953125,1.0,280.3421325683594,283.263916015625,291.6626892089844,294.4716186523437,293.1499938964844,293.1499938964844,280.6499938964844,36180.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666956663131714,1.0,0.0,0.0,3.640836954116821,3.640861034393311,8.844957619658089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5803.9873046875,0.0,1524.343017578125,1895.4371337890625,0.0,4012.0419921875,0.9033644199371338,1.0,0.0,3.0,1.0,0.0
12149460,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.8259135484695435,0.4143340587615967,0.3760465085506439,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.936248540878296,0.6014760732650757,0.57130366563797,297.4378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.8888965845108032,0.5221280455589294,0.3663801252841949,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.772921621799469,0.3385724127292633,0.3246112167835235,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.6749718189239502,0.2230458706617355,1.0242711305618286,285.03759765625,284.95001220703125,299.9263000488281,288.738037109375,298.0741271972656,297.2547302246094,285.0394287109375,1.0,0.6216885447502136,0.410582423210144,0.410582423210144,1.0,1.0,-3.1972246170043945,0.9814091324806212,2.215815544128418,0.2609847784042358,0.8981495499610901,0.8981495499610901,0.0,198.9413146972656,202.0,43579.0,0.0,2947.044921875,1.0,280.64166259765625,283.4985046386719,291.67987060546875,294.4090270996094,293.1499938964844,293.1499938964844,280.95001220703125,35973.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517034292221068,1.0,0.0,0.0,3.641132354736328,3.6411561965942383,8.846392915984325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5711.4482421875,0.0,1523.1300048828125,1895.4371337890625,0.0,3878.295166015625,0.9032957553863524,1.0,0.0,3.0,1.0,0.0
12149520,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.8259135484695435,0.4143340587615967,0.3760465085506439,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.936248540878296,0.6014760732650757,0.57130366563797,297.4378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.8888965845108032,0.5221280455589294,0.3663801252841949,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.772921621799469,0.3385724127292633,0.3246112167835235,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.6749718189239502,0.2230458706617355,1.0242711305618286,285.03759765625,284.95001220703125,299.9263000488281,288.738037109375,298.0741271972656,297.2547302246094,285.0394287109375,1.0,0.6216885447502136,0.410582423210144,0.410582423210144,1.0,1.0,-3.1972246170043945,0.9814091324806212,2.215815544128418,0.2609847784042358,0.8981495499610901,0.8981495499610901,0.0,198.9413146972656,202.0,43579.0,0.0,2947.044921875,1.0,280.64166259765625,283.4985046386719,291.67987060546875,294.4090270996094,293.1499938964844,293.1499938964844,280.95001220703125,35973.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517034292221068,1.0,0.0,0.0,3.641132354736328,3.6411561965942383,8.846392915984325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5711.4482421875,0.0,1523.1300048828125,1895.4371337890625,0.0,3878.295166015625,0.9032957553863524,1.0,0.0,3.0,1.0,0.0
12149580,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2409362792969,0.8243330717086792,0.4154559373855591,0.3770116865634918,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2412414550781,0.9341627955436708,0.6033689379692078,0.5729967355728149,297.4584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2411499023437,0.8894824385643005,0.527852475643158,0.3703017234802246,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2406921386719,0.7719315886497498,0.3403145968914032,0.3262142837047577,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2400207519531,0.6740385890007019,0.2241790145635604,1.0292060375213623,285.2410583496094,284.95001220703125,299.9075012207031,288.76123046875,298.08087158203125,297.2733764648437,285.242919921875,1.0,0.6253539323806763,0.4100950360298157,0.4100950360298157,1.0,1.0,-3.21299147605896,0.9857344627380372,2.227257013320923,0.2616668939590454,0.9036961793899536,0.9036961793899536,0.0,201.9248046875,205.0,42785.9921875,0.0,2996.54296875,1.0,280.9416809082031,283.7391662597656,291.7142944335937,294.3896179199219,293.1499938964844,293.1499938964844,280.6499938964844,35721.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939478039741516,1.0,0.0,0.0,3.650789499282837,3.650813579559326,8.893380822883046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.4267578125,0.0,1531.9639892578125,1895.4371337890625,0.0,3767.697509765625,0.9052850604057312,1.0,0.0,3.0,1.0,0.0
12149640,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2409362792969,0.8243330717086792,0.4154559373855591,0.3770116865634918,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2412414550781,0.9341627955436708,0.6033689379692078,0.5729967355728149,297.4584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2411499023437,0.8894824385643005,0.527852475643158,0.3703017234802246,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2406921386719,0.7719315886497498,0.3403145968914032,0.3262142837047577,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2400207519531,0.6740385890007019,0.2241790145635604,1.0292060375213623,285.2410583496094,284.95001220703125,299.9075012207031,288.76123046875,298.08087158203125,297.2733764648437,285.242919921875,1.0,0.6253539323806763,0.4100950360298157,0.4100950360298157,1.0,1.0,-3.21299147605896,0.9857344627380372,2.227257013320923,0.2616668939590454,0.9036961793899536,0.9036961793899536,0.0,201.9248046875,205.0,42785.9921875,0.0,2996.54296875,1.0,280.9416809082031,283.7391662597656,291.7142944335937,294.3896179199219,293.1499938964844,293.1499938964844,280.6499938964844,35721.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939478039741516,1.0,0.0,0.0,3.650789499282837,3.650813579559326,8.893380822883046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.4267578125,0.0,1531.9639892578125,1895.4371337890625,0.0,3767.697509765625,0.9052850604057312,1.0,0.0,3.0,1.0,0.0
12149700,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201171875,0.8234923481941223,0.415462851524353,0.3773976564407348,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1189880371094,0.933111011981964,0.6038100719451904,0.5737979412078857,297.46246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11932373046875,0.8897404074668884,0.5302109718322754,0.3722127079963684,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1209411621094,0.7714612483978271,0.3409262299537658,0.3270286321640014,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1235046386719,0.6736432313919067,0.2246054410934448,1.0319254398345947,285.11962890625,284.95001220703125,299.8980407714844,288.7695617675781,298.0805053710937,297.27740478515625,285.1132507324219,1.0,0.6271252036094666,0.4098513722419739,0.4098513722419739,1.0,1.0,-3.220973253250122,0.9879181385040284,2.233054876327514,0.2621305286884308,0.9036681056022644,0.9036681056022644,0.0,203.42755126953125,205.0,43747.390625,0.0,3021.7158203125,1.0,280.6985168457031,283.5757141113281,291.810302734375,294.642578125,293.1499938964844,293.1499938964844,280.6499938964844,35760.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481501579284668,1.0,0.0,0.0,3.6556146144866943,3.655638694763184,8.916904334910214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6182.3486328125,0.0,1537.6280517578125,1895.4371337890625,0.0,3846.2822265625,0.9063366055488586,1.0,0.0,3.0,1.0,0.0
12149760,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.822045624256134,0.4149038195610046,0.3771382570266723,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.9313867688179016,0.603623628616333,0.5739088654518127,297.4609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.8894087672233582,0.5320422053337097,0.3736543357372284,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801086425781,0.7705042958259583,0.3411545753479004,0.3274427652359009,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.6727944612503052,0.2247470766305923,1.0333462953567505,285.0799255371094,284.95001220703125,299.8885192871094,288.7756042480469,298.0755615234375,297.275634765625,285.0789794921875,1.0,0.6283751130104065,0.4094070494174957,0.4094070494174957,1.0,1.0,-3.22474217414856,0.9880928993225098,2.23664927482605,0.2615372538566589,0.9040969610214232,0.9040969610214232,0.0,204.9416961669922,208.0,43941.5625,0.0,3038.071044921875,1.0,280.6578369140625,283.53094482421875,291.82733154296875,294.6481628417969,293.1499938964844,293.1499938964844,280.3500061035156,35806.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543392658233644,1.0,0.0,0.0,3.658701181411743,3.658725261688232,8.931968409342517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6506.81005859375,0.0,1541.4169921875,1895.4371337890625,0.0,3901.96826171875,0.907084822654724,1.0,0.0,3.0,1.0,0.0
12149820,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8182979822158813,0.4129551649093628,0.3757473826408386,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9268711805343628,0.6021710634231567,0.5729944705963135,297.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8879196643829346,0.5349060893058777,0.3759000897407532,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7677730917930603,0.3408989310264587,0.3275406062602997,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.6702420115470886,0.2244404405355453,1.0334184169769287,284.8981018066406,284.95001220703125,299.8693542480469,288.7804870605469,298.06011962890625,297.2646179199219,284.8968200683594,1.0,0.6299775242805481,0.4085184335708618,0.4085184335708618,1.0,1.0,-3.2248849868774414,0.9857420325279236,2.239142894744873,0.2592304646968841,0.9018926024436952,0.9018926024436952,0.0,207.96714782714844,211.0,45086.49609375,0.0,3055.03271484375,1.0,280.358154296875,283.3055114746094,291.8470764160156,294.7636413574219,293.1499938964844,293.1499938964844,280.04998779296875,35986.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710350036621094,1.0,0.0,0.0,3.659830093383789,3.6598541736602783,8.937481084103638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6641.3623046875,0.0,1544.029052734375,1895.4371337890625,0.0,4050.319580078125,0.9074523448944092,1.0,0.0,3.0,1.0,0.0
12149880,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8182979822158813,0.4129551649093628,0.3757473826408386,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9268711805343628,0.6021710634231567,0.5729944705963135,297.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8879196643829346,0.5349060893058777,0.3759000897407532,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7677730917930603,0.3408989310264587,0.3275406062602997,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.6702420115470886,0.2244404405355453,1.0334184169769287,284.8981018066406,284.95001220703125,299.8693542480469,288.7804870605469,298.06011962890625,297.2646179199219,284.8968200683594,1.0,0.6299775242805481,0.4085184335708618,0.4085184335708618,1.0,1.0,-3.2248849868774414,0.9857420325279236,2.239142894744873,0.2592304646968841,0.9018926024436952,0.9018926024436952,0.0,207.96714782714844,211.0,45086.49609375,0.0,3055.03271484375,1.0,280.358154296875,283.3055114746094,291.8470764160156,294.7636413574219,293.1499938964844,293.1499938964844,280.04998779296875,35986.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710350036621094,1.0,0.0,0.0,3.659830093383789,3.6598541736602783,8.937481084103638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6641.3623046875,0.0,1544.029052734375,1895.4371337890625,0.0,4050.319580078125,0.9074523448944092,1.0,0.0,3.0,1.0,0.0
12149940,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7109680175781,0.8138741254806519,0.4104089438915252,0.3737097382545471,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7107238769531,0.9215197563171388,0.5998491048812866,0.5711246728897095,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7107849121094,0.8858033418655396,0.5371670722961426,0.3776493668556213,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7111511230469,0.7643635869026184,0.3400238454341888,0.326974093914032,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.711669921875,0.6669130325317383,0.2235714942216873,1.03070867061615,284.7108764648437,284.95001220703125,299.8500061035156,288.7751159667969,298.0413818359375,297.24932861328125,284.7094421386719,1.0,0.6307711601257324,0.4076298177242279,0.4076298177242279,1.0,1.0,-3.218356132507324,0.9810248613357544,2.23733139038086,0.2559956312179565,0.897148609161377,0.897148609161377,0.0,210.98370361328125,214.0,46107.4921875,0.0,3057.673095703125,1.0,280.0581970214844,283.0783996582031,291.8319091796875,294.8203430175781,293.1499938964844,293.1499938964844,280.3500061035156,36218.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9850252270698548,1.0,0.0,0.0,3.652366399765015,3.652390480041504,8.901065484678838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6009.6953125,0.0,1537.441650390625,1895.4371337890625,0.0,4172.24951171875,0.9059381484985352,1.0,0.0,3.0,1.0,0.0
12150000,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7109680175781,0.8138741254806519,0.4104089438915252,0.3737097382545471,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7107238769531,0.9215197563171388,0.5998491048812866,0.5711246728897095,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7107849121094,0.8858033418655396,0.5371670722961426,0.3776493668556213,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7111511230469,0.7643635869026184,0.3400238454341888,0.326974093914032,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.711669921875,0.6669130325317383,0.2235714942216873,1.03070867061615,284.7108764648437,284.95001220703125,299.8500061035156,288.7751159667969,298.0413818359375,297.24932861328125,284.7094421386719,1.0,0.6307711601257324,0.4076298177242279,0.4076298177242279,1.0,1.0,-3.218356132507324,0.9810248613357544,2.23733139038086,0.2559956312179565,0.897148609161377,0.897148609161377,0.0,210.98370361328125,214.0,46107.4921875,0.0,3057.673095703125,1.0,280.0581970214844,283.0783996582031,291.8319091796875,294.8203430175781,293.1499938964844,293.1499938964844,280.3500061035156,36218.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9850252270698548,1.0,0.0,0.0,3.652366399765015,3.652390480041504,8.901065484678838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6009.6953125,0.0,1537.441650390625,1895.4371337890625,0.0,4172.24951171875,0.9059381484985352,1.0,0.0,3.0,1.0,0.0
12150060,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.8109960556030273,0.4095779061317444,0.3726071417331695,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.9180099964141846,0.5990897417068481,0.5700434446334839,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.8846145868301392,0.5397824645042419,0.3791835606098175,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.7621095180511475,0.339892566204071,0.3266709148883819,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.6646364331245422,0.2232433259487152,1.028799057006836,284.85992431640625,284.95001220703125,299.8359680175781,288.76715087890625,298.0350036621094,297.24774169921875,284.86309814453125,1.0,0.631598174571991,0.4072268009185791,0.4072268009185791,1.0,1.0,-3.214902639389038,0.9786946773529052,2.236207962036133,0.2542657256126404,0.8975889086723328,0.8975889086723328,0.0,213.1353759765625,214.0,45013.7890625,0.0,3062.124267578125,1.0,280.3282165527344,283.2694396972656,291.73126220703125,294.572265625,293.1499938964844,293.1499938964844,280.3500061035156,36141.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758108258247375,1.0,0.0,0.0,3.6480679512023926,3.648092031478882,8.880126642907271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6182.91259765625,0.0,1532.080810546875,1895.4371337890625,0.0,4092.203857421875,0.9049643874168396,1.0,0.0,3.0,1.0,0.0
12150120,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8101869225502014,0.409482479095459,0.3724946677684784,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9169931411743164,0.5990520119667053,0.5699619650840759,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.8844534754753113,0.5410251021385193,0.380022644996643,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.761484682559967,0.3400069773197174,0.3267561793327331,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.6639912724494934,0.2232448756694793,1.0287377834320068,284.87548828125,284.95001220703125,299.8305053710937,288.76397705078125,298.0342102050781,297.2494201660156,284.87677001953125,1.0,0.6321714520454407,0.4070700705051422,0.4070700705051422,1.0,1.0,-3.215704202651977,0.9785584807395936,2.23714566230774,0.2538996338844299,0.8974934220314026,0.8974934220314026,0.0,213.96783447265625,217.0,44971.46484375,0.0,3068.41064453125,1.0,280.3421630859375,283.2862548828125,291.728759765625,294.5783386230469,293.1499938964844,293.1499938964844,280.6499938964844,36122.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738401174545288,1.0,0.0,0.0,3.6470634937286377,3.647087335586548,8.875235835148487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.8623046875,0.0,1530.8167724609375,1895.4371337890625,0.0,4074.952392578125,0.904714584350586,1.0,0.0,3.0,1.0,0.0
12150180,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.8079932332038879,0.4099192917346954,0.372750461101532,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.9142319560050964,0.5998495221138,0.570507287979126,297.45367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643005371094,0.8845622539520264,0.5462794303894043,0.3835449516773224,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.7599266171455383,0.3410440981388092,0.3276233077049255,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.6624023914337158,0.2237731218338012,1.0307272672653198,285.064208984375,284.95001220703125,299.8109436035156,288.7520751953125,298.0365295410156,297.2624816894531,285.0657958984375,1.0,0.6349264979362488,0.4065103232860565,0.4065103232860565,1.0,1.0,-3.224327325820923,0.9801059365272522,2.2442214488983154,0.2533578872680664,0.9005756378173828,0.9005756378173828,0.0,216.9434967041016,220.0,43935.21484375,0.0,3103.2861328125,1.0,280.6417236328125,283.5159912109375,291.69921875,294.46343994140625,293.1499938964844,293.1499938964844,280.3500061035156,35926.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959947109222412,1.0,0.0,0.0,3.649158239364624,3.649182319641113,8.885434681360493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6446.8330078125,0.0,1531.682861328125,1895.4371337890625,0.0,3952.114501953125,0.9050562977790833,1.0,0.0,3.0,1.0,0.0
12150240,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.8079932332038879,0.4099192917346954,0.372750461101532,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.9142319560050964,0.5998495221138,0.570507287979126,297.45367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643005371094,0.8845622539520264,0.5462794303894043,0.3835449516773224,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.7599266171455383,0.3410440981388092,0.3276233077049255,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.6624023914337158,0.2237731218338012,1.0307272672653198,285.064208984375,284.95001220703125,299.8109436035156,288.7520751953125,298.0365295410156,297.2624816894531,285.0657958984375,1.0,0.6349264979362488,0.4065103232860565,0.4065103232860565,1.0,1.0,-3.224327325820923,0.9801059365272522,2.2442214488983154,0.2533578872680664,0.9005756378173828,0.9005756378173828,0.0,216.9434967041016,220.0,43935.21484375,0.0,3103.2861328125,1.0,280.6417236328125,283.5159912109375,291.69921875,294.46343994140625,293.1499938964844,293.1499938964844,280.3500061035156,35926.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959947109222412,1.0,0.0,0.0,3.649158239364624,3.649182319641113,8.885434681360493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6446.8330078125,0.0,1531.682861328125,1895.4371337890625,0.0,3952.114501953125,0.9050562977790833,1.0,0.0,3.0,1.0,0.0
