time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12150300,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8069613575935364,0.4097132980823517,0.3729081451892853,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.9130080342292786,0.5999013781547546,0.5708968043327332,297.4566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8846981525421143,0.5485016107559204,0.3853431642055511,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.7592898607254028,0.3414048850536346,0.3281733095645904,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6617981791496277,0.2239802628755569,1.0323565006256104,284.9461669921875,284.95001220703125,299.8011169433594,288.745849609375,298.0350341796875,297.2652587890625,284.93951416015625,1.0,0.636369526386261,0.4062304496765136,0.4062304496765136,1.0,1.0,-3.229774236679077,0.981269121170044,2.248505115509033,0.2533523440361023,0.8994233012199402,0.8994233012199402,0.0,218.4427490234375,220.0,44942.80859375,0.0,3123.2939453125,1.0,280.39862060546875,283.3586730957031,291.7743225097656,294.6905517578125,293.1499938964844,293.1499938964844,280.3500061035156,35979.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670205116271972,1.0,0.0,0.0,3.649773597717285,3.6497976779937744,8.888431466402835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6297.302734375,0.0,1532.7666015625,1895.4371337890625,0.0,4014.914306640625,0.9051787853240968,1.0,0.0,3.0,1.0,0.0
12150360,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8053597807884216,0.4089994728565216,0.3724936842918396,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.911263644695282,0.5993995070457458,0.5706868171691895,297.4544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8843353986740112,0.5502339601516724,0.386707603931427,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.7582684755325317,0.3414304554462433,0.328380137681961,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.6608448028564453,0.2239454388618469,1.0329160690307615,284.9044494628906,284.95001220703125,299.7912902832031,288.73944091796875,298.02978515625,297.262939453125,284.9034118652344,1.0,0.6373673677444458,0.4058914184570312,0.4058914184570312,1.0,1.0,-3.2315921783447266,0.9809963703155518,2.250595808029175,0.2527360618114471,0.8986631631851196,0.8986631631851196,0.0,219.9537048339844,223.0,45082.47265625,0.0,3135.558837890625,1.0,280.3576965332031,283.3136291503906,291.7787170410156,294.6778869628906,293.1499938964844,293.1499938964844,280.6499938964844,36039.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719151854515076,1.0,0.0,0.0,3.648428678512573,3.648452758789064,8.881882536115882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.74755859375,0.0,1531.71728515625,1895.4371337890625,0.0,4058.058349609375,0.9049450159072876,1.0,0.0,3.0,1.0,0.0
12150420,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726928710937,0.8024985790252686,0.4087457656860351,0.3720171451568603,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07293701171875,0.9080856442451476,0.5994403958320618,0.5704845786094666,297.462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728759765625,0.8839455842971802,0.5549225807189941,0.3897480070590973,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0725402832031,0.756395697593689,0.3420782685279846,0.3288908302783966,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.659056544303894,0.2242613285779953,1.0341678857803345,285.07281494140625,284.95001220703125,299.77154541015625,288.7261962890625,298.02685546875,297.26904296875,285.0741577148437,1.0,0.6396608948707581,0.405213326215744,0.405213326215744,1.0,1.0,-3.236541748046875,0.9809065461158752,2.255635023117065,0.251382052898407,0.9016707539558412,0.9016707539558412,0.0,222.949462890625,226.0,44053.578125,0.0,3162.864013671875,1.0,280.64215087890625,283.5223693847656,291.6993408203125,294.48583984375,293.1499938964844,293.1499938964844,280.3500061035156,35886.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630925059318542,1.0,0.0,0.0,3.651862144470215,3.651885986328125,8.898607006813108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6457.76953125,0.0,1534.39501953125,1895.4371337890625,0.0,3980.104248046875,0.9056304097175598,1.0,0.0,3.0,1.0,0.0
12150480,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726928710937,0.8024985790252686,0.4087457656860351,0.3720171451568603,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07293701171875,0.9080856442451476,0.5994403958320618,0.5704845786094666,297.462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728759765625,0.8839455842971802,0.5549225807189941,0.3897480070590973,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0725402832031,0.756395697593689,0.3420782685279846,0.3288908302783966,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.659056544303894,0.2242613285779953,1.0341678857803345,285.07281494140625,284.95001220703125,299.77154541015625,288.7261962890625,298.02685546875,297.26904296875,285.0741577148437,1.0,0.6396608948707581,0.405213326215744,0.405213326215744,1.0,1.0,-3.236541748046875,0.9809065461158752,2.255635023117065,0.251382052898407,0.9016707539558412,0.9016707539558412,0.0,222.949462890625,226.0,44053.578125,0.0,3162.864013671875,1.0,280.64215087890625,283.5223693847656,291.6993408203125,294.48583984375,293.1499938964844,293.1499938964844,280.3500061035156,35886.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630925059318542,1.0,0.0,0.0,3.651862144470215,3.651885986328125,8.898607006813108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6457.76953125,0.0,1534.39501953125,1895.4371337890625,0.0,3980.104248046875,0.9056304097175598,1.0,0.0,3.0,1.0,0.0
12150540,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.7996554970741272,0.4076050221920013,0.3714911043643951,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.905039131641388,0.5986188650131226,0.5702444911003113,297.4611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8835710883140564,0.5587276816368103,0.3927608430385589,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.7545879483222961,0.3422495424747467,0.3294116854667663,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.6573632955551147,0.2242814749479293,1.035609483718872,284.90997314453125,284.95001220703125,299.7517395019531,288.7123718261719,298.0180969238281,297.2669372558594,284.9088439941406,1.0,0.641829252243042,0.4045352637767792,0.4045352637767792,1.0,1.0,-3.2416138648986816,0.9808372259140016,2.26077651977539,0.2502660155296325,0.8998066186904907,0.8998066186904907,0.0,225.95884704589844,229.0,45180.1875,0.0,3190.572021484375,1.0,280.3578186035156,283.3173522949219,291.754150390625,294.66424560546875,293.1499938964844,293.1499938964844,280.6499938964844,36013.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751223921775818,1.0,0.0,0.0,3.652091503143311,3.6521155834198,8.899725116862101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5894.197265625,0.0,1535.60107421875,1895.4371337890625,0.0,4086.182373046875,0.905744731426239,1.0,0.0,3.0,1.0,0.0
12150600,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.7996554970741272,0.4076050221920013,0.3714911043643951,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.905039131641388,0.5986188650131226,0.5702444911003113,297.4611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8835710883140564,0.5587276816368103,0.3927608430385589,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.7545879483222961,0.3422495424747467,0.3294116854667663,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.6573632955551147,0.2242814749479293,1.035609483718872,284.90997314453125,284.95001220703125,299.7517395019531,288.7123718261719,298.0180969238281,297.2669372558594,284.9088439941406,1.0,0.641829252243042,0.4045352637767792,0.4045352637767792,1.0,1.0,-3.2416138648986816,0.9808372259140016,2.26077651977539,0.2502660155296325,0.8998066186904907,0.8998066186904907,0.0,225.95884704589844,229.0,45180.1875,0.0,3190.572021484375,1.0,280.3578186035156,283.3173522949219,291.754150390625,294.66424560546875,293.1499938964844,293.1499938964844,280.6499938964844,36013.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751223921775818,1.0,0.0,0.0,3.652091503143311,3.6521155834198,8.899725116862101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5894.197265625,0.0,1535.60107421875,1895.4371337890625,0.0,4086.182373046875,0.905744731426239,1.0,0.0,3.0,1.0,0.0
12150660,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07635498046875,0.7967894673347473,0.407269537448883,0.3709246218204498,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765686035156,0.90200537443161,0.5984607934951782,0.5698291063308716,297.4686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765380859375,0.8831837773323059,0.5634084939956665,0.3957791626453399,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762023925781,0.7526932954788208,0.3427819311618805,0.3297971487045288,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757141113281,0.6555448174476624,0.2245068550109863,1.036404371261597,285.0764465332031,284.95001220703125,299.7318725585937,288.697998046875,298.0144958496094,297.2720947265625,285.0777587890625,1.0,0.6439799666404724,0.4038585126399994,0.4038585126399994,1.0,1.0,-3.245471715927124,0.9803527593612672,2.2651188373565674,0.248749554157257,0.902849555015564,0.902849555015564,0.0,228.9524841308593,232.0,44136.1171875,0.0,3215.625,1.0,280.6421813964844,283.5245056152344,291.6688537597656,294.4613037109375,293.1499938964844,293.1499938964844,280.3500061035156,35871.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656964540481568,1.0,0.0,0.0,3.6561219692230233,3.6561458110809326,8.919379297367414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6457.4345703125,0.0,1539.02587890625,1895.4371337890625,0.0,4003.19873046875,0.9065715670585632,1.0,0.0,3.0,1.0,0.0
12150720,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07635498046875,0.7967894673347473,0.407269537448883,0.3709246218204498,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765686035156,0.90200537443161,0.5984607934951782,0.5698291063308716,297.4686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765380859375,0.8831837773323059,0.5634084939956665,0.3957791626453399,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762023925781,0.7526932954788208,0.3427819311618805,0.3297971487045288,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757141113281,0.6555448174476624,0.2245068550109863,1.036404371261597,285.0764465332031,284.95001220703125,299.7318725585937,288.697998046875,298.0144958496094,297.2720947265625,285.0777587890625,1.0,0.6439799666404724,0.4038585126399994,0.4038585126399994,1.0,1.0,-3.245471715927124,0.9803527593612672,2.2651188373565674,0.248749554157257,0.902849555015564,0.902849555015564,0.0,228.9524841308593,232.0,44136.1171875,0.0,3215.625,1.0,280.6421813964844,283.5245056152344,291.6688537597656,294.4613037109375,293.1499938964844,293.1499938964844,280.3500061035156,35871.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656964540481568,1.0,0.0,0.0,3.6561219692230233,3.6561458110809326,8.919379297367414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6457.4345703125,0.0,1539.02587890625,1895.4371337890625,0.0,4003.19873046875,0.9065715670585632,1.0,0.0,3.0,1.0,0.0
12150780,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.7939940094947815,0.4060896337032318,0.3703568279743194,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.899106502532959,0.5975059270858765,0.5694531202316284,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8828513622283936,0.5672255754470825,0.3988001942634582,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.7509130835533142,0.3428806066513061,0.3302430212497711,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.6538710594177246,0.2244709283113479,1.03756844997406,284.9125671386719,284.95001220703125,299.71197509765625,288.68316650390625,298.00537109375,297.2694702148437,284.911376953125,1.0,0.6460608243942261,0.4031817317008972,0.4031817317008972,1.0,1.0,-3.249916076660156,0.9800525307655334,2.2698633670806885,0.2475392520427703,0.9010112285614014,0.9010112285614014,0.0,231.960693359375,235.0,45256.625,0.0,3242.08984375,1.0,280.3577880859375,283.3185729980469,291.72283935546875,294.6373291015625,293.1499938964844,293.1499938964844,280.04998779296875,36003.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772632718086244,1.0,0.0,0.0,3.656755208969116,3.6567792892456055,8.922469874050876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6623.66259765625,0.0,1540.7208251953125,1895.4371337890625,0.0,4104.88916015625,0.9067800045013428,1.0,0.0,3.0,1.0,0.0
12150840,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.7939940094947815,0.4060896337032318,0.3703568279743194,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.899106502532959,0.5975059270858765,0.5694531202316284,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8828513622283936,0.5672255754470825,0.3988001942634582,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.7509130835533142,0.3428806066513061,0.3302430212497711,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.6538710594177246,0.2244709283113479,1.03756844997406,284.9125671386719,284.95001220703125,299.71197509765625,288.68316650390625,298.00537109375,297.2694702148437,284.911376953125,1.0,0.6460608243942261,0.4031817317008972,0.4031817317008972,1.0,1.0,-3.249916076660156,0.9800525307655334,2.2698633670806885,0.2475392520427703,0.9010112285614014,0.9010112285614014,0.0,231.960693359375,235.0,45256.625,0.0,3242.08984375,1.0,280.3577880859375,283.3185729980469,291.72283935546875,294.6373291015625,293.1499938964844,293.1499938964844,280.04998779296875,36003.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772632718086244,1.0,0.0,0.0,3.656755208969116,3.6567792892456055,8.922469874050876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6623.66259765625,0.0,1540.7208251953125,1895.4371337890625,0.0,4104.88916015625,0.9067800045013428,1.0,0.0,3.0,1.0,0.0
12150900,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7751770019531,0.7921760082244873,0.4050446152687073,0.3696373105049133,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738342285156,0.8972689509391785,0.5964975953102112,0.5687589645385742,297.4605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7739562988281,0.8823086619377136,0.5686719417572021,0.399970680475235,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760009765625,0.7497091889381409,0.3425923585891723,0.3301531672477722,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7788391113281,0.6527242660522461,0.2241918593645095,1.037050724029541,284.7745361328125,284.95001220703125,299.7019958496094,288.67559814453125,297.99786376953125,297.2641296386719,284.76715087890625,1.0,0.6467089056968689,0.4028433561325073,0.4028433561325073,1.0,1.0,-3.248897790908813,0.9787639379501344,2.2701337337493896,0.2465077638626098,0.8985001444816589,0.8985001444816589,0.0,233.46942138671875,235.0,46221.46875,0.0,3248.209716796875,1.0,280.1010437011719,283.142333984375,291.7486267089844,294.7833251953125,293.1499938964844,293.1499938964844,280.04998779296875,36119.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9863373041152954,1.0,0.0,0.0,3.6542623043060303,3.65428638458252,8.910308224585606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.9453125,0.0,1538.809814453125,1895.4371337890625,0.0,4183.56201171875,0.9062648415565492,1.0,0.0,3.0,1.0,0.0
12150960,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7266540527344,0.7900739312171936,0.403799831867218,0.3686259090900421,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7264099121094,0.8951559066772461,0.595220685005188,0.5677025318145752,297.45318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7264099121094,0.8815069198608398,0.5699139833450317,0.4009061455726623,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7267761230469,0.7482778429985046,0.3421185314655304,0.3298295438289642,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7273254394531,0.6513422727584839,0.2237531393766403,1.0356594324111938,284.7265319824219,284.95001220703125,299.6919860839844,288.6679382324219,297.9891052246094,297.25701904296875,284.7251281738281,1.0,0.6470745801925659,0.4025265276432037,0.4025265276432037,1.0,1.0,-3.2454774379730225,0.9766889214515686,2.268788576126098,0.2452174127101898,0.8964879512786865,0.8964879512786865,0.0,234.97952270507807,238.0,46290.4140625,0.0,3249.026611328125,1.0,280.0580749511719,283.0927734375,291.7197265625,294.7154541015625,293.1499938964844,293.1499938964844,280.3500061035156,36218.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9907275438308716,1.0,0.0,0.0,3.649300813674927,3.649324893951416,8.886129307938972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5997.50341796875,0.0,1534.02392578125,1895.4371337890625,0.0,4221.25146484375,0.9052543044090272,1.0,0.0,3.0,1.0,0.0
12151020,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.7867660522460938,0.4029426872730255,0.3675033450126648,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8916382193565369,0.5942428112030029,0.5664095282554626,297.45703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8806998133659363,0.5741186738014221,0.4035196304321289,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.7459509372711182,0.3420968353748321,0.3296264410018921,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.6490249633789062,0.2234915643930435,1.0340522527694702,284.8904724121094,284.95001220703125,299.6719665527344,288.6523742675781,297.9828186035156,297.25848388671875,284.8917236328125,1.0,0.6485227942466736,0.4018928706645965,0.4018928706645965,1.0,1.0,-3.2435245513916016,0.9742764234542848,2.2692482471466064,0.2430274933576584,0.8970296382904053,0.8970296382904053,0.0,237.9667816162109,241.0,45150.4140625,0.0,3261.278076171875,1.0,280.3421325683594,283.3001708984375,291.6172180175781,294.4763488769531,293.1499938964844,293.1499938964844,280.6499938964844,36111.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796695113182068,1.0,0.0,0.0,3.6443843841552734,3.644408464431762,8.862202207637893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5836.9140625,0.0,1527.763916015625,1895.4371337890625,0.0,4125.85009765625,0.9041092991828918,1.0,0.0,3.0,1.0,0.0
12151080,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.7867660522460938,0.4029426872730255,0.3675033450126648,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8916382193565369,0.5942428112030029,0.5664095282554626,297.45703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8806998133659363,0.5741186738014221,0.4035196304321289,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.7459509372711182,0.3420968353748321,0.3296264410018921,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.6490249633789062,0.2234915643930435,1.0340522527694702,284.8904724121094,284.95001220703125,299.6719665527344,288.6523742675781,297.9828186035156,297.25848388671875,284.8917236328125,1.0,0.6485227942466736,0.4018928706645965,0.4018928706645965,1.0,1.0,-3.2435245513916016,0.9742764234542848,2.2692482471466064,0.2430274933576584,0.8970296382904053,0.8970296382904053,0.0,237.9667816162109,241.0,45150.4140625,0.0,3261.278076171875,1.0,280.3421325683594,283.3001708984375,291.6172180175781,294.4763488769531,293.1499938964844,293.1499938964844,280.6499938964844,36111.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796695113182068,1.0,0.0,0.0,3.6443843841552734,3.644408464431762,8.862202207637893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5836.9140625,0.0,1527.763916015625,1895.4371337890625,0.0,4125.85009765625,0.9041092991828918,1.0,0.0,3.0,1.0,0.0
12151140,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777282714844,0.784899115562439,0.4033778309822082,0.3677690923213959,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780029296875,0.8894622921943665,0.5947647094726562,0.566713809967041,297.4737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780029296875,0.8811742663383484,0.5796926021575928,0.4072659611701965,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775756835937,0.7447353005409241,0.3430808484554291,0.3304522931575775,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.6478268504142761,0.2240426838397979,1.0361814498901367,285.077880859375,284.95001220703125,299.6518859863281,288.6365051269531,297.9855041503906,297.27227783203125,285.0793762207031,1.0,0.6512320041656494,0.4012592136859894,0.4012592136859894,1.0,1.0,-3.252258539199829,0.9755973815917968,2.276661157608032,0.2422432601451873,0.9002853631973267,0.9002853631973267,0.0,240.94435119628903,244.0,44105.25390625,0.0,3297.1787109375,1.0,280.6417236328125,283.5288391113281,291.5844421386719,294.3584899902344,293.1499938964844,293.1499938964844,280.95001220703125,35911.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659857749938964,1.0,0.0,0.0,3.647042751312256,3.647066831588745,8.875135790731292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.36328125,0.0,1529.2198486328125,1895.4371337890625,0.0,4005.760498046875,0.9045730233192444,1.0,0.0,3.0,1.0,0.0
12151200,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777282714844,0.784899115562439,0.4033778309822082,0.3677690923213959,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780029296875,0.8894622921943665,0.5947647094726562,0.566713809967041,297.4737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780029296875,0.8811742663383484,0.5796926021575928,0.4072659611701965,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775756835937,0.7447353005409241,0.3430808484554291,0.3304522931575775,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.6478268504142761,0.2240426838397979,1.0361814498901367,285.077880859375,284.95001220703125,299.6518859863281,288.6365051269531,297.9855041503906,297.27227783203125,285.0793762207031,1.0,0.6512320041656494,0.4012592136859894,0.4012592136859894,1.0,1.0,-3.252258539199829,0.9755973815917968,2.276661157608032,0.2422432601451873,0.9002853631973267,0.9002853631973267,0.0,240.94435119628903,244.0,44105.25390625,0.0,3297.1787109375,1.0,280.6417236328125,283.5288391113281,291.5844421386719,294.3584899902344,293.1499938964844,293.1499938964844,280.95001220703125,35911.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659857749938964,1.0,0.0,0.0,3.647042751312256,3.647066831588745,8.875135790731292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.36328125,0.0,1529.2198486328125,1895.4371337890625,0.0,4005.760498046875,0.9045730233192444,1.0,0.0,3.0,1.0,0.0
12151260,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.25933837890625,0.7838988304138184,0.4041838943958282,0.3684212863445282,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2598876953125,0.8882399797439575,0.5957723259925842,0.5675569176673889,297.4907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2598571777344,0.8820013403892517,0.5846703052520752,0.4106406271457672,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2590026855469,0.7442259192466736,0.3443072140216827,0.3315545916557312,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2578430175781,0.6473920941352844,0.224883422255516,1.039770245552063,285.2596130371094,284.95001220703125,299.6358337402344,288.6236267089844,297.9906311035156,297.28717041015625,285.2626953125,1.0,0.6539305448532104,0.4007979929447174,0.4007979929447174,1.0,1.0,-3.263749837875366,0.9783384203910828,2.2854113578796387,0.2423251420259475,0.905160903930664,0.905160903930664,0.0,243.3319549560547,244.0,43176.640625,0.0,3336.144287109375,1.0,280.932861328125,283.75,291.5631408691406,294.2587585449219,293.1499938964844,293.1499938964844,280.95001220703125,35704.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547162055969238,1.0,0.0,0.0,3.655702352523804,3.655726432800293,8.917332934288424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5951.7392578125,0.0,1537.309326171875,1895.4371337890625,0.0,3905.348388671875,0.9063807129859924,1.0,0.0,3.0,1.0,0.0
12151320,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2710876464844,0.7837162017822266,0.4043865799903869,0.3686457872390747,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2713623046875,0.8880025148391724,0.5960410237312317,0.5678464770317078,297.4947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2713623046875,0.8822699785232544,0.5859184861183167,0.4115383327007293,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2709350585937,0.7441588044166565,0.344635546207428,0.3318878412246704,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2703552246094,0.6473511457443237,0.2251219153404235,1.0409127473831177,285.271240234375,284.95001220703125,299.6318054199219,288.6203918457031,297.9918518066406,297.29083251953125,285.2728271484375,1.0,0.6546643376350403,0.4006826877593994,0.4006826877593994,1.0,1.0,-3.2672219276428223,0.9792314767837524,2.2879903316497803,0.2424354553222656,0.9061586260795592,0.9061586260795592,0.0,243.9296264648437,247.0,43210.87890625,0.0,3347.2734375,1.0,280.9417724609375,283.7612609863281,291.5747375488281,294.28619384765625,293.1499938964844,293.1499938964844,280.6499938964844,35672.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540696144104004,1.0,0.0,0.0,3.6585652828216553,3.658589363098145,8.931304478210222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.04296875,0.0,1540.2637939453125,1895.4371337890625,0.0,3899.54931640625,0.9069901704788208,1.0,0.0,3.0,1.0,0.0
12151380,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073913574219,0.7818194031715393,0.4037807285785675,0.3687053620815277,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.107177734375,0.8859861493110657,0.5957057476043701,0.5681944489479065,297.4960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072082519531,0.8827183246612549,0.5904446244239807,0.4151519536972046,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075134277344,0.7431939840316772,0.3452721834182739,0.3329288363456726,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10797119140625,0.6465966105461121,0.2256221771240234,1.044768452644348,285.1072998046875,284.95001220703125,299.6116638183594,288.6041564941406,297.9859924316406,297.292236328125,285.10614013671875,1.0,0.6574562788009644,0.4001061618328094,0.4001061618328094,1.0,1.0,-3.277961015701294,0.9813660979270936,2.2965950965881348,0.2423303872346878,0.9069090485572816,0.9069090485572816,0.0,246.9462890625,250.0,44374.58203125,0.0,3388.351318359375,1.0,280.65771484375,283.55194091796875,291.65386962890625,294.5071716308594,293.1499938964844,293.1499938964844,280.3500061035156,35761.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684163331985474,1.0,0.0,0.0,3.668148279190064,3.6681723594665527,8.978153687166923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6500.0576171875,0.0,1551.6583251953125,1895.4371337890625,0.0,4027.2451171875,0.9091678857803344,1.0,0.0,3.0,1.0,0.0
12151440,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073913574219,0.7818194031715393,0.4037807285785675,0.3687053620815277,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.107177734375,0.8859861493110657,0.5957057476043701,0.5681944489479065,297.4960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072082519531,0.8827183246612549,0.5904446244239807,0.4151519536972046,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075134277344,0.7431939840316772,0.3452721834182739,0.3329288363456726,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10797119140625,0.6465966105461121,0.2256221771240234,1.044768452644348,285.1072998046875,284.95001220703125,299.6116638183594,288.6041564941406,297.9859924316406,297.292236328125,285.10614013671875,1.0,0.6574562788009644,0.4001061618328094,0.4001061618328094,1.0,1.0,-3.277961015701294,0.9813660979270936,2.2965950965881348,0.2423303872346878,0.9069090485572816,0.9069090485572816,0.0,246.9462890625,250.0,44374.58203125,0.0,3388.351318359375,1.0,280.65771484375,283.55194091796875,291.65386962890625,294.5071716308594,293.1499938964844,293.1499938964844,280.3500061035156,35761.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684163331985474,1.0,0.0,0.0,3.668148279190064,3.6681723594665527,8.978153687166923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6500.0576171875,0.0,1551.6583251953125,1895.4371337890625,0.0,4027.2451171875,0.9091678857803344,1.0,0.0,3.0,1.0,0.0
12151500,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700012207031,0.7803272604942322,0.4029130935668945,0.3681658208370209,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.884463369846344,0.5948588252067566,0.5676852464675903,297.4907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.8824496269226074,0.5921171307563782,0.4165002703666687,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707336425781,0.7422919869422913,0.3451478779315948,0.3330180048942566,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.6458026766777039,0.2255249172449112,1.0451642274856567,284.96929931640625,284.95001220703125,299.6015930175781,288.5959777832031,297.9790344238281,297.2874450683594,284.9620056152344,1.0,0.6583244204521179,0.3998178839683532,0.3998178839683532,1.0,1.0,-3.2789103984832764,0.9808912873268129,2.2980191707611084,0.2416993230581283,0.9056960940361024,0.9056960940361024,0.0,248.45855712890625,250.0,45388.00390625,0.0,3398.96484375,1.0,280.40069580078125,283.3742980957031,291.6816101074219,294.6605834960937,293.1499938964844,293.1499938964844,280.3500061035156,35860.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9789098501205444,1.0,0.0,0.0,3.670574188232422,3.670598268508911,8.990032824840455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6314.7763671875,0.0,1555.129150390625,1895.4371337890625,0.0,4119.240234375,0.9097416996955872,1.0,0.0,3.0,1.0,0.0
12151560,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.7785171866416931,0.4018104672431946,0.3672944009304046,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.8826252818107605,0.5936908721923828,0.5667521953582764,297.4832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.8818851709365845,0.5935418605804443,0.4175728261470794,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.7411242723464966,0.3447957932949066,0.3328256905078888,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.6447302103042603,0.2252283841371536,1.0444846153259275,284.9208679199219,284.95001220703125,299.59149169921875,288.5877685546875,297.97027587890625,297.2804260253906,284.9194641113281,1.0,0.6588574647903442,0.3994173407554626,0.3994173407554626,1.0,1.0,-3.2769863605499268,0.979123830795288,2.2978625297546387,0.2404044568538665,0.904975950717926,0.904975950717926,0.0,249.9712829589844,253.0,45491.97265625,0.0,3403.06494140625,1.0,280.35797119140625,283.3231201171875,291.65118408203125,294.5954895019531,293.1499938964844,293.1499938964844,280.04998779296875,35945.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9844306111335754,1.0,0.0,0.0,3.670804738998413,3.6708288192749023,8.991162303573219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6627.8857421875,0.0,1556.02783203125,1895.4371337890625,0.0,4167.11572265625,0.9098798632621764,1.0,0.0,3.0,1.0,0.0
12151620,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7303466796875,0.7746091485023499,0.399247407913208,0.3652420043945312,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7300720214844,0.8785965442657471,0.5908218026161194,0.5643681287765503,297.46563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7300720214844,0.880465030670166,0.5959785580635071,0.4194523692131042,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7304992675781,0.7384558320045471,0.343690425157547,0.3320461511611938,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7310791015625,0.6421815752983093,0.2242586761713028,1.0413455963134766,284.730224609375,284.95001220703125,299.5713195800781,288.57135009765625,297.9510803222656,297.2643127441406,284.7286682128906,1.0,0.6594604253768921,0.398616224527359,0.398616224527359,1.0,1.0,-3.269205570220948,0.9741848707199096,2.295020580291748,0.2372478544712066,0.9004641175270081,0.9004641175270081,0.0,252.9875946044922,256.0,46492.79296875,0.0,3402.28173828125,1.0,280.05810546875,283.0933837890625,291.62371826171875,294.6357116699219,293.1499938964844,293.1499938964844,279.75,36180.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9975192546844482,1.0,0.0,0.0,3.664786100387573,3.664810180664064,8.961702633314417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6742.48291015625,0.0,1551.03515625,1895.4371337890625,0.0,4279.04833984375,0.9086889028549194,1.0,0.0,3.0,1.0,0.0
12151680,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7303466796875,0.7746091485023499,0.399247407913208,0.3652420043945312,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7300720214844,0.8785965442657471,0.5908218026161194,0.5643681287765503,297.46563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7300720214844,0.880465030670166,0.5959785580635071,0.4194523692131042,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7304992675781,0.7384558320045471,0.343690425157547,0.3320461511611938,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7310791015625,0.6421815752983093,0.2242586761713028,1.0413455963134766,284.730224609375,284.95001220703125,299.5713195800781,288.57135009765625,297.9510803222656,297.2643127441406,284.7286682128906,1.0,0.6594604253768921,0.398616224527359,0.398616224527359,1.0,1.0,-3.269205570220948,0.9741848707199096,2.295020580291748,0.2372478544712066,0.9004641175270081,0.9004641175270081,0.0,252.9875946044922,256.0,46492.79296875,0.0,3402.28173828125,1.0,280.05810546875,283.0933837890625,291.62371826171875,294.6357116699219,293.1499938964844,293.1499938964844,279.75,36180.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9975192546844482,1.0,0.0,0.0,3.664786100387573,3.664810180664064,8.961702633314417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6742.48291015625,0.0,1551.03515625,1895.4371337890625,0.0,4279.04833984375,0.9086889028549194,1.0,0.0,3.0,1.0,0.0
12151740,297.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5391845703125,0.7704281210899353,0.3963585197925567,0.362862080335617,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5389099121094,0.8742459416389465,0.5874652862548828,0.5614688396453857,297.4462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5389099121094,0.8787432312965393,0.5980117321014404,0.4210261702537536,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5393371582031,0.7354738712310791,0.3422067761421203,0.3308700323104858,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5398864746094,0.6392531991004944,0.2229266017675399,1.0364100933074951,284.5390319824219,284.95001220703125,299.5511169433594,288.554931640625,297.930908203125,297.2469482421875,284.5375366210937,1.0,0.6595945358276367,0.3978151082992553,0.3978151082992553,1.0,1.0,-3.257404327392578,0.9678553342819214,2.289548873901367,0.2335736602544784,0.8933969736099243,0.8933969736099243,0.0,255.9974975585937,259.0,47400.25390625,0.0,3392.3671875,1.0,279.7581787109375,282.8660583496094,291.62091064453125,294.6820373535156,293.1499938964844,293.1499938964844,280.04998779296875,36451.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648716688156128,3.648740768432617,8.883284863259178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.30224609375,0.0,1535.1190185546875,1895.4371337890625,0.0,4300.0,0.9052796363830566,1.0,0.0,3.0,1.0,0.0
12151800,297.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5391845703125,0.7704281210899353,0.3963585197925567,0.362862080335617,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5389099121094,0.8742459416389465,0.5874652862548828,0.5614688396453857,297.4462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5389099121094,0.8787432312965393,0.5980117321014404,0.4210261702537536,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5393371582031,0.7354738712310791,0.3422067761421203,0.3308700323104858,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5398864746094,0.6392531991004944,0.2229266017675399,1.0364100933074951,284.5390319824219,284.95001220703125,299.5511169433594,288.554931640625,297.930908203125,297.2469482421875,284.5375366210937,1.0,0.6595945358276367,0.3978151082992553,0.3978151082992553,1.0,1.0,-3.257404327392578,0.9678553342819214,2.289548873901367,0.2335736602544784,0.8933969736099243,0.8933969736099243,0.0,255.9974975585937,259.0,47400.25390625,0.0,3392.3671875,1.0,279.7581787109375,282.8660583496094,291.62091064453125,294.6820373535156,293.1499938964844,293.1499938964844,280.04998779296875,36451.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648716688156128,3.648740768432617,8.883284863259178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.30224609375,0.0,1535.1190185546875,1895.4371337890625,0.0,4300.0,0.9052796363830566,1.0,0.0,3.0,1.0,0.0
12151860,297.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7021484375,0.7671457529067993,0.395145058631897,0.3613942265510559,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.702392578125,0.870636522769928,0.5857694149017334,0.5594527125358582,297.4475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.702392578125,0.8778049349784851,0.6018709540367126,0.4233627021312713,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7020263671875,0.7330387830734253,0.3417225182056427,0.3301898837089538,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7015380859375,0.6367952823638916,0.2222682535648346,1.032853364944458,284.7022705078125,284.95001220703125,299.5309143066406,288.53857421875,297.92364501953125,297.2464294433594,284.7035217285156,1.0,0.6604853272438049,0.3974620103836059,0.3974620103836059,1.0,1.0,-3.250913619995117,0.9645934104919434,2.286320209503174,0.2315486669540405,0.8914216756820679,0.8914216756820679,0.0,258.9785461425781,262.0,46168.9375,0.0,3394.300048828125,1.0,280.0421142578125,283.0754089355469,291.5105895996094,294.4356994628906,293.1499938964844,293.1499938964844,280.3500061035156,36374.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9936596751213074,1.0,0.0,0.0,3.63399600982666,3.6340198516845694,8.811750262793794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.84619140625,0.0,1518.228271484375,1895.4371337890625,0.0,4246.28125,0.9019686579704284,1.0,0.0,3.0,1.0,0.0
12151920,297.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7021484375,0.7671457529067993,0.395145058631897,0.3613942265510559,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.702392578125,0.870636522769928,0.5857694149017334,0.5594527125358582,297.4475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.702392578125,0.8778049349784851,0.6018709540367126,0.4233627021312713,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7020263671875,0.7330387830734253,0.3417225182056427,0.3301898837089538,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7015380859375,0.6367952823638916,0.2222682535648346,1.032853364944458,284.7022705078125,284.95001220703125,299.5309143066406,288.53857421875,297.92364501953125,297.2464294433594,284.7035217285156,1.0,0.6604853272438049,0.3974620103836059,0.3974620103836059,1.0,1.0,-3.250913619995117,0.9645934104919434,2.286320209503174,0.2315486669540405,0.8914216756820679,0.8914216756820679,0.0,258.9785461425781,262.0,46168.9375,0.0,3394.300048828125,1.0,280.0421142578125,283.0754089355469,291.5105895996094,294.4356994628906,293.1499938964844,293.1499938964844,280.3500061035156,36374.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9936596751213074,1.0,0.0,0.0,3.63399600982666,3.6340198516845694,8.811750262793794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.84619140625,0.0,1518.228271484375,1895.4371337890625,0.0,4246.28125,0.9019686579704284,1.0,0.0,3.0,1.0,0.0
12151980,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.7653201818466187,0.3953042924404144,0.361404687166214,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8684081435203552,0.5857048034667969,0.5591899752616882,297.46307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8781716227531433,0.607206404209137,0.4269342124462127,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.7317558526992798,0.3423718810081482,0.3306819200515747,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.6355125308036804,0.2225472033023834,1.03367280960083,284.8908386230469,284.95001220703125,299.5107116699219,288.5223693847656,297.9261779785156,297.2592163085937,284.8924255371094,1.0,0.6627749800682068,0.3971089422702789,0.3971089422702789,1.0,1.0,-3.2564711570739746,0.9655480980873108,2.290922880172729,0.2311266809701919,0.8921892046928406,0.8921892046928406,0.0,261.9531555175781,265.0,45055.4921875,0.0,3423.40087890625,1.0,280.3415832519531,283.3074951171875,291.4712829589844,294.30517578125,293.1499938964844,293.1499938964844,280.6499938964844,36185.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9801304936408995,1.0,0.0,0.0,3.626440763473511,3.626464605331421,8.77514878538932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5795.6279296875,0.0,1508.49072265625,1895.4371337890625,0.0,4129.857421875,0.9001581072807312,1.0,0.0,3.0,1.0,0.0
12152040,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.7653201818466187,0.3953042924404144,0.361404687166214,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8684081435203552,0.5857048034667969,0.5591899752616882,297.46307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8781716227531433,0.607206404209137,0.4269342124462127,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.7317558526992798,0.3423718810081482,0.3306819200515747,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.6355125308036804,0.2225472033023834,1.03367280960083,284.8908386230469,284.95001220703125,299.5107116699219,288.5223693847656,297.9261779785156,297.2592163085937,284.8924255371094,1.0,0.6627749800682068,0.3971089422702789,0.3971089422702789,1.0,1.0,-3.2564711570739746,0.9655480980873108,2.290922880172729,0.2311266809701919,0.8921892046928406,0.8921892046928406,0.0,261.9531555175781,265.0,45055.4921875,0.0,3423.40087890625,1.0,280.3415832519531,283.3074951171875,291.4712829589844,294.30517578125,293.1499938964844,293.1499938964844,280.6499938964844,36185.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9801304936408995,1.0,0.0,0.0,3.626440763473511,3.626464605331421,8.77514878538932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5795.6279296875,0.0,1508.49072265625,1895.4371337890625,0.0,4129.857421875,0.9001581072807312,1.0,0.0,3.0,1.0,0.0
12152100,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.7646428346633911,0.3956156373023987,0.3616291880607605,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.867551326751709,0.5859836339950562,0.5593753457069397,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.8785644173622131,0.6101322174072266,0.4289020001888275,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.7313513159751892,0.3429387509822845,0.3311741352081299,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.635145366191864,0.222913771867752,1.0351730585098269,285.0316162109375,284.95001220703125,299.5006103515625,288.5143127441406,297.92889404296875,297.2674865722656,285.0392150878906,1.0,0.6642037630081177,0.3969323933124542,0.3969323933124542,1.0,1.0,-3.2617228031158447,0.9668793678283693,2.294843435287476,0.2312473207712173,0.8941028118133545,0.8941028118133545,0.0,263.4452209472656,265.0,44107.6484375,0.0,3443.63330078125,1.0,280.5980529785156,283.4866943359375,291.440185546875,294.16290283203125,293.1499938964844,293.1499938964844,280.6499938964844,36053.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971551239490509,1.0,0.0,0.0,3.625822305679321,3.625845909118652,8.772154842517921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5967.330078125,0.0,1506.8323974609375,1895.4371337890625,0.0,4054.859619140625,0.8999643921852112,1.0,0.0,3.0,1.0,0.0
