time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12152160,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824584960937,0.7641710638999939,0.3960621356964111,0.3620603680610657,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.082763671875,0.8668957352638245,0.5864394307136536,0.5598153471946716,297.48321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827941894531,0.8791483640670776,0.6132074594497681,0.4310536086559295,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08233642578125,0.7311235070228577,0.3436456322669983,0.3318496346473694,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08172607421875,0.6349707841873169,0.2234148979187011,1.0374289751052856,285.0826416015625,284.95001220703125,299.490478515625,288.5063171386719,297.93231201171875,297.2770080566406,285.0842590332031,1.0,0.6658504605293274,0.3966490030288696,0.3966490030288696,1.0,1.0,-3.2688798904418945,0.9685890674591064,2.300290822982788,0.2313260734081268,0.8955397605895996,0.8955397605895996,0.0,264.93701171875,268.0,44044.9453125,0.0,3468.277099609375,1.0,280.64166259765625,283.5399475097656,291.4582824707031,294.22271728515625,293.1499938964844,293.1499938964844,280.95001220703125,35944.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677947163581848,1.0,0.0,0.0,3.627835512161255,3.627859354019165,8.781900078247418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.15673828125,0.0,1508.236083984375,1895.4371337890625,0.0,4021.756103515625,0.9003055095672607,1.0,0.0,3.0,1.0,0.0
12152220,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2787170410156,0.7634044289588928,0.3971871733665466,0.3630696535110473,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2790222167969,0.8657936453819275,0.5876522660255432,0.5609329342842102,297.50506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.279052734375,0.8804754018783569,0.6196410059928894,0.435490995645523,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.278564453125,0.7308752536773682,0.3453051447868347,0.3334148824214935,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2779541015625,0.6348896622657776,0.2246651947498321,1.043048858642578,285.27886962890625,284.95001220703125,299.47027587890625,288.4905090332031,297.9398193359375,297.296875,285.280517578125,1.0,0.6694000363349915,0.3960822522640228,0.3960822522640228,1.0,1.0,-3.285409450531006,0.9727221727371216,2.3126871585845947,0.231727123260498,0.9015368819236756,0.9015368819236756,0.0,267.9269104003906,271.0,43195.046875,0.0,3522.99658203125,1.0,280.94158935546875,283.775146484375,291.4507751464844,294.158935546875,293.1499938964844,293.1499938964844,280.6499938964844,35679.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571948051452636,1.0,0.0,0.0,3.6390998363494873,3.6391236782073975,8.836519782562391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.044921875,0.0,1518.68115234375,1895.4371337890625,0.0,3927.541259765625,0.9026408195495604,1.0,0.0,3.0,1.0,0.0
12152280,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2787170410156,0.7634044289588928,0.3971871733665466,0.3630696535110473,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2790222167969,0.8657936453819275,0.5876522660255432,0.5609329342842102,297.50506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.279052734375,0.8804754018783569,0.6196410059928894,0.435490995645523,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.278564453125,0.7308752536773682,0.3453051447868347,0.3334148824214935,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2779541015625,0.6348896622657776,0.2246651947498321,1.043048858642578,285.27886962890625,284.95001220703125,299.47027587890625,288.4905090332031,297.9398193359375,297.296875,285.280517578125,1.0,0.6694000363349915,0.3960822522640228,0.3960822522640228,1.0,1.0,-3.285409450531006,0.9727221727371216,2.3126871585845947,0.231727123260498,0.9015368819236756,0.9015368819236756,0.0,267.9269104003906,271.0,43195.046875,0.0,3522.99658203125,1.0,280.94158935546875,283.775146484375,291.4507751464844,294.158935546875,293.1499938964844,293.1499938964844,280.6499938964844,35679.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571948051452636,1.0,0.0,0.0,3.6390998363494873,3.6391236782073975,8.836519782562391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.044921875,0.0,1518.68115234375,1895.4371337890625,0.0,3927.541259765625,0.9026408195495604,1.0,0.0,3.0,1.0,0.0
12152340,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11444091796875,0.7618895769119263,0.3966443240642547,0.3631921708583832,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142272949219,0.8640821576118469,0.5871663689613342,0.5611521601676941,297.50518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141967773437,0.8810794353485107,0.6241765022277832,0.4391432404518127,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1145324707031,0.7301687002182007,0.3459503054618835,0.3344829976558685,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.114990234375,0.6344473958015442,0.2252479940652847,1.047360897064209,285.11431884765625,284.95001220703125,299.4501037597656,288.4750366210937,297.9339904785156,297.2981872558594,285.1131896972656,1.0,0.672196090221405,0.3955154716968536,0.3955154716968536,1.0,1.0,-3.296698570251465,0.9750138521194458,2.321684598922729,0.2317079901695251,0.9023767709732056,0.9023767709732056,0.0,270.94598388671875,274.0,44335.0390625,0.0,3566.125732421875,1.0,280.6578674316406,283.5649108886719,291.5279846191406,294.3778381347656,293.1499938964844,293.1499938964844,280.3500061035156,35759.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722093939781188,1.0,0.0,0.0,3.64875602722168,3.64877986907959,8.88347585714655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6462.98779296875,0.0,1529.988037109375,1895.4371337890625,0.0,4060.643310546875,0.904826819896698,1.0,0.0,3.0,1.0,0.0
12152400,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11444091796875,0.7618895769119263,0.3966443240642547,0.3631921708583832,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142272949219,0.8640821576118469,0.5871663689613342,0.5611521601676941,297.50518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141967773437,0.8810794353485107,0.6241765022277832,0.4391432404518127,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1145324707031,0.7301687002182007,0.3459503054618835,0.3344829976558685,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.114990234375,0.6344473958015442,0.2252479940652847,1.047360897064209,285.11431884765625,284.95001220703125,299.4501037597656,288.4750366210937,297.9339904785156,297.2981872558594,285.1131896972656,1.0,0.672196090221405,0.3955154716968536,0.3955154716968536,1.0,1.0,-3.296698570251465,0.9750138521194458,2.321684598922729,0.2317079901695251,0.9023767709732056,0.9023767709732056,0.0,270.94598388671875,274.0,44335.0390625,0.0,3566.125732421875,1.0,280.6578674316406,283.5649108886719,291.5279846191406,294.3778381347656,293.1499938964844,293.1499938964844,280.3500061035156,35759.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722093939781188,1.0,0.0,0.0,3.64875602722168,3.64877986907959,8.88347585714655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6462.98779296875,0.0,1529.988037109375,1895.4371337890625,0.0,4060.643310546875,0.904826819896698,1.0,0.0,3.0,1.0,0.0
12152460,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.7594317197799683,0.3949688971042633,0.3620415329933166,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340209960937,0.8615049719810486,0.5852813124656677,0.5598176121711731,297.4922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.8805410861968994,0.6268409490585327,0.4412736296653747,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346008300781,0.7286333441734314,0.345524787902832,0.3344172239303589,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.6331465244293213,0.2249561101198196,1.0474717617034912,284.9342041015625,284.95001220703125,299.4323425292969,288.461669921875,297.9197692871094,297.287353515625,284.93212890625,1.0,0.6734545230865479,0.3947936594486236,0.3947936594486236,1.0,1.0,-3.296336889266968,0.9728690981864928,2.32346773147583,0.2297796458005905,0.9006572365760803,0.9006572365760803,0.0,273.609375,274.0,45448.6640625,0.0,3580.271484375,1.0,280.3627624511719,283.34246826171875,291.5343017578125,294.4815979003906,293.1499938964844,293.1499938964844,280.3500061035156,35928.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9875835180282592,1.0,0.0,0.0,3.6514952182769775,3.651519060134888,8.896818712855747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6223.58203125,0.0,1534.2965087890625,1895.4371337890625,0.0,4194.28564453125,0.905542492866516,1.0,0.0,3.0,1.0,0.0
12152520,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286804199219,0.7590453028678894,0.3947251737117767,0.361827403306961,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92840576171875,0.861099898815155,0.5849899053573608,0.5595572590827942,297.49041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.88041752576828,0.6271896958351135,0.4415147602558136,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.7283743619918823,0.3454363048076629,0.3343520760536194,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293518066406,0.6329153776168823,0.2248843163251876,1.0472573041915894,284.92852783203125,284.95001220703125,299.429931640625,288.4598693847656,297.9177551269531,297.2857971191406,284.92706298828125,1.0,0.6735659241676331,0.3946952521800995,0.3946952521800995,1.0,1.0,-3.295720338821411,0.9723787307739258,2.3233416080474854,0.229431927204132,0.9005513191223145,0.9005513191223145,0.0,273.9718322753906,277.0,45453.4765625,0.0,3580.874755859375,1.0,280.3582458496094,283.3365783691406,291.5243530273437,294.46484375,293.1499938964844,293.1499938964844,280.04998779296875,35941.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9884159564971924,1.0,0.0,0.0,3.651564598083496,3.651588678359986,8.897157499632158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6591.0263671875,0.0,1534.4710693359375,1895.4371337890625,0.0,4201.43798828125,0.9055714011192322,1.0,0.0,3.0,1.0,0.0
12152580,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7381591796875,0.755637526512146,0.3922072052955627,0.3598173260688782,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7378845214844,0.8575018644332886,0.5819692015647888,0.557029128074646,297.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7378234863281,0.8791812062263489,0.6295039057731628,0.4433152973651886,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.73828125,0.7259762287139893,0.3442742228507995,0.3335233330726623,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7388610839844,0.630706787109375,0.2239195555448532,1.0441666841506958,284.7380065917969,284.95001220703125,299.4097595214844,288.4451599121094,297.898193359375,297.2690124511719,284.7364501953125,1.0,0.674126386642456,0.3938750326633453,0.3938750326633453,1.0,1.0,-3.2877211570739746,0.967306673526764,2.3204145431518555,0.2262272983789444,0.8961463570594788,0.8961463570594788,0.0,276.9884338378906,280.0,46453.74609375,0.0,3579.1953125,1.0,280.0582580566406,283.1069641113281,291.4998779296875,294.50616455078125,293.1499938964844,293.1499938964844,280.3500061035156,36177.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645659923553467,3.645683765411377,8.86840666680655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5958.88427734375,0.0,1529.668701171875,1895.4371337890625,0.0,4300.0,0.9044088125228882,1.0,0.0,3.0,1.0,0.0
12152640,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7381591796875,0.755637526512146,0.3922072052955627,0.3598173260688782,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7378845214844,0.8575018644332886,0.5819692015647888,0.557029128074646,297.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7378234863281,0.8791812062263489,0.6295039057731628,0.4433152973651886,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.73828125,0.7259762287139893,0.3442742228507995,0.3335233330726623,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7388610839844,0.630706787109375,0.2239195555448532,1.0441666841506958,284.7380065917969,284.95001220703125,299.4097595214844,288.4451599121094,297.898193359375,297.2690124511719,284.7364501953125,1.0,0.674126386642456,0.3938750326633453,0.3938750326633453,1.0,1.0,-3.2877211570739746,0.967306673526764,2.3204145431518555,0.2262272983789444,0.8961463570594788,0.8961463570594788,0.0,276.9884338378906,280.0,46453.74609375,0.0,3579.1953125,1.0,280.0582580566406,283.1069641113281,291.4998779296875,294.50616455078125,293.1499938964844,293.1499938964844,280.3500061035156,36177.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645659923553467,3.645683765411377,8.86840666680655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5958.88427734375,0.0,1529.668701171875,1895.4371337890625,0.0,4300.0,0.9044088125228882,1.0,0.0,3.0,1.0,0.0
12152700,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.7540225982666016,0.3914585411548614,0.3589054346084595,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.8557464480400085,0.5809184908866882,0.5557982921600342,297.46795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.8786329030990601,0.6312617659568787,0.4442997574806213,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.7247739434242249,0.343942254781723,0.3330903649330139,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.6295611262321472,0.2235664129257202,1.0423321723937988,284.8558654785156,284.95001220703125,299.3996887207031,288.4379577636719,297.8923034667969,297.2659912109375,284.86236572265625,1.0,0.6744570136070251,0.3934649229049682,0.3934649229049682,1.0,1.0,-3.2835943698883057,0.9647355675697328,2.3188586235046387,0.2244957983493805,0.8966449499130249,0.8966449499130249,0.0,278.48614501953125,280.0,45427.78125,0.0,3578.007080078125,1.0,280.3012390136719,283.2646484375,291.41162109375,294.2613220214844,293.1499938964844,293.1499938964844,280.3500061035156,36135.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9941574335098268,1.0,0.0,0.0,3.642803430557251,3.642827272415161,8.854514703671157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6096.69384765625,0.0,1526.186767578125,1895.4371337890625,0.0,4250.5185546875,0.9037954211235046,1.0,0.0,3.0,1.0,0.0
12152760,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.752930760383606,0.3912295401096344,0.3585817217826843,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8544473052024841,0.5804393291473389,0.5551967024803162,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8785779476165771,0.6335976719856262,0.445810467004776,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7239388823509216,0.3439836800098419,0.3330451548099518,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.6287475228309631,0.2234918624162674,1.041751265525818,284.89776611328125,284.95001220703125,299.3896484375,288.4308776855469,297.8907165527344,297.2684631347656,284.8988647460937,1.0,0.6752610206604004,0.3932697176933288,0.3932697176933288,1.0,1.0,-3.2835376262664795,0.9641321301460266,2.3194055557250977,0.2238127738237381,0.8967552781105042,0.8967552781105042,0.0,279.973388671875,283.0,45279.43359375,0.0,3586.222412109375,1.0,280.34210205078125,283.31085205078125,291.3934326171875,294.25860595703125,293.1499938964844,293.1499938964844,280.6499938964844,36084.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989410161972046,1.0,0.0,0.0,3.641775608062744,3.6417996883392334,8.849519304021669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5793.36328125,0.0,1524.6695556640625,1895.4371337890625,0.0,4209.96826171875,0.9035053849220276,1.0,0.0,3.0,1.0,0.0
12152820,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820617675781,0.7515117526054382,0.3915645480155945,0.3587563633918762,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08233642578125,0.8526079058647156,0.5804710388183594,0.5550327301025391,297.4859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823974609375,0.8791661262512207,0.6391489505767822,0.4495304524898529,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819702148437,0.7229362726211548,0.3447710573673248,0.333674281835556,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814208984375,0.6278010010719299,0.2239310443401336,1.0433387756347656,285.0822448730469,284.95001220703125,299.3695373535156,288.41717529296875,297.8931884765625,297.28094482421875,285.0836486816406,1.0,0.6776931285858154,0.3928793668746948,0.3928793668746948,1.0,1.0,-3.290679216384888,0.965490221977234,2.3251888751983643,0.2234554141759872,0.9000489115715027,0.9000489115715027,0.0,282.9501037597656,286.0,44207.66796875,0.0,3619.6162109375,1.0,280.6416931152344,283.53717041015625,291.3616638183594,294.1387939453125,293.1499938964844,293.1499938964844,280.95001220703125,35894.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750024676322936,1.0,0.0,0.0,3.6451070308685294,3.64513087272644,8.865716836226056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5680.17626953125,0.0,1526.9398193359375,1895.4371337890625,0.0,4085.1328125,0.9041265845298768,1.0,0.0,3.0,1.0,0.0
12152880,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820617675781,0.7515117526054382,0.3915645480155945,0.3587563633918762,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08233642578125,0.8526079058647156,0.5804710388183594,0.5550327301025391,297.4859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823974609375,0.8791661262512207,0.6391489505767822,0.4495304524898529,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819702148437,0.7229362726211548,0.3447710573673248,0.333674281835556,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814208984375,0.6278010010719299,0.2239310443401336,1.0433387756347656,285.0822448730469,284.95001220703125,299.3695373535156,288.41717529296875,297.8931884765625,297.28094482421875,285.0836486816406,1.0,0.6776931285858154,0.3928793668746948,0.3928793668746948,1.0,1.0,-3.290679216384888,0.965490221977234,2.3251888751983643,0.2234554141759872,0.9000489115715027,0.9000489115715027,0.0,282.9501037597656,286.0,44207.66796875,0.0,3619.6162109375,1.0,280.6416931152344,283.53717041015625,291.3616638183594,294.1387939453125,293.1499938964844,293.1499938964844,280.95001220703125,35894.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750024676322936,1.0,0.0,0.0,3.6451070308685294,3.64513087272644,8.865716836226056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5680.17626953125,0.0,1526.9398193359375,1895.4371337890625,0.0,4085.1328125,0.9041265845298768,1.0,0.0,3.0,1.0,0.0
12152940,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2750549316406,0.7506963014602661,0.392490416765213,0.3595580160617828,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2753295898437,0.8514097332954407,0.5812928676605225,0.5557355880737305,297.5047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.275390625,0.8802929520606995,0.6453044414520264,0.4537654221057892,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2749328613281,0.7225354909896851,0.3461677730083465,0.3349558413028717,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743530273437,0.6275186538696289,0.2249341607093811,1.0477018356323242,285.2752380371094,284.95001220703125,299.3494873046875,288.4040222167969,297.89910888671875,297.2980041503906,285.27667236328125,1.0,0.6808668971061707,0.3924889862537384,0.3924889862537384,1.0,1.0,-3.304362773895264,0.96908301115036,2.335279941558838,0.2239239066839218,0.9059756398200988,0.9059756398200988,0.0,285.9349060058594,289.0,43319.94921875,0.0,3668.61279296875,1.0,280.9417419433594,283.76983642578125,291.3556213378906,294.06982421875,293.1499938964844,293.1499938964844,280.6499938964844,35659.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625146985054016,1.0,0.0,0.0,3.657113790512085,3.657137870788574,8.924219514483411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6279.021484375,0.0,1538.5478515625,1895.4371337890625,0.0,3974.970458984375,0.9066555500030518,1.0,0.0,3.0,1.0,0.0
12153000,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2750549316406,0.7506963014602661,0.392490416765213,0.3595580160617828,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2753295898437,0.8514097332954407,0.5812928676605225,0.5557355880737305,297.5047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.275390625,0.8802929520606995,0.6453044414520264,0.4537654221057892,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2749328613281,0.7225354909896851,0.3461677730083465,0.3349558413028717,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743530273437,0.6275186538696289,0.2249341607093811,1.0477018356323242,285.2752380371094,284.95001220703125,299.3494873046875,288.4040222167969,297.89910888671875,297.2980041503906,285.27667236328125,1.0,0.6808668971061707,0.3924889862537384,0.3924889862537384,1.0,1.0,-3.304362773895264,0.96908301115036,2.335279941558838,0.2239239066839218,0.9059756398200988,0.9059756398200988,0.0,285.9349060058594,289.0,43319.94921875,0.0,3668.61279296875,1.0,280.9417419433594,283.76983642578125,291.3556213378906,294.06982421875,293.1499938964844,293.1499938964844,280.6499938964844,35659.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625146985054016,1.0,0.0,0.0,3.657113790512085,3.657137870788574,8.924219514483411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6279.021484375,0.0,1538.5478515625,1895.4371337890625,0.0,3974.970458984375,0.9066555500030518,1.0,0.0,3.0,1.0,0.0
12153060,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1085510253906,0.7492595911026001,0.3918368518352508,0.359567254781723,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083068847656,0.8497394919395447,0.5805509090423584,0.5556906461715698,297.5016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1082763671875,0.8807518482208252,0.649507999420166,0.4571987688541412,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.108642578125,0.7217795252799988,0.346638560295105,0.335847407579422,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1091003417969,0.6270031332969666,0.2253613173961639,1.0512491464614868,285.1084289550781,284.95001220703125,299.3294982910156,288.3915100097656,297.8915710449219,297.2970275878906,285.10723876953125,1.0,0.6834093332290649,0.3917970061302185,0.3917970061302185,1.0,1.0,-3.313802719116211,0.9703652262687684,2.343437433242798,0.2232968211174011,0.906715989112854,0.906715989112854,0.0,288.9512939453125,277.0,44445.890625,0.0,3708.022216796875,1.0,280.65777587890625,283.5576477050781,291.4388732910156,294.29278564453125,293.1499938964844,293.1499938964844,280.3500061035156,35754.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976411759853363,1.0,0.0,0.0,3.66697096824646,3.666995048522949,8.972392038231192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.37109375,0.0,1550.28369140625,1895.4371337890625,0.0,4097.45556640625,0.9088987112045288,1.0,0.0,3.0,1.0,0.0
12153120,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1085510253906,0.7492595911026001,0.3918368518352508,0.359567254781723,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083068847656,0.8497394919395447,0.5805509090423584,0.5556906461715698,297.5016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1082763671875,0.8807518482208252,0.649507999420166,0.4571987688541412,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.108642578125,0.7217795252799988,0.346638560295105,0.335847407579422,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1091003417969,0.6270031332969666,0.2253613173961639,1.0512491464614868,285.1084289550781,284.95001220703125,299.3294982910156,288.3915100097656,297.8915710449219,297.2970275878906,285.10723876953125,1.0,0.6834093332290649,0.3917970061302185,0.3917970061302185,1.0,1.0,-3.313802719116211,0.9703652262687684,2.343437433242798,0.2232968211174011,0.906715989112854,0.906715989112854,0.0,288.9512939453125,277.0,44445.890625,0.0,3708.022216796875,1.0,280.65777587890625,283.5576477050781,291.4388732910156,294.29278564453125,293.1499938964844,293.1499938964844,280.3500061035156,35754.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976411759853363,1.0,0.0,0.0,3.66697096824646,3.666995048522949,8.972392038231192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.37109375,0.0,1550.28369140625,1895.4371337890625,0.0,4097.45556640625,0.9088987112045288,1.0,0.0,3.0,1.0,0.0
12153180,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.7545217275619507,0.3899070918560028,0.3576199412345886,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.8560877442359924,0.5782221555709839,0.5533533692359924,297.4843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.8901163935661316,0.6522175073623657,0.4589251577854156,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.7273393273353577,0.3460251986980438,0.3350262939929962,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.6317412853240967,0.2249303758144378,1.047993540763855,284.9176025390625,284.95001220703125,299.3095397949219,288.3797302246094,297.8747253417969,297.2835388183594,284.9159545898437,1.0,0.6758503913879395,0.3911050260066986,0.3911050260066986,1.0,1.0,-3.3058407306671143,0.9656601548194884,2.3401806354522705,0.2205788046121597,0.9047113060951232,0.9047113060951232,0.0,277.1246337890625,265.0,45501.78515625,0.0,3622.386474609375,1.0,280.3581237792969,283.3251342773437,291.4406433105469,294.3827819824219,293.1499938964844,293.1499938964844,280.04998779296875,35944.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9919669032096864,1.0,0.0,0.0,3.669691562652588,3.669715642929077,8.98570988283609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6576.103515625,0.0,1554.76904296875,1895.4371337890625,0.0,4231.8447265625,0.9096288084983826,1.0,0.0,3.0,1.0,0.0
12153240,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.7545217275619507,0.3899070918560028,0.3576199412345886,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.8560877442359924,0.5782221555709839,0.5533533692359924,297.4843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.8901163935661316,0.6522175073623657,0.4589251577854156,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.7273393273353577,0.3460251986980438,0.3350262939929962,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.6317412853240967,0.2249303758144378,1.047993540763855,284.9176025390625,284.95001220703125,299.3095397949219,288.3797302246094,297.8747253417969,297.2835388183594,284.9159545898437,1.0,0.6758503913879395,0.3911050260066986,0.3911050260066986,1.0,1.0,-3.3058407306671143,0.9656601548194884,2.3401806354522705,0.2205788046121597,0.9047113060951232,0.9047113060951232,0.0,277.1246337890625,265.0,45501.78515625,0.0,3622.386474609375,1.0,280.3581237792969,283.3251342773437,291.4406433105469,294.3827819824219,293.1499938964844,293.1499938964844,280.04998779296875,35944.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9919669032096864,1.0,0.0,0.0,3.669691562652588,3.669715642929077,8.98570988283609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6576.103515625,0.0,1554.76904296875,1895.4371337890625,0.0,4231.8447265625,0.9096288084983826,1.0,0.0,3.0,1.0,0.0
12153300,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7751159667969,0.7571917772293091,0.3887535631656647,0.356467068195343,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.8593013882637024,0.5767681002616882,0.5518874526023865,297.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7732849121094,0.8948940634727478,0.6533304452896118,0.4596196413040161,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7757263183594,0.7300806045532227,0.3455071747303009,0.3343971371650696,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7786560058594,0.6340570449829102,0.2245297282934188,1.0454554557800293,284.7742004394531,284.95001220703125,299.299560546875,288.37408447265625,297.8653259277344,297.2755126953125,284.7666320800781,1.0,0.6720319390296936,0.3907590508460998,0.3907590508460998,1.0,1.0,-3.299720764160156,0.9625821113586426,2.3371386528015137,0.2189037799835205,0.9021422266960144,0.9021422266960144,0.0,271.14532470703125,265.0,46424.46484375,0.0,3574.361572265625,1.0,280.10076904296875,283.1444091796875,291.4530334472656,294.50543212890625,293.1499938964844,293.1499938964844,280.04998779296875,36075.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.667896270751953,3.6679205894470215,8.976920753411832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6375.80029296875,0.0,1553.74072265625,1895.4371337890625,0.0,4300.0,0.9092814922332764,1.0,0.0,3.0,1.0,0.0
12153360,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221069335937,0.7598142027854919,0.3874858021736145,0.3551264703273773,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7218017578125,0.862491250038147,0.5751689672470093,0.5501838326454163,297.4630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7217102050781,0.8996491432189941,0.6543006300926208,0.4601274132728576,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.72222900390625,0.7327685356140137,0.3448636531829834,0.3335978090763092,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7228698730469,0.6363112330436707,0.2240148186683654,1.0422548055648804,284.721923828125,284.95001220703125,299.28961181640625,288.3686828613281,297.8541259765625,297.2647705078125,284.7201843261719,1.0,0.6679899096488953,0.3905257880687713,0.3905257880687713,1.0,1.0,-3.291862726211548,0.9592115879058838,2.332651138305664,0.2173213064670562,0.9000564217567444,0.9000564217567444,0.0,265.15838623046875,253.0,46442.37890625,0.0,3522.440185546875,1.0,280.0580139160156,283.0913391113281,291.4285888671875,294.42974853515625,293.1499938964844,293.1499938964844,279.75,36186.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.66344952583313,3.663473606109619,8.95516734544799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6689.29443359375,0.0,1549.5870361328125,1895.4371337890625,0.0,4300.0,0.9083932638168336,1.0,0.0,3.0,1.0,0.0
12153420,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.52642822265625,0.765350878238678,0.3847880065441131,0.3523536920547485,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.526123046875,0.8692193031311035,0.5717840194702148,0.5466412305831909,297.4405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5260314941406,0.9097847938537598,0.6559918522834778,0.4610322117805481,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.52655029296875,0.7383338809013367,0.3433780372142792,0.3318257927894592,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5271911621094,0.6409491896629333,0.2227973192930221,1.0350079536437988,284.5262451171875,284.95001220703125,299.269775390625,288.3584289550781,297.8318786621094,297.2434387207031,284.5245361328125,1.0,0.6596425175666809,0.3900592923164367,0.3900592923164367,1.0,1.0,-3.2745141983032227,0.9519585371017456,2.3225555419921875,0.2139867842197418,0.8927870988845825,0.8927870988845825,0.0,253.17105102539065,241.0,47288.12890625,0.0,3415.508056640625,1.0,279.75830078125,282.8606872558594,291.4497375488281,294.4983215332031,293.1499938964844,293.1499938964844,280.04998779296875,36466.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6468491554260254,3.646873235702514,8.874193895280769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6040.9755859375,0.0,1533.1524658203125,1895.4371337890625,0.0,4300.0,0.9048714637756348,1.0,0.0,3.0,1.0,0.0
12153480,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.52642822265625,0.765350878238678,0.3847880065441131,0.3523536920547485,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.526123046875,0.8692193031311035,0.5717840194702148,0.5466412305831909,297.4405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5260314941406,0.9097847938537598,0.6559918522834778,0.4610322117805481,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.52655029296875,0.7383338809013367,0.3433780372142792,0.3318257927894592,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5271911621094,0.6409491896629333,0.2227973192930221,1.0350079536437988,284.5262451171875,284.95001220703125,299.269775390625,288.3584289550781,297.8318786621094,297.2434387207031,284.5245361328125,1.0,0.6596425175666809,0.3900592923164367,0.3900592923164367,1.0,1.0,-3.2745141983032227,0.9519585371017456,2.3225555419921875,0.2139867842197418,0.8927870988845825,0.8927870988845825,0.0,253.17105102539065,241.0,47288.12890625,0.0,3415.508056640625,1.0,279.75830078125,282.8606872558594,291.4497375488281,294.4983215332031,293.1499938964844,293.1499938964844,280.04998779296875,36466.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6468491554260254,3.646873235702514,8.874193895280769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6040.9755859375,0.0,1533.1524658203125,1895.4371337890625,0.0,4300.0,0.9048714637756348,1.0,0.0,3.0,1.0,0.0
12153540,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6854248046875,0.7723565697669983,0.3837588131427765,0.3505003452301025,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6856384277344,0.8773711323738098,0.5700658559799194,0.5440348982810974,297.4410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6856994628906,0.922433078289032,0.6596906185150146,0.4627884030342102,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6853332519531,0.7450081706047058,0.3429364562034607,0.3305929899215698,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.68487548828125,0.6465785503387451,0.2222999483346939,1.029355525970459,284.685546875,284.95001220703125,299.25,288.3490905761719,297.82476806640625,297.2430114746094,284.6866760253906,1.0,0.6520259380340576,0.3895927667617798,0.3895927667617798,1.0,1.0,-3.262967109680176,0.9467058181762696,2.3162612915039062,0.2111208289861679,0.8905597925186157,0.8905597925186157,0.0,241.15289306640625,229.0,46005.23046875,0.0,3322.446533203125,1.0,280.0420837402344,283.0669860839844,291.3358154296875,294.2518615722656,293.1499938964844,293.1499938964844,280.3500061035156,36396.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9973865747451782,1.0,0.0,0.0,3.631327867507935,3.631351947784424,8.798816111266206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5862.42138671875,0.0,1515.446533203125,1895.4371337890625,0.0,4277.92578125,0.901387095451355,1.0,0.0,3.0,1.0,0.0
12153600,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6854248046875,0.7723565697669983,0.3837588131427765,0.3505003452301025,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6856384277344,0.8773711323738098,0.5700658559799194,0.5440348982810974,297.4410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6856994628906,0.922433078289032,0.6596906185150146,0.4627884030342102,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6853332519531,0.7450081706047058,0.3429364562034607,0.3305929899215698,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.68487548828125,0.6465785503387451,0.2222999483346939,1.029355525970459,284.685546875,284.95001220703125,299.25,288.3490905761719,297.82476806640625,297.2430114746094,284.6866760253906,1.0,0.6520259380340576,0.3895927667617798,0.3895927667617798,1.0,1.0,-3.262967109680176,0.9467058181762696,2.3162612915039062,0.2111208289861679,0.8905597925186157,0.8905597925186157,0.0,241.15289306640625,229.0,46005.23046875,0.0,3322.446533203125,1.0,280.0420837402344,283.0669860839844,291.3358154296875,294.2518615722656,293.1499938964844,293.1499938964844,280.3500061035156,36396.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9973865747451782,1.0,0.0,0.0,3.631327867507935,3.631351947784424,8.798816111266206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5862.42138671875,0.0,1515.446533203125,1895.4371337890625,0.0,4277.92578125,0.901387095451355,1.0,0.0,3.0,1.0,0.0
12153660,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.7812668681144714,0.3840942978858948,0.3501241505146026,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.8873594403266907,0.5699048638343811,0.5431308150291443,297.45623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.9373224973678588,0.6647557616233826,0.465735524892807,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.7533226013183594,0.3436252772808075,0.3305505216121673,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.6538636088371277,0.2227476388216018,1.0282241106033323,284.8700256347656,284.95001220703125,299.2312927246094,288.3406677246094,297.8296203613281,297.2578125,284.8717041015625,1.0,0.6460350751876831,0.3894388675689697,0.3894388675689697,1.0,1.0,-3.2635490894317627,0.9464492797851562,2.3170998096466064,0.2106086760759353,0.8910745978355408,0.8910745978355408,0.0,229.6083374023437,229.0,44855.09765625,0.0,3259.4619140625,1.0,280.3402404785156,283.2953186035156,291.2901916503906,294.1087951660156,293.1499938964844,293.1499938964844,280.3500061035156,36215.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9844405651092528,1.0,0.0,0.0,3.623048782348633,3.623072624206543,8.758740932535147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6080.90185546875,0.0,1504.9891357421875,1895.4371337890625,0.0,4167.2021484375,0.8994224667549133,1.0,0.0,3.0,1.0,0.0
12153720,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.7816765308380127,0.3841123580932617,0.3501260876655578,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.8878158330917358,0.5699059963226318,0.5431151390075684,297.45684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.93798166513443,0.6649690866470337,0.4658735394477844,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.7537072896957397,0.3436630666255951,0.3305664658546448,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.6542061567306519,0.2227764874696731,1.028251886367798,284.8717346191406,284.95001220703125,299.23052978515625,288.3403015136719,297.829833984375,297.2584533691406,284.87322998046875,1.0,0.6458037495613098,0.3894324600696563,0.3894324600696563,1.0,1.0,-3.2637507915496826,0.9465001225471495,2.3172507286071777,0.2106136083602905,0.8910550475120544,0.8910550475120544,0.0,229.1275787353516,217.0,44852.31640625,0.0,3257.232177734375,1.0,280.341552734375,283.297119140625,291.2919006347656,294.11236572265625,293.1499938964844,293.1499938964844,280.6499938964844,36211.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9842506051063538,1.0,0.0,0.0,3.6227989196777344,3.622822761535645,8.757532441450167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.119140625,0.0,1504.6851806640625,1895.4371337890625,0.0,4165.560546875,0.8993624448776245,1.0,0.0,3.0,1.0,0.0
12153780,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615539550781,0.7927558422088623,0.3850865662097931,0.3504164516925812,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.9001296758651733,0.5705112814903259,0.5430423617362976,297.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.9549763202667236,0.6709496974945068,0.4695385992527008,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.764238178730011,0.3450424671173095,0.331243485212326,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.6636919379234314,0.2238696366548538,1.0302183628082275,285.061767578125,284.95001220703125,299.21160888671875,288.3318176269531,297.83935546875,297.27960205078125,285.0633239746094,1.0,0.640383780002594,0.3892721533775329,0.3892721533775329,1.0,1.0,-3.271592378616333,0.9487279057502748,2.322864294052124,0.2110100537538528,0.8941153287887573,0.8941153287887573,0.0,217.1111297607422,205.0,43809.60546875,0.0,3207.577880859375,1.0,280.6415100097656,283.528076171875,291.2814636230469,294.0287170410156,293.1499938964844,293.1499938964844,280.95001220703125,35973.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971345603466034,1.0,0.0,0.0,3.62312388420105,3.62314772605896,8.759104161981668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.77685546875,0.0,1503.274658203125,1895.4371337890625,0.0,4053.0517578125,0.8992725014686584,1.0,0.0,3.0,1.0,0.0
12153840,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615539550781,0.7927558422088623,0.3850865662097931,0.3504164516925812,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.9001296758651733,0.5705112814903259,0.5430423617362976,297.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.9549763202667236,0.6709496974945068,0.4695385992527008,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.764238178730011,0.3450424671173095,0.331243485212326,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.6636919379234314,0.2238696366548538,1.0302183628082275,285.061767578125,284.95001220703125,299.21160888671875,288.3318176269531,297.83935546875,297.27960205078125,285.0633239746094,1.0,0.640383780002594,0.3892721533775329,0.3892721533775329,1.0,1.0,-3.271592378616333,0.9487279057502748,2.322864294052124,0.2110100537538528,0.8941153287887573,0.8941153287887573,0.0,217.1111297607422,205.0,43809.60546875,0.0,3207.577880859375,1.0,280.6415100097656,283.528076171875,291.2814636230469,294.0287170410156,293.1499938964844,293.1499938964844,280.95001220703125,35973.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971345603466034,1.0,0.0,0.0,3.62312388420105,3.62314772605896,8.759104161981668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.77685546875,0.0,1503.274658203125,1895.4371337890625,0.0,4053.0517578125,0.8992725014686584,1.0,0.0,3.0,1.0,0.0
12153900,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2037658691406,0.798845648765564,0.3857068717479706,0.3506575226783752,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2053527832031,0.9070033431053162,0.5709801316261292,0.543144941329956,297.488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2058410644531,0.9636070728302002,0.674098789691925,0.4714506864547729,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.20318603515625,0.7701464295387268,0.3458805084228515,0.3317182064056396,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2000427246094,0.669078528881073,0.2245644181966781,1.0318834781646729,285.20477294921875,284.95001220703125,299.20233154296875,288.3276672363281,297.8446655273437,297.2908020019531,285.2126770019531,1.0,0.6378315687179565,0.38919198513031,0.38919198513031,1.0,1.0,-3.276875734329224,0.9503049850463868,2.326570749282837,0.2113761007785797,0.8972002863883972,0.8972002863883972,0.0,211.10662841796875,205.0,42941.64453125,0.0,3185.675537109375,1.0,280.89801025390625,283.7089233398437,291.2563171386719,293.8983154296875,293.1499938964844,293.1499938964844,280.95001220703125,35828.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631713032722472,1.0,0.0,0.0,3.6268041133880615,3.6268277168273926,8.776906383900496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.556640625,0.0,1506.2359619140625,1895.4371337890625,0.0,3980.80419921875,0.9000288844108582,1.0,0.0,3.0,1.0,0.0
12153960,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2568359375,0.8054494261741638,0.3864474892616272,0.3510773181915283,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25714111328125,0.914923131465912,0.571595311164856,0.5434513688087463,297.50018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2572326660156,0.9723190069198608,0.6773871779441833,0.473537802696228,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2567138671875,0.7766070365905762,0.3468344509601593,0.3323426246643066,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.256103515625,0.6749973297119141,0.2253675013780594,1.034149169921875,285.25701904296875,284.95001220703125,299.1931457519531,288.3236083984375,297.849853515625,297.3021850585937,285.25860595703125,1.0,0.6354683041572571,0.3889071643352508,0.3889071643352508,1.0,1.0,-3.283731937408448,0.9518734216690063,2.3318586349487305,0.2113756686449051,0.8998157382011414,0.8998157382011414,0.0,205.10037231445312,193.0,42933.8125,0.0,3167.148193359375,1.0,280.9415283203125,283.762451171875,291.2801513671875,293.9689025878906,293.1499938964844,293.1499938964844,281.25,35708.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599563479423524,1.0,0.0,0.0,3.633307695388794,3.633331298828125,8.808411848804099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.92431640625,0.0,1512.5029296875,1895.4371337890625,0.0,3952.196533203125,0.9013652801513672,1.0,0.0,3.0,1.0,0.0
