time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12154020,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4544677734375,0.8192107081413269,0.3881260752677917,0.3520316779613495,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4547424316406,0.9331379532814026,0.5731144547462463,0.5442714095115662,297.5237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.454833984375,0.989164173603058,0.6842126250267029,0.4778125286102295,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.454345703125,0.7909651398658752,0.3489425778388977,0.3337535560131073,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45379638671875,0.6882071495056152,0.2271685302257537,1.0395100116729736,285.45465087890625,284.95001220703125,299.1751708984375,288.3156433105469,297.8597717285156,297.3241577148437,285.45611572265625,1.0,0.6309543251991272,0.3883374631404876,0.3883374631404876,1.0,1.0,-3.2991459369659424,0.9555026292800904,2.3436431884765625,0.2114925533533096,0.9081865549087524,0.9081865549087524,0.0,193.0919952392578,181.0,42179.4921875,0.0,3133.58837890625,1.0,281.2416687011719,283.9978332519531,291.28082275390625,293.92169189453125,293.1499938964844,293.1499938964844,280.95001220703125,35436.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950340747833252,1.0,0.0,0.0,3.653653383255005,3.653677225112915,8.907338724384317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6138.48974609375,0.0,1533.0177001953125,1895.4371337890625,0.0,3866.03125,0.905729115009308,1.0,0.0,3.0,1.0,0.0
12154080,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4544677734375,0.8192107081413269,0.3881260752677917,0.3520316779613495,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4547424316406,0.9331379532814026,0.5731144547462463,0.5442714095115662,297.5237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.454833984375,0.989164173603058,0.6842126250267029,0.4778125286102295,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.454345703125,0.7909651398658752,0.3489425778388977,0.3337535560131073,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45379638671875,0.6882071495056152,0.2271685302257537,1.0395100116729736,285.45465087890625,284.95001220703125,299.1751708984375,288.3156433105469,297.8597717285156,297.3241577148437,285.45611572265625,1.0,0.6309543251991272,0.3883374631404876,0.3883374631404876,1.0,1.0,-3.2991459369659424,0.9555026292800904,2.3436431884765625,0.2114925533533096,0.9081865549087524,0.9081865549087524,0.0,193.0919952392578,181.0,42179.4921875,0.0,3133.58837890625,1.0,281.2416687011719,283.9978332519531,291.28082275390625,293.92169189453125,293.1499938964844,293.1499938964844,280.95001220703125,35436.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950340747833252,1.0,0.0,0.0,3.653653383255005,3.653677225112915,8.907338724384317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6138.48974609375,0.0,1533.0177001953125,1895.4371337890625,0.0,3866.03125,0.905729115009308,1.0,0.0,3.0,1.0,0.0
12154140,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27838134765625,0.832571268081665,0.3880737125873565,0.3520745038986206,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2779541015625,0.9515856504440308,0.5728969573974609,0.5441911816596985,297.5263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.27783203125,0.9990000128746032,0.6892160177230835,0.4738174974918365,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27850341796875,0.8058555722236633,0.3499349355697632,0.334613561630249,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2792663574219,0.7019147276878357,0.2282088100910186,1.0433112382888794,285.2781066894531,284.95001220703125,299.1576232910156,288.3079528808594,297.8554382324219,297.3265380859375,285.27587890625,1.0,0.6246277689933777,0.3877677917480469,0.3877677917480469,1.0,1.0,-3.299713134765625,0.954027533531189,2.3456857204437256,0.2106222808361053,0.911152720451355,0.911152720451355,0.0,181.1359405517578,184.0,43188.40625,0.0,3067.6875,1.0,280.9577331542969,283.7731628417969,291.3649597167969,294.145263671875,293.1499938964844,293.1499938964844,280.6499938964844,35519.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663169384002686,1.0,0.0,0.0,3.6723029613494873,3.672327280044556,8.998504199553281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.99560546875,0.0,1554.5069580078125,1895.4371337890625,0.0,4008.691650390625,0.909930944442749,1.0,0.0,3.0,1.0,0.0
12154200,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27838134765625,0.832571268081665,0.3880737125873565,0.3520745038986206,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2779541015625,0.9515856504440308,0.5728969573974609,0.5441911816596985,297.5263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.27783203125,0.9990000128746032,0.6892160177230835,0.4738174974918365,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27850341796875,0.8058555722236633,0.3499349355697632,0.334613561630249,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2792663574219,0.7019147276878357,0.2282088100910186,1.0433112382888794,285.2781066894531,284.95001220703125,299.1576232910156,288.3079528808594,297.8554382324219,297.3265380859375,285.27587890625,1.0,0.6246277689933777,0.3877677917480469,0.3877677917480469,1.0,1.0,-3.299713134765625,0.954027533531189,2.3456857204437256,0.2106222808361053,0.911152720451355,0.911152720451355,0.0,181.1359405517578,184.0,43188.40625,0.0,3067.6875,1.0,280.9577331542969,283.7731628417969,291.3649597167969,294.145263671875,293.1499938964844,293.1499938964844,280.6499938964844,35519.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663169384002686,1.0,0.0,0.0,3.6723029613494873,3.672327280044556,8.998504199553281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.99560546875,0.0,1554.5069580078125,1895.4371337890625,0.0,4008.691650390625,0.909930944442749,1.0,0.0,3.0,1.0,0.0
12154260,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867614746094,0.8288075923919678,0.3865759074687958,0.3510698676109314,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08648681640625,0.9465661644935608,0.5709604024887085,0.5427908897399902,297.5179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863952636719,0.9990000128746032,0.6931746602058411,0.4794011414051056,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868225097656,0.8027240037918091,0.3496927618980407,0.3347243964672088,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873413085937,0.6994009613990784,0.2282558530569076,1.0449655055999756,285.0865783691406,284.95001220703125,299.14044189453125,288.3005065917969,297.8434753417969,297.31793212890625,285.08526611328125,1.0,0.6273639798164368,0.3871427476406097,0.3871427476406097,1.0,1.0,-3.305850028991699,0.9543634057044984,2.3514866828918457,0.2089519053697586,0.911351203918457,0.911351203918457,0.0,183.9752655029297,187.0,44330.75390625,0.0,3096.922607421875,1.0,280.65802001953125,283.537353515625,291.36480712890625,294.2306823730469,293.1499938964844,293.1499938964844,280.3500061035156,35703.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982444703578949,1.0,0.0,0.0,3.6838557720184326,3.683880090713501,9.055210057340446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.38720703125,0.0,1568.9217529296875,1895.4371337890625,0.0,4149.9375,0.9126379489898682,1.0,0.0,3.0,1.0,0.0
12154320,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867614746094,0.8288075923919678,0.3865759074687958,0.3510698676109314,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08648681640625,0.9465661644935608,0.5709604024887085,0.5427908897399902,297.5179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863952636719,0.9990000128746032,0.6931746602058411,0.4794011414051056,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868225097656,0.8027240037918091,0.3496927618980407,0.3347243964672088,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873413085937,0.6994009613990784,0.2282558530569076,1.0449655055999756,285.0865783691406,284.95001220703125,299.14044189453125,288.3005065917969,297.8434753417969,297.31793212890625,285.08526611328125,1.0,0.6273639798164368,0.3871427476406097,0.3871427476406097,1.0,1.0,-3.305850028991699,0.9543634057044984,2.3514866828918457,0.2089519053697586,0.911351203918457,0.911351203918457,0.0,183.9752655029297,187.0,44330.75390625,0.0,3096.922607421875,1.0,280.65802001953125,283.537353515625,291.36480712890625,294.2306823730469,293.1499938964844,293.1499938964844,280.3500061035156,35703.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982444703578949,1.0,0.0,0.0,3.6838557720184326,3.683880090713501,9.055210057340446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.38720703125,0.0,1568.9217529296875,1895.4371337890625,0.0,4149.9375,0.9126379489898682,1.0,0.0,3.0,1.0,0.0
12154380,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8241775035858154,0.3844413459300995,0.3493988215923309,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9403440356254578,0.568267285823822,0.5405298471450806,297.4886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9990000128746032,0.6948752403259277,0.4849721789360046,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7985738515853882,0.3487524092197418,0.3341008424758911,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.6957322955131531,0.22761070728302,1.0433450937271118,284.8975830078125,284.95001220703125,299.1236267089844,288.2933044433594,297.8198547363281,297.29302978515625,284.8960876464844,1.0,0.6287497282028198,0.386517733335495,0.386517733335495,1.0,1.0,-3.305144786834717,0.9523313045501708,2.352813482284546,0.2071142941713333,0.9090831875801086,0.9090831875801086,0.0,186.9742431640625,190.0,45439.37890625,0.0,3112.28955078125,1.0,280.3579406738281,283.3065185546875,291.3476867675781,294.2861633300781,293.1499938964844,293.1499938964844,280.04998779296875,35925.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9959374070167542,1.0,0.0,0.0,3.6872713565826416,3.68729567527771,9.07200899291638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6548.6904296875,0.0,1574.47021484375,1895.4371337890625,0.0,4265.6435546875,0.9135491251945496,1.0,0.0,3.0,1.0,0.0
12154440,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8241775035858154,0.3844413459300995,0.3493988215923309,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9403440356254578,0.568267285823822,0.5405298471450806,297.4886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9990000128746032,0.6948752403259277,0.4849721789360046,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7985738515853882,0.3487524092197418,0.3341008424758911,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.6957322955131531,0.22761070728302,1.0433450937271118,284.8975830078125,284.95001220703125,299.1236267089844,288.2933044433594,297.8198547363281,297.29302978515625,284.8960876464844,1.0,0.6287497282028198,0.386517733335495,0.386517733335495,1.0,1.0,-3.305144786834717,0.9523313045501708,2.352813482284546,0.2071142941713333,0.9090831875801086,0.9090831875801086,0.0,186.9742431640625,190.0,45439.37890625,0.0,3112.28955078125,1.0,280.3579406738281,283.3065185546875,291.3476867675781,294.2861633300781,293.1499938964844,293.1499938964844,280.04998779296875,35925.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9959374070167542,1.0,0.0,0.0,3.6872713565826416,3.68729567527771,9.07200899291638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6548.6904296875,0.0,1574.47021484375,1895.4371337890625,0.0,4265.6435546875,0.9135491251945496,1.0,0.0,3.0,1.0,0.0
12154500,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.756103515625,0.8216663599014282,0.38322713971138,0.3484607934951782,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.75457763671875,0.9369454383850098,0.5667570233345032,0.5392722487449646,297.4723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7540283203125,0.9986115097999572,0.6954208016395569,0.4863787889480591,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.756591796875,0.7962560653686523,0.3481203019618988,0.3336438834667206,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.759521484375,0.693597137928009,0.227112129330635,1.0417428016662598,284.7550964355469,284.95001220703125,299.1153259277344,288.289794921875,297.8073425292969,297.2796325683594,284.74761962890625,1.0,0.6290882229804993,0.3862051963806152,0.3862051963806152,1.0,1.0,-3.3017261028289795,0.9502763152122498,2.351449966430664,0.2058480679988861,0.9063959121704102,0.9063959121704102,0.0,188.48257446289065,190.0,46382.765625,0.0,3113.298828125,1.0,280.1003112792969,283.1264343261719,291.36602783203125,294.4100341796875,293.1499938964844,293.1499938964844,280.04998779296875,36065.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.685606002807617,3.6856303215026855,9.06381671939016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6350.49853515625,0.0,1573.63916015625,1895.4371337890625,0.0,4300.0,0.9132370948791504,1.0,0.0,3.0,1.0,0.0
12154560,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.70440673828125,0.8189191818237305,0.3819025754928589,0.3473455011844635,297.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7041015625,0.9332626461982728,0.5651204586029053,0.5378197431564331,297.4570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7039794921875,0.997038960456848,0.6959630846977234,0.4868282675743103,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7045288085937,0.793716549873352,0.347377061843872,0.3330360651016235,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70513916015625,0.6912188529968262,0.2265008836984634,1.039493441581726,284.7041931152344,284.95001220703125,299.10711669921875,288.2863464355469,297.7949523925781,297.26629638671875,284.7025756835937,1.0,0.6291248798370361,0.3859877586364746,0.3859877586364746,1.0,1.0,-3.2957446575164795,0.9476112127304076,2.3481335639953613,0.2045099437236786,0.9042052030563354,0.9042052030563354,0.0,189.9927520751953,193.0,46414.36328125,0.0,3108.706298828125,1.0,280.0579833984375,283.0747375488281,291.3508605957031,294.3442077636719,293.1499938964844,293.1499938964844,279.75,36182.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.681210041046143,3.68123459815979,9.042208262144412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6669.1494140625,0.0,1569.5452880859375,1895.4371337890625,0.0,4300.0,0.9123631119728088,1.0,0.0,3.0,1.0,0.0
12154620,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5111389160156,0.8133334517478943,0.3790988028049469,0.3450319766998291,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5108337402344,0.9258432984352112,0.5616533160209656,0.5347859859466553,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5107421875,0.9938140511512756,0.6970670223236084,0.4877093136310577,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.51123046875,0.7885788679122925,0.3457200527191162,0.3316803276538849,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5118103027344,0.6863207817077637,0.2251015752553939,1.0341954231262207,284.5109558105469,284.95001220703125,299.09088134765625,288.2796325683594,297.771728515625,297.24176025390625,284.5093994140625,1.0,0.6290343403816223,0.3855528533458709,0.3855528533458709,1.0,1.0,-3.2823755741119385,0.9418458342552184,2.340529680252075,0.2016597688198089,0.8967451453208923,0.8967451453208923,0.0,193.00196838378903,196.0,47300.484375,0.0,3096.425048828125,1.0,279.758056640625,282.8459777832031,291.3816833496094,294.4271240234375,293.1499938964844,293.1499938964844,280.04998779296875,36466.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.664601802825928,3.664625883102417,8.960801665125473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.66259765625,0.0,1552.981201171875,1895.4371337890625,0.0,4300.0,0.9088398218154908,1.0,0.0,3.0,1.0,0.0
12154680,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5111389160156,0.8133334517478943,0.3790988028049469,0.3450319766998291,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5108337402344,0.9258432984352112,0.5616533160209656,0.5347859859466553,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5107421875,0.9938140511512756,0.6970670223236084,0.4877093136310577,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.51123046875,0.7885788679122925,0.3457200527191162,0.3316803276538849,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5118103027344,0.6863207817077637,0.2251015752553939,1.0341954231262207,284.5109558105469,284.95001220703125,299.09088134765625,288.2796325683594,297.771728515625,297.24176025390625,284.5093994140625,1.0,0.6290343403816223,0.3855528533458709,0.3855528533458709,1.0,1.0,-3.2823755741119385,0.9418458342552184,2.340529680252075,0.2016597688198089,0.8967451453208923,0.8967451453208923,0.0,193.00196838378903,196.0,47300.484375,0.0,3096.425048828125,1.0,279.758056640625,282.8459777832031,291.3816833496094,294.4271240234375,293.1499938964844,293.1499938964844,280.04998779296875,36466.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.664601802825928,3.664625883102417,8.960801665125473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.66259765625,0.0,1552.981201171875,1895.4371337890625,0.0,4300.0,0.9088398218154908,1.0,0.0,3.0,1.0,0.0
12154740,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737060546875,0.8087169528007507,0.377935916185379,0.3436224460601806,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739807128906,0.9196468591690063,0.5598193407058716,0.532664954662323,297.4276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.674072265625,0.9913933277130128,0.7003791332244873,0.4895981252193451,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67364501953125,0.7843433022499084,0.3451226651668548,0.3308835923671722,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.67315673828125,0.6822100281715393,0.2244278788566589,1.030526638031006,284.67388916015625,284.95001220703125,299.07489013671875,288.27313232421875,297.7642517089844,297.2388610839844,284.6751403808594,1.0,0.6298357248306274,0.3851179778575897,0.3851179778575897,1.0,1.0,-3.2750144004821777,0.9381309151649476,2.336883544921875,0.1992774456739425,0.8943902254104614,0.8943902254104614,0.0,195.9802703857422,199.0,46051.8046875,0.0,3097.0966796875,1.0,280.042236328125,283.05548095703125,291.2691955566406,294.1870422363281,293.1499938964844,293.1499938964844,280.3500061035156,36401.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9990557432174684,1.0,0.0,0.0,3.648906946182251,3.64893102645874,8.884211410986609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.3896484375,0.0,1534.9581298828125,1895.4371337890625,0.0,4292.03564453125,0.9053184390068054,1.0,0.0,3.0,1.0,0.0
12154800,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737060546875,0.8087169528007507,0.377935916185379,0.3436224460601806,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739807128906,0.9196468591690063,0.5598193407058716,0.532664954662323,297.4276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.674072265625,0.9913933277130128,0.7003791332244873,0.4895981252193451,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67364501953125,0.7843433022499084,0.3451226651668548,0.3308835923671722,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.67315673828125,0.6822100281715393,0.2244278788566589,1.030526638031006,284.67388916015625,284.95001220703125,299.07489013671875,288.27313232421875,297.7642517089844,297.2388610839844,284.6751403808594,1.0,0.6298357248306274,0.3851179778575897,0.3851179778575897,1.0,1.0,-3.2750144004821777,0.9381309151649476,2.336883544921875,0.1992774456739425,0.8943902254104614,0.8943902254104614,0.0,195.9802703857422,199.0,46051.8046875,0.0,3097.0966796875,1.0,280.042236328125,283.05548095703125,291.2691955566406,294.1870422363281,293.1499938964844,293.1499938964844,280.3500061035156,36401.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9990557432174684,1.0,0.0,0.0,3.648906946182251,3.64893102645874,8.884211410986609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.3896484375,0.0,1534.9581298828125,1895.4371337890625,0.0,4292.03564453125,0.9053184390068054,1.0,0.0,3.0,1.0,0.0
12154860,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.8057966828346252,0.3781317472457886,0.3436672985553741,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.9155072569847108,0.5595176815986633,0.5322014689445496,297.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.9902946949005128,0.705324113368988,0.4928784072399139,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.7817633748054504,0.3456909656524658,0.3312940895557403,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.6797796487808228,0.2247225642204284,1.0313925743103027,284.8632507324219,284.95001220703125,299.0591125488281,288.2668762207031,297.76904296875,297.2520751953125,284.8648376464844,1.0,0.632156491279602,0.3849326372146606,0.3849326372146606,1.0,1.0,-3.2799792289733887,0.9392716884613036,2.340707540512085,0.1990680545568466,0.8947963714599609,0.8947963714599609,0.0,198.9525604248047,202.0,44931.70703125,0.0,3124.5595703125,1.0,280.3417053222656,283.288330078125,291.2230529785156,294.0471496582031,293.1499938964844,293.1499938964844,280.6499938964844,36219.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9867827892303468,1.0,0.0,0.0,3.640066623687744,3.6400904655456543,8.841214480526105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.76806640625,0.0,1523.7847900390625,1895.4371337890625,0.0,4187.39794921875,0.9032268524169922,1.0,0.0,3.0,1.0,0.0
12154920,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.8057966828346252,0.3781317472457886,0.3436672985553741,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.9155072569847108,0.5595176815986633,0.5322014689445496,297.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.9902946949005128,0.705324113368988,0.4928784072399139,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.7817633748054504,0.3456909656524658,0.3312940895557403,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.6797796487808228,0.2247225642204284,1.0313925743103027,284.8632507324219,284.95001220703125,299.0591125488281,288.2668762207031,297.76904296875,297.2520751953125,284.8648376464844,1.0,0.632156491279602,0.3849326372146606,0.3849326372146606,1.0,1.0,-3.2799792289733887,0.9392716884613036,2.340707540512085,0.1990680545568466,0.8947963714599609,0.8947963714599609,0.0,198.9525604248047,202.0,44931.70703125,0.0,3124.5595703125,1.0,280.3417053222656,283.288330078125,291.2230529785156,294.0471496582031,293.1499938964844,293.1499938964844,280.6499938964844,36219.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9867827892303468,1.0,0.0,0.0,3.640066623687744,3.6400904655456543,8.841214480526105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.76806640625,0.0,1523.7847900390625,1895.4371337890625,0.0,4187.39794921875,0.9032268524169922,1.0,0.0,3.0,1.0,0.0
12154980,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.8037267923355103,0.3789285719394684,0.3443591594696045,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.9124484658241272,0.5599656701087952,0.5325693488121033,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.9898368716239928,0.7109599113464355,0.4967368543148041,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.7801120281219482,0.3469032943248749,0.3324009776115417,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.6783889532089233,0.2256221324205398,1.0352821350097656,285.0562744140625,284.95001220703125,299.0434875488281,288.2608337402344,297.7782592773437,297.2711486816406,285.0579528808594,1.0,0.6353231072425842,0.3847473263740539,0.3847473263740539,1.0,1.0,-3.291895627975464,0.9427786469459534,2.349116802215576,0.199728861451149,0.8978065848350525,0.8978065848350525,0.0,201.9351806640625,205.0,43919.30859375,0.0,3167.44677734375,1.0,280.64166259765625,283.5219116210937,291.2126770019531,293.9648742675781,293.1499938964844,293.1499938964844,280.95001220703125,35983.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742700457572936,1.0,0.0,0.0,3.6400022506713854,3.640026330947876,8.840902978590748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5623.35302734375,0.0,1521.9520263671875,1895.4371337890625,0.0,4078.719970703125,0.9030530452728271,1.0,0.0,3.0,1.0,0.0
12155040,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.8037267923355103,0.3789285719394684,0.3443591594696045,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.9124484658241272,0.5599656701087952,0.5325693488121033,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.9898368716239928,0.7109599113464355,0.4967368543148041,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.7801120281219482,0.3469032943248749,0.3324009776115417,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.6783889532089233,0.2256221324205398,1.0352821350097656,285.0562744140625,284.95001220703125,299.0434875488281,288.2608337402344,297.7782592773437,297.2711486816406,285.0579528808594,1.0,0.6353231072425842,0.3847473263740539,0.3847473263740539,1.0,1.0,-3.291895627975464,0.9427786469459534,2.349116802215576,0.199728861451149,0.8978065848350525,0.8978065848350525,0.0,201.9351806640625,205.0,43919.30859375,0.0,3167.44677734375,1.0,280.64166259765625,283.5219116210937,291.2126770019531,293.9648742675781,293.1499938964844,293.1499938964844,280.95001220703125,35983.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742700457572936,1.0,0.0,0.0,3.6400022506713854,3.640026330947876,8.840902978590748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5623.35302734375,0.0,1521.9520263671875,1895.4371337890625,0.0,4078.719970703125,0.9030530452728271,1.0,0.0,3.0,1.0,0.0
12155100,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993103027344,0.8028380870819092,0.3794518113136291,0.3447947800159454,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.200927734375,0.911118984222412,0.5603499412536621,0.532887876033783,297.47119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2016296386719,0.9897104501724244,0.7139272689819336,0.4987371563911438,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1988525390625,0.779464840888977,0.347653329372406,0.3330866992473602,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1957397460937,0.6779114603996277,0.2262144088745117,1.0378849506378174,285.200439453125,284.95001220703125,299.0357360839844,288.2579040527344,297.7834167480469,297.2813415527344,285.2082824707031,1.0,0.6370657682418823,0.3846546709537506,0.3846546709537506,1.0,1.0,-3.2991600036621094,0.9449703693389891,2.35418963432312,0.2002183049917221,0.9008756279945374,0.9008756279945374,0.0,203.4305877685547,205.0,43074.19140625,0.0,3191.911376953125,1.0,280.8984680175781,283.70367431640625,291.1880187988281,293.8352355957031,293.1499938964844,293.1499938964844,280.95001220703125,35839.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662074446678162,1.0,0.0,0.0,3.643468856811523,3.6434926986694336,8.857749662638525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5797.75634765625,0.0,1524.714111328125,1895.4371337890625,0.0,4007.72265625,0.9037629961967468,1.0,0.0,3.0,1.0,0.0
12155160,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2538452148437,0.8021668791770935,0.3800883293151855,0.3454016745090484,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2541809082031,0.9100253582000732,0.5608679056167603,0.5334020853042603,297.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2543334960937,0.9897510409355164,0.7170279026031494,0.5009135007858276,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2537536621094,0.7790123820304871,0.3485154807567596,0.3339190483093261,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25311279296875,0.6776384115219116,0.2269105315208435,1.0410703420639038,285.25408935546875,284.95001220703125,299.02801513671875,288.2550048828125,297.7890319824219,297.2926025390625,285.2557678222656,1.0,0.6389944553375244,0.3843521773815155,0.3843521773815155,1.0,1.0,-3.307954788208008,0.9471115469932556,2.3608431816101074,0.2003118395805359,0.9034852981567384,0.9034852981567384,0.0,204.9243927001953,208.0,43065.73828125,0.0,3219.875,1.0,280.9416809082031,283.7583923339844,291.21270751953125,293.90740966796875,293.1499938964844,293.1499938964844,280.6499938964844,35720.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963084876537323,1.0,0.0,0.0,3.6497316360473633,3.6497554779052734,8.888227398529125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6220.7626953125,0.0,1530.775390625,1895.4371337890625,0.0,3980.03662109375,0.9050484895706176,1.0,0.0,3.0,1.0,0.0
12155220,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912475585937,0.7997316122055054,0.379648357629776,0.3455984890460968,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09100341796875,0.9068940877914428,0.5601984262466431,0.5334031581878662,297.4784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909118652344,0.9889607429504396,0.7209014892578125,0.5041641592979431,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09130859375,0.777327835559845,0.3491188585758209,0.334948182106018,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917358398437,0.6764071583747864,0.2275329828262329,1.0455639362335205,285.091064453125,284.95001220703125,299.0126037597656,288.2493896484375,297.783203125,297.2915954589844,285.0899963378906,1.0,0.641865074634552,0.3837472200393677,0.3837472200393677,1.0,1.0,-3.3187596797943115,0.9490033388137816,2.36975646018982,0.199871152639389,0.9040249586105348,0.9040249586105348,0.0,207.9446258544922,211.0,44213.609375,0.0,3261.113525390625,1.0,280.6578063964844,283.5495300292969,291.3007507324219,294.1371154785156,293.1499938964844,293.1499938964844,280.3500061035156,35798.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9777825474739076,1.0,0.0,0.0,3.6579360961914062,3.657960176467896,8.928233796723362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6395.99267578125,0.0,1540.5032958984375,1895.4371337890625,0.0,4109.4189453125,0.9069085121154784,1.0,0.0,3.0,1.0,0.0
12155280,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912475585937,0.7997316122055054,0.379648357629776,0.3455984890460968,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09100341796875,0.9068940877914428,0.5601984262466431,0.5334031581878662,297.4784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909118652344,0.9889607429504396,0.7209014892578125,0.5041641592979431,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09130859375,0.777327835559845,0.3491188585758209,0.334948182106018,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917358398437,0.6764071583747864,0.2275329828262329,1.0455639362335205,285.091064453125,284.95001220703125,299.0126037597656,288.2493896484375,297.783203125,297.2915954589844,285.0899963378906,1.0,0.641865074634552,0.3837472200393677,0.3837472200393677,1.0,1.0,-3.3187596797943115,0.9490033388137816,2.36975646018982,0.199871152639389,0.9040249586105348,0.9040249586105348,0.0,207.9446258544922,211.0,44213.609375,0.0,3261.113525390625,1.0,280.6578063964844,283.5495300292969,291.3007507324219,294.1371154785156,293.1499938964844,293.1499938964844,280.3500061035156,35798.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9777825474739076,1.0,0.0,0.0,3.6579360961914062,3.657960176467896,8.928233796723362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6395.99267578125,0.0,1540.5032958984375,1895.4371337890625,0.0,4109.4189453125,0.9069085121154784,1.0,0.0,3.0,1.0,0.0
12155340,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7956662774085999,0.3778536021709442,0.3443454205989837,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9023497104644777,0.5580142736434937,0.5317661762237549,297.45819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9868894815444946,0.7230185270309448,0.5059565305709839,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7742412090301514,0.3485579788684845,0.3347767889499664,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.6737470030784607,0.2272065728902816,1.0456372499465942,284.90594482421875,284.95001220703125,298.9972839355469,288.24395751953125,297.7655334472656,297.2743835449219,284.9045104980469,1.0,0.6432282328605652,0.3831422328948974,0.3831422328948974,1.0,1.0,-3.3173325061798096,0.9467752575874328,2.370557308197021,0.1979625821113586,0.9019025564193726,0.9019025564193726,0.0,210.9720001220703,214.0,45329.515625,0.0,3275.054931640625,1.0,280.3581848144531,283.3219909667969,291.3076477050781,294.2349853515625,293.1499938964844,293.1499938964844,280.04998779296875,35977.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993865132331848,1.0,0.0,0.0,3.6593966484069824,3.659420728683472,8.935363666751073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6526.49267578125,0.0,1543.4783935546875,1895.4371337890625,0.0,4248.0302734375,0.9073491096496582,1.0,0.0,3.0,1.0,0.0
12155400,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7956662774085999,0.3778536021709442,0.3443454205989837,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9023497104644777,0.5580142736434937,0.5317661762237549,297.45819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9868894815444946,0.7230185270309448,0.5059565305709839,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7742412090301514,0.3485579788684845,0.3347767889499664,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.6737470030784607,0.2272065728902816,1.0456372499465942,284.90594482421875,284.95001220703125,298.9972839355469,288.24395751953125,297.7655334472656,297.2743835449219,284.9045104980469,1.0,0.6432282328605652,0.3831422328948974,0.3831422328948974,1.0,1.0,-3.3173325061798096,0.9467752575874328,2.370557308197021,0.1979625821113586,0.9019025564193726,0.9019025564193726,0.0,210.9720001220703,214.0,45329.515625,0.0,3275.054931640625,1.0,280.3581848144531,283.3219909667969,291.3076477050781,294.2349853515625,293.1499938964844,293.1499938964844,280.04998779296875,35977.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993865132331848,1.0,0.0,0.0,3.6593966484069824,3.659420728683472,8.935363666751073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6526.49267578125,0.0,1543.4783935546875,1895.4371337890625,0.0,4248.0302734375,0.9073491096496582,1.0,0.0,3.0,1.0,0.0
12155460,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7159729003906,0.7908727526664734,0.3754436671733856,0.3424366116523742,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7156677246094,0.897185742855072,0.5550730228424072,0.5292965173721313,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71551513671875,0.9841306209564208,0.7242009043693542,0.5070091485977173,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7160339355469,0.7704153656959534,0.3473341763019562,0.3338950574398041,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71661376953125,0.6702343225479126,0.226272776722908,1.0427002906799316,284.7157287597656,284.95001220703125,298.98199462890625,288.2387084960937,297.7438049316406,297.25152587890625,284.7142028808594,1.0,0.6437170505523682,0.3826027810573578,0.3826027810573578,1.0,1.0,-3.3087470531463623,0.942328691482544,2.3664183616638184,0.1953683346509933,0.8972020745277405,0.8972020745277405,0.0,213.98989868164065,217.0,46323.4765625,0.0,3272.841552734375,1.0,280.0581970214844,283.0928649902344,291.30859375,294.2960510253906,293.1499938964844,293.1499938964844,280.3500061035156,36211.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6522135734558105,3.6522376537323,8.900319699023385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5902.64990234375,0.0,1537.21533203125,1895.4371337890625,0.0,4300.0,0.90589839220047,1.0,0.0,3.0,1.0,0.0
12155520,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7159729003906,0.7908727526664734,0.3754436671733856,0.3424366116523742,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7156677246094,0.897185742855072,0.5550730228424072,0.5292965173721313,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71551513671875,0.9841306209564208,0.7242009043693542,0.5070091485977173,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7160339355469,0.7704153656959534,0.3473341763019562,0.3338950574398041,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71661376953125,0.6702343225479126,0.226272776722908,1.0427002906799316,284.7157287597656,284.95001220703125,298.98199462890625,288.2387084960937,297.7438049316406,297.25152587890625,284.7142028808594,1.0,0.6437170505523682,0.3826027810573578,0.3826027810573578,1.0,1.0,-3.3087470531463623,0.942328691482544,2.3664183616638184,0.1953683346509933,0.8972020745277405,0.8972020745277405,0.0,213.98989868164065,217.0,46323.4765625,0.0,3272.841552734375,1.0,280.0581970214844,283.0928649902344,291.30859375,294.2960510253906,293.1499938964844,293.1499938964844,280.3500061035156,36211.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6522135734558105,3.6522376537323,8.900319699023385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5902.64990234375,0.0,1537.21533203125,1895.4371337890625,0.0,4300.0,0.90589839220047,1.0,0.0,3.0,1.0,0.0
12155580,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.7869168519973755,0.3744935095310211,0.3412464559078216,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8927129507064819,0.5535374283790588,0.5274953246116638,297.42742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.9819720983505248,0.7273447513580322,0.5088008046150208,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7671263217926025,0.3469740152359009,0.3333546817302704,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.6671155095100403,0.2258709669113159,1.040413737297058,284.8758850097656,284.95001220703125,298.9666748046875,288.2336730957031,297.7361755371094,297.2481689453125,284.8770446777344,1.0,0.6448044776916504,0.3820633292198181,0.3820633292198181,1.0,1.0,-3.303889274597168,0.9391579031944276,2.364731311798096,0.1929583549499511,0.8975224494934082,0.8975224494934082,0.0,216.9741668701172,220.0,45138.30859375,0.0,3278.8095703125,1.0,280.3421630859375,283.2973327636719,291.2053527832031,294.0594177246094,293.1499938964844,293.1499938964844,280.6499938964844,36118.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9932801723480223,1.0,0.0,0.0,3.6470515727996826,3.6470754146575928,8.875178423295438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.24365234375,0.0,1530.780029296875,1895.4371337890625,0.0,4243.0478515625,0.9047091007232666,1.0,0.0,3.0,1.0,0.0
12155640,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.7869168519973755,0.3744935095310211,0.3412464559078216,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8927129507064819,0.5535374283790588,0.5274953246116638,297.42742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.9819720983505248,0.7273447513580322,0.5088008046150208,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7671263217926025,0.3469740152359009,0.3333546817302704,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.6671155095100403,0.2258709669113159,1.040413737297058,284.8758850097656,284.95001220703125,298.9666748046875,288.2336730957031,297.7361755371094,297.2481689453125,284.8770446777344,1.0,0.6448044776916504,0.3820633292198181,0.3820633292198181,1.0,1.0,-3.303889274597168,0.9391579031944276,2.364731311798096,0.1929583549499511,0.8975224494934082,0.8975224494934082,0.0,216.9741668701172,220.0,45138.30859375,0.0,3278.8095703125,1.0,280.3421630859375,283.2973327636719,291.2053527832031,294.0594177246094,293.1499938964844,293.1499938964844,280.6499938964844,36118.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9932801723480223,1.0,0.0,0.0,3.6470515727996826,3.6470754146575928,8.875178423295438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.24365234375,0.0,1530.780029296875,1895.4371337890625,0.0,4243.0478515625,0.9047091007232666,1.0,0.0,3.0,1.0,0.0
12155700,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.7855597138404846,0.3745457530021667,0.3411779403686523,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8910487294197083,0.5533484220504761,0.5271798372268677,297.4322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9813764691352844,0.7295709252357483,0.5102095007896423,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.7659986615180969,0.3472207188606262,0.3334988951683044,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.6660652160644531,0.2260052114725113,1.0407406091690063,285.0130310058594,284.95001220703125,298.958984375,288.231201171875,297.73699951171875,297.2528076171875,285.0202331542969,1.0,0.6458627581596375,0.3817936182022095,0.3817936182022095,1.0,1.0,-3.305682182312012,0.9389883279800416,2.3666937351226807,0.1922532320022583,0.8992759585380554,0.8992759585380554,0.0,218.4622802734375,220.0,44146.90234375,0.0,3291.240966796875,1.0,280.59869384765625,283.4735412597656,291.16082763671875,293.8914794921875,293.1499938964844,293.1499938964844,280.6499938964844,36015.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9840251207351683,1.0,0.0,0.0,3.6469550132751465,3.646979093551636,8.874708896655648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5902.1513671875,0.0,1529.8974609375,1895.4371337890625,0.0,4163.6123046875,0.9046541452407836,1.0,0.0,3.0,1.0,0.0
12155760,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.7845730185508728,0.3748223185539245,0.3414210081100464,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.8897374868392944,0.5534269213676453,0.5272274613380432,297.4393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.9810796976089478,0.7320544719696045,0.511924147605896,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.7651991844177246,0.3476869165897369,0.3339159786701202,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.6653549671173096,0.2263319045305252,1.042109727859497,285.0612487792969,284.95001220703125,298.9512939453125,288.2287902832031,297.7399597167969,297.2601318359375,285.0626525878906,1.0,0.6472502946853638,0.381655603647232,0.381655603647232,1.0,1.0,-3.310237169265747,0.9400994181632996,2.3701376914978027,0.1922270357608795,0.9005413055419922,0.9005413055419922,0.0,219.9498291015625,223.0,44060.44140625,0.0,3309.904541015625,1.0,280.641845703125,283.52447509765625,291.1752014160156,293.9401550292969,293.1499938964844,293.1499938964844,280.3500061035156,35927.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9791864156723022,1.0,0.0,0.0,3.649114608764648,3.649138450622559,8.885221518539765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6324.61962890625,0.0,1531.6436767578125,1895.4371337890625,0.0,4121.6474609375,0.9050467610359192,1.0,0.0,3.0,1.0,0.0
12155820,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.7818572521209717,0.3739184439182281,0.3411458432674408,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8865447640419006,0.5521876215934753,0.5266184210777283,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9797917008399964,0.7349163293838501,0.5144405364990234,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.763174831867218,0.3477457761764526,0.334371417760849,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.6636238694190979,0.226432204246521,1.044009566307068,284.9004821777344,284.95001220703125,298.93585205078125,288.2240905761719,297.7320251464844,297.25567626953125,284.8993225097656,1.0,0.6493568420410156,0.3813795447349548,0.3813795447349548,1.0,1.0,-3.3150455951690674,0.9409107565879822,2.3741347789764404,0.1919941902160644,0.8985670804977417,0.8985670804977417,0.0,222.9605865478516,226.0,45193.74609375,0.0,3337.79345703125,1.0,280.3578491210937,283.3213806152344,291.2608337402344,294.1581726074219,293.1499938964844,293.1499938964844,280.6499938964844,36043.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9905890822410583,1.0,0.0,0.0,3.648242235183716,3.648266315460205,8.880975315150863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5777.4453125,0.0,1531.5374755859375,1895.4371337890625,0.0,4220.06640625,0.9049054384231568,1.0,0.0,3.0,1.0,0.0
