time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12155880,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.7818572521209717,0.3739184439182281,0.3411458432674408,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8865447640419006,0.5521876215934753,0.5266184210777283,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9797917008399964,0.7349163293838501,0.5144405364990234,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.763174831867218,0.3477457761764526,0.334371417760849,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.6636238694190979,0.226432204246521,1.044009566307068,284.9004821777344,284.95001220703125,298.93585205078125,288.2240905761719,297.7320251464844,297.25567626953125,284.8993225097656,1.0,0.6493568420410156,0.3813795447349548,0.3813795447349548,1.0,1.0,-3.3150455951690674,0.9409107565879822,2.3741347789764404,0.1919941902160644,0.8985670804977417,0.8985670804977417,0.0,222.9605865478516,226.0,45193.74609375,0.0,3337.79345703125,1.0,280.3578491210937,283.3213806152344,291.2608337402344,294.1581726074219,293.1499938964844,293.1499938964844,280.6499938964844,36043.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9905890822410583,1.0,0.0,0.0,3.648242235183716,3.648266315460205,8.880975315150863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5777.4453125,0.0,1531.5374755859375,1895.4371337890625,0.0,4220.06640625,0.9049054384231568,1.0,0.0,3.0,1.0,0.0
12155940,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06500244140625,0.7789434790611267,0.373600423336029,0.3406490087509155,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06524658203125,0.883155107498169,0.5514501333236694,0.5257160663604736,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653991699219,0.9783380031585692,0.7387040257453918,0.5167856812477112,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.7609426975250244,0.348074197769165,0.3345830142498016,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.6616566777229309,0.2266709059476852,1.0449379682540894,285.065185546875,284.95001220703125,298.9202880859375,288.2195739746094,297.7296142578125,297.2588195800781,285.0664367675781,1.0,0.6513189673423767,0.381103515625,0.381103515625,1.0,1.0,-3.3175439834594727,0.9409610629081726,2.3765830993652344,0.1912396848201751,0.9014487266540528,0.9014487266540528,0.0,225.9562225341797,229.0,44121.7265625,0.0,3360.43798828125,1.0,280.64215087890625,283.5272827148437,291.1889953613281,293.9711608886719,293.1499938964844,293.1499938964844,280.3500061035156,35895.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9810421466827391,1.0,0.0,0.0,3.651391506195069,3.6514153480529785,8.896313374862075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.08544921875,0.0,1533.93212890625,1895.4371337890625,0.0,4137.77587890625,0.9055301547050476,1.0,0.0,3.0,1.0,0.0
12156000,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06500244140625,0.7789434790611267,0.373600423336029,0.3406490087509155,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06524658203125,0.883155107498169,0.5514501333236694,0.5257160663604736,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653991699219,0.9783380031585692,0.7387040257453918,0.5167856812477112,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.7609426975250244,0.348074197769165,0.3345830142498016,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.6616566777229309,0.2266709059476852,1.0449379682540894,285.065185546875,284.95001220703125,298.9202880859375,288.2195739746094,297.7296142578125,297.2588195800781,285.0664367675781,1.0,0.6513189673423767,0.381103515625,0.381103515625,1.0,1.0,-3.3175439834594727,0.9409610629081726,2.3765830993652344,0.1912396848201751,0.9014487266540528,0.9014487266540528,0.0,225.9562225341797,229.0,44121.7265625,0.0,3360.43798828125,1.0,280.64215087890625,283.5272827148437,291.1889953613281,293.9711608886719,293.1499938964844,293.1499938964844,280.3500061035156,35895.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9810421466827391,1.0,0.0,0.0,3.651391506195069,3.6514153480529785,8.896313374862075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.08544921875,0.0,1533.93212890625,1895.4371337890625,0.0,4137.77587890625,0.9055301547050476,1.0,0.0,3.0,1.0,0.0
12156060,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.7760617136955261,0.3724693953990936,0.3401063084602356,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8798306584358215,0.5499459505081177,0.5247939229011536,297.4227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9768399596214294,0.7412204146385193,0.5190019607543945,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7587852478027344,0.3479267656803131,0.3348096311092376,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.6597852110862732,0.2266095727682113,1.0460458993911743,284.9014587402344,284.95001220703125,298.9045715332031,288.2152099609375,297.71929931640625,297.2516174316406,284.9002685546875,1.0,0.653143048286438,0.3806078135967254,0.3806078135967254,1.0,1.0,-3.320064067840576,0.9403860569000244,2.379678010940552,0.1901151239871978,0.8994644284248352,0.8994644284248352,0.0,228.9659423828125,232.0,45233.515625,0.0,3383.22802734375,1.0,280.3578186035156,283.3216552734375,291.25390625,294.1579895019531,293.1499938964844,293.1499938964844,280.6499938964844,36024.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9924269914627076,1.0,0.0,0.0,3.651221513748169,3.651245594024658,8.895485166249273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5778.544921875,0.0,1534.71240234375,1895.4371337890625,0.0,4235.7724609375,0.905557096004486,1.0,0.0,3.0,1.0,0.0
12156120,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.7760617136955261,0.3724693953990936,0.3401063084602356,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8798306584358215,0.5499459505081177,0.5247939229011536,297.4227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9768399596214294,0.7412204146385193,0.5190019607543945,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7587852478027344,0.3479267656803131,0.3348096311092376,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.6597852110862732,0.2266095727682113,1.0460458993911743,284.9014587402344,284.95001220703125,298.9045715332031,288.2152099609375,297.71929931640625,297.2516174316406,284.9002685546875,1.0,0.653143048286438,0.3806078135967254,0.3806078135967254,1.0,1.0,-3.320064067840576,0.9403860569000244,2.379678010940552,0.1901151239871978,0.8994644284248352,0.8994644284248352,0.0,228.9659423828125,232.0,45233.515625,0.0,3383.22802734375,1.0,280.3578186035156,283.3216552734375,291.25390625,294.1579895019531,293.1499938964844,293.1499938964844,280.6499938964844,36024.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9924269914627076,1.0,0.0,0.0,3.651221513748169,3.651245594024658,8.895485166249273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5778.544921875,0.0,1534.71240234375,1895.4371337890625,0.0,4235.7724609375,0.905557096004486,1.0,0.0,3.0,1.0,0.0
12156180,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.7731596827507019,0.3720555007457733,0.3395061790943146,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649108886719,0.8764685988426208,0.5490899085998535,0.5237581729888916,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.975313127040863,0.7448285818099976,0.5212041735649109,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646057128906,0.7565531730651855,0.348152756690979,0.334907203912735,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.6577885150909424,0.2267516255378723,1.0464868545532229,285.0648498535156,284.95001220703125,298.8886413574219,288.2109680175781,297.7157592773437,297.2538146972656,285.0660400390625,1.0,0.6549544334411621,0.3801121115684509,0.3801121115684509,1.0,1.0,-3.3213818073272705,0.9394001364707948,2.381981611251831,0.1885876506567001,0.902332067489624,0.902332067489624,0.0,231.9594116210937,235.0,44147.97265625,0.0,3403.228515625,1.0,280.6421813964844,283.5264587402344,291.177978515625,293.9624328613281,293.1499938964844,293.1499938964844,280.3500061035156,35885.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9822525382041932,1.0,0.0,0.0,3.65473222732544,3.6547563076019287,8.912600151234074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6333.84814453125,0.0,1537.583984375,1895.4371337890625,0.0,4148.2724609375,0.9062700867652892,1.0,0.0,3.0,1.0,0.0
12156240,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.7731596827507019,0.3720555007457733,0.3395061790943146,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649108886719,0.8764685988426208,0.5490899085998535,0.5237581729888916,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.975313127040863,0.7448285818099976,0.5212041735649109,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646057128906,0.7565531730651855,0.348152756690979,0.334907203912735,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.6577885150909424,0.2267516255378723,1.0464868545532229,285.0648498535156,284.95001220703125,298.8886413574219,288.2109680175781,297.7157592773437,297.2538146972656,285.0660400390625,1.0,0.6549544334411621,0.3801121115684509,0.3801121115684509,1.0,1.0,-3.3213818073272705,0.9394001364707948,2.381981611251831,0.1885876506567001,0.902332067489624,0.902332067489624,0.0,231.9594116210937,235.0,44147.97265625,0.0,3403.228515625,1.0,280.6421813964844,283.5264587402344,291.177978515625,293.9624328613281,293.1499938964844,293.1499938964844,280.3500061035156,35885.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9822525382041932,1.0,0.0,0.0,3.65473222732544,3.6547563076019287,8.912600151234074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6333.84814453125,0.0,1537.583984375,1895.4371337890625,0.0,4148.2724609375,0.9062700867652892,1.0,0.0,3.0,1.0,0.0
12156300,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.7719773650169373,0.3716694116592407,0.3394330143928528,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.8750377893447876,0.5485167503356934,0.5234925746917725,297.4216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.974765121936798,0.7462949156761169,0.5225169658660889,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.7556613087654114,0.3481990694999695,0.3351407349109649,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.6570131778717041,0.2268011569976806,1.047376275062561,284.9439392089844,284.95001220703125,298.8805847167969,288.2089233398437,297.7123107910156,297.252685546875,284.9373474121094,1.0,0.6560184359550476,0.3798642754554748,0.3798642754554748,1.0,1.0,-3.323908567428589,0.939523458480835,2.384385347366333,0.1881483495235443,0.901133120059967,0.901133120059967,0.0,233.45831298828125,235.0,45141.08984375,0.0,3417.521240234375,1.0,280.3985595703125,283.36688232421875,291.2421264648437,294.1700744628906,293.1499938964844,293.1499938964844,280.3500061035156,35951.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9889591932296752,1.0,0.0,0.0,3.655776262283325,3.6558003425598153,8.917693321564002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6181.99658203125,0.0,1539.2418212890625,1895.4371337890625,0.0,4206.1005859375,0.906499207019806,1.0,0.0,3.0,1.0,0.0
12156360,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.7703476548194885,0.3708738982677459,0.3389125466346741,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8732301592826843,0.5475254654884338,0.5227705836296082,297.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.97378408908844,0.7471970915794373,0.5233184695243835,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.754450798034668,0.3479510545730591,0.3350754082202911,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.6559420824050903,0.2266310453414917,1.0473014116287231,284.9001770019531,284.95001220703125,298.8724975585937,288.2069091796875,297.70513916015625,297.2463073730469,284.89898681640625,1.0,0.6566867232322693,0.3796560168266296,0.3796560168266296,1.0,1.0,-3.32321572303772,0.9386778473854064,2.384537935256958,0.1874782890081405,0.9003249406814575,0.9003249406814575,0.0,234.9678649902344,238.0,45254.5390625,0.0,3424.492431640625,1.0,280.357666015625,283.3199768066406,291.2435913085937,294.1485900878906,293.1499938964844,293.1499938964844,280.04998779296875,36020.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9931825399398804,1.0,0.0,0.0,3.65474009513855,3.654764175415039,8.91263823632471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6502.33447265625,0.0,1538.5989990234375,1895.4371337890625,0.0,4242.21630859375,0.9063405394554138,1.0,0.0,3.0,1.0,0.0
12156420,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138061523437,0.7664563655853271,0.3686319887638092,0.3372212648391723,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135009765625,0.8690377473831177,0.544808566570282,0.5205802321434021,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7133483886719,0.9711984992027284,0.7481203675270081,0.5242441892623901,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138671875,0.7514897584915161,0.3468896150588989,0.3343840837478637,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.71441650390625,0.6532284617424011,0.2258205711841583,1.045007824897766,284.71356201171875,284.95001220703125,298.8560791015625,288.2029724121094,297.6860656738281,297.227294921875,284.7121276855469,1.0,0.6573372483253479,0.3792394995689392,0.3792394995689392,1.0,1.0,-3.31607985496521,0.9350863695144652,2.380993366241455,0.1854700148105621,0.895624041557312,0.895624041557312,0.0,237.9869537353516,241.0,46268.80859375,0.0,3425.22265625,1.0,280.0582275390625,283.0939025878906,291.2677001953125,294.2465209960937,293.1499938964844,293.1499938964844,280.3500061035156,36237.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646564960479736,3.6465890407562256,8.872810894899885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.14697265625,0.0,1531.12646484375,1895.4371337890625,0.0,4300.0,0.9046556353569032,1.0,0.0,3.0,1.0,0.0
12156480,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138061523437,0.7664563655853271,0.3686319887638092,0.3372212648391723,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135009765625,0.8690377473831177,0.544808566570282,0.5205802321434021,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7133483886719,0.9711984992027284,0.7481203675270081,0.5242441892623901,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138671875,0.7514897584915161,0.3468896150588989,0.3343840837478637,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.71441650390625,0.6532284617424011,0.2258205711841583,1.045007824897766,284.71356201171875,284.95001220703125,298.8560791015625,288.2029724121094,297.6860656738281,297.227294921875,284.7121276855469,1.0,0.6573372483253479,0.3792394995689392,0.3792394995689392,1.0,1.0,-3.31607985496521,0.9350863695144652,2.380993366241455,0.1854700148105621,0.895624041557312,0.895624041557312,0.0,237.9869537353516,241.0,46268.80859375,0.0,3425.22265625,1.0,280.0582275390625,283.0939025878906,291.2677001953125,294.2465209960937,293.1499938964844,293.1499938964844,280.3500061035156,36237.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646564960479736,3.6465890407562256,8.872810894899885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.14697265625,0.0,1531.12646484375,1895.4371337890625,0.0,4300.0,0.9046556353569032,1.0,0.0,3.0,1.0,0.0
12156540,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.7631586194038391,0.3676908910274505,0.3360643982887268,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.8653129935264587,0.5433120727539062,0.5188496112823486,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.9691384434700012,0.7509425282478333,0.5258132815361023,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.7488643527030945,0.3465886414051056,0.3339181244373321,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.650739312171936,0.2254699170589447,1.043019413948059,284.8746032714844,284.95001220703125,298.83935546875,288.1991577148437,297.67938232421875,297.22540283203125,284.8757629394531,1.0,0.6584400534629822,0.3788229823112488,0.3788229823112488,1.0,1.0,-3.311528205871582,0.932373046875,2.379155158996582,0.1835023015737533,0.8959341049194336,0.8959341049194336,0.0,240.97384643554688,244.0,45088.8359375,0.0,3431.701416015625,1.0,280.3421325683594,283.299072265625,291.1715087890625,294.0206298828125,293.1499938964844,293.1499938964844,280.6499938964844,36134.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9933919310569764,1.0,0.0,0.0,3.640818119049072,3.6408419609069824,8.844865533319535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.9375,0.0,1523.979248046875,1895.4371337890625,0.0,4244.0,0.9033272862434388,1.0,0.0,3.0,1.0,0.0
12156600,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.7631586194038391,0.3676908910274505,0.3360643982887268,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.8653129935264587,0.5433120727539062,0.5188496112823486,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.9691384434700012,0.7509425282478333,0.5258132815361023,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.7488643527030945,0.3465886414051056,0.3339181244373321,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.650739312171936,0.2254699170589447,1.043019413948059,284.8746032714844,284.95001220703125,298.83935546875,288.1991577148437,297.67938232421875,297.22540283203125,284.8757629394531,1.0,0.6584400534629822,0.3788229823112488,0.3788229823112488,1.0,1.0,-3.311528205871582,0.932373046875,2.379155158996582,0.1835023015737533,0.8959341049194336,0.8959341049194336,0.0,240.97384643554688,244.0,45088.8359375,0.0,3431.701416015625,1.0,280.3421325683594,283.299072265625,291.1715087890625,294.0206298828125,293.1499938964844,293.1499938964844,280.6499938964844,36134.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9933919310569764,1.0,0.0,0.0,3.640818119049072,3.6408419609069824,8.844865533319535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.9375,0.0,1523.979248046875,1895.4371337890625,0.0,4244.0,0.9033272862434388,1.0,0.0,3.0,1.0,0.0
12156660,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.7612627744674683,0.3679802715778351,0.3362120389938354,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8628693222999573,0.5431670546531677,0.5185627937316895,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.9683560132980348,0.7553279399871826,0.5287140011787415,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.7473827004432678,0.3473152816295624,0.3345012366771698,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.6493890881538391,0.225938469171524,1.0447933673858645,285.05975341796875,284.95001220703125,298.82232666015625,288.1954650878906,297.68341064453125,297.2379455566406,285.06121826171875,1.0,0.6608136892318726,0.3785638213157654,0.3785638213157654,1.0,1.0,-3.317673683166504,0.933663010597229,2.3840107917785645,0.1832273304462433,0.8989331126213074,0.8989331126213074,0.0,243.9512481689453,247.0,44008.6171875,0.0,3462.693115234375,1.0,280.6416931152344,283.52606201171875,291.1429443359375,293.9040222167969,293.1499938964844,293.1499938964844,280.95001220703125,35936.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795387983322144,1.0,0.0,0.0,3.64255952835083,3.64258337020874,8.85332894995372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5612.85302734375,0.0,1524.431640625,1895.4371337890625,0.0,4124.71337890625,0.903587281703949,1.0,0.0,3.0,1.0,0.0
12156720,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.7612627744674683,0.3679802715778351,0.3362120389938354,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8628693222999573,0.5431670546531677,0.5185627937316895,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.9683560132980348,0.7553279399871826,0.5287140011787415,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.7473827004432678,0.3473152816295624,0.3345012366771698,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.6493890881538391,0.225938469171524,1.0447933673858645,285.05975341796875,284.95001220703125,298.82232666015625,288.1954650878906,297.68341064453125,297.2379455566406,285.06121826171875,1.0,0.6608136892318726,0.3785638213157654,0.3785638213157654,1.0,1.0,-3.317673683166504,0.933663010597229,2.3840107917785645,0.1832273304462433,0.8989331126213074,0.8989331126213074,0.0,243.9512481689453,247.0,44008.6171875,0.0,3462.693115234375,1.0,280.6416931152344,283.52606201171875,291.1429443359375,293.9040222167969,293.1499938964844,293.1499938964844,280.95001220703125,35936.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795387983322144,1.0,0.0,0.0,3.64255952835083,3.64258337020874,8.85332894995372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5612.85302734375,0.0,1524.431640625,1895.4371337890625,0.0,4124.71337890625,0.903587281703949,1.0,0.0,3.0,1.0,0.0
12156780,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.25128173828125,0.7600430250167847,0.3688301742076874,0.3369543552398681,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2515869140625,0.8611069321632385,0.5437086224555969,0.5190253853797913,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.25177001953125,0.968174159526825,0.7603759765625,0.5321632027626038,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.251220703125,0.7465629577636719,0.3486332893371582,0.3357133567333221,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2506408691406,0.6487731337547302,0.2269401997327804,1.0491923093795776,285.25152587890625,284.95001220703125,298.8049011230469,288.19189453125,297.6913452148437,297.255859375,285.2530517578125,1.0,0.6639156341552734,0.3783046901226043,0.3783046901226043,1.0,1.0,-3.330012559890747,0.937021553516388,2.392990827560425,0.1837082654237747,0.9045339226722716,0.9045339226722716,0.0,246.93630981445312,250.0,43083.015625,0.0,3508.20751953125,1.0,280.94171142578125,283.7572326660156,291.1421203613281,293.8378295898437,293.1499938964844,293.1499938964844,280.6499938964844,35698.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966730773448944,1.0,0.0,0.0,3.653138875961304,3.653162956237793,8.904830792744178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.7275390625,0.0,1534.4033203125,1895.4371337890625,0.0,4012.352294921875,0.9057928323745728,1.0,0.0,3.0,1.0,0.0
12156840,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.25128173828125,0.7600430250167847,0.3688301742076874,0.3369543552398681,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2515869140625,0.8611069321632385,0.5437086224555969,0.5190253853797913,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.25177001953125,0.968174159526825,0.7603759765625,0.5321632027626038,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.251220703125,0.7465629577636719,0.3486332893371582,0.3357133567333221,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2506408691406,0.6487731337547302,0.2269401997327804,1.0491923093795776,285.25152587890625,284.95001220703125,298.8049011230469,288.19189453125,297.6913452148437,297.255859375,285.2530517578125,1.0,0.6639156341552734,0.3783046901226043,0.3783046901226043,1.0,1.0,-3.330012559890747,0.937021553516388,2.392990827560425,0.1837082654237747,0.9045339226722716,0.9045339226722716,0.0,246.93630981445312,250.0,43083.015625,0.0,3508.20751953125,1.0,280.94171142578125,283.7572326660156,291.1421203613281,293.8378295898437,293.1499938964844,293.1499938964844,280.6499938964844,35698.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966730773448944,1.0,0.0,0.0,3.653138875961304,3.653162956237793,8.904830792744178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.7275390625,0.0,1534.4033203125,1895.4371337890625,0.0,4012.352294921875,0.9057928323745728,1.0,0.0,3.0,1.0,0.0
12156900,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1309509277344,0.759378969669342,0.3687666058540344,0.3372414410114288,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.12957763671875,0.860210120677948,0.5435308814048767,0.5192081332206726,297.4200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1287841796875,0.968004822731018,0.7621238827705383,0.5337518453598022,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1311950683594,0.7461652159690857,0.3490283191204071,0.3363282084465027,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1337280273437,0.6485142707824707,0.2272941619157791,1.0516098737716677,285.1298828125,284.95001220703125,298.7960205078125,288.1901550292969,297.6903076171875,297.2580261230469,285.12353515625,1.0,0.6653894782066345,0.3781751096248626,0.3781751096248626,1.0,1.0,-3.3361427783966064,0.9386780858039856,2.3974645137786865,0.1840671449899673,0.9045659899711608,0.9045659899711608,0.0,248.43948364257807,250.0,44077.1328125,0.0,3531.0361328125,1.0,280.698486328125,283.5949401855469,291.2256164550781,294.0753479003906,293.1499938964844,293.1499938964844,280.6499938964844,35740.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747276902198792,1.0,0.0,0.0,3.658296823501587,3.658320903778076,8.929994237405481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6062.27685546875,0.0,1540.4693603515625,1895.4371337890625,0.0,4082.7275390625,0.9069232940673828,1.0,0.0,3.0,1.0,0.0
12156960,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08795166015625,0.7581622004508972,0.3681897819042206,0.3369546830654144,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08770751953125,0.8588420152664185,0.5428200364112854,0.518794596195221,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875549316406,0.9672734141349792,0.7631710171699524,0.5346904993057251,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0879821777344,0.7453614473342896,0.3490393459796905,0.3365417420864105,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08843994140625,0.6478757262229919,0.2273590415716171,1.0527138710021973,285.0877380371094,284.95001220703125,298.7870483398437,288.1884460449219,297.6841735839844,297.25341796875,285.08660888671875,1.0,0.6663532257080078,0.3778942823410034,0.3778942823410034,1.0,1.0,-3.338021755218506,0.9385053515434264,2.3995163440704346,0.1835555285215377,0.905023992061615,0.905023992061615,0.0,249.9534912109375,253.0,44235.71875,0.0,3544.04931640625,1.0,280.6578063964844,283.548095703125,291.2348327636719,294.07049560546875,293.1499938964844,293.1499938964844,280.3500061035156,35788.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803791046142578,1.0,0.0,0.0,3.6617136001586914,3.6617376804351807,8.946682328314637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6381.50927734375,0.0,1544.65087890625,1895.4371337890625,0.0,4132.01806640625,0.9077457189559937,1.0,0.0,3.0,1.0,0.0
12157020,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7549413442611694,0.366233080625534,0.3355547487735748,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8553770780563354,0.5404809713363647,0.5170053839683533,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9650220274925232,0.7642048597335815,0.535726010799408,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7430573105812073,0.3483372628688812,0.3362295031547546,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.6458592414855957,0.2268781065940857,1.0520678758621216,284.9013671875,284.95001220703125,298.7687683105469,288.1850891113281,297.66552734375,297.2358703613281,284.89990234375,1.0,0.6673961281776428,0.3773326575756073,0.3773326575756073,1.0,1.0,-3.334290027618408,0.9356175065040588,2.398672580718994,0.1815940737724304,0.9028304219245912,0.9028304219245912,0.0,252.9786071777344,256.0,45337.58984375,0.0,3552.5458984375,1.0,280.358154296875,283.31939697265625,291.24639892578125,294.1725158691406,293.1499938964844,293.1499938964844,280.04998779296875,35974.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9960147738456726,1.0,0.0,0.0,3.6632840633392334,3.663308143615722,8.9543584635976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6512.1025390625,0.0,1547.8074951171875,1895.4371337890625,0.0,4266.30029296875,0.9082162380218506,1.0,0.0,3.0,1.0,0.0
12157080,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7549413442611694,0.366233080625534,0.3355547487735748,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8553770780563354,0.5404809713363647,0.5170053839683533,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9650220274925232,0.7642048597335815,0.535726010799408,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7430573105812073,0.3483372628688812,0.3362295031547546,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.6458592414855957,0.2268781065940857,1.0520678758621216,284.9013671875,284.95001220703125,298.7687683105469,288.1850891113281,297.66552734375,297.2358703613281,284.89990234375,1.0,0.6673961281776428,0.3773326575756073,0.3773326575756073,1.0,1.0,-3.334290027618408,0.9356175065040588,2.398672580718994,0.1815940737724304,0.9028304219245912,0.9028304219245912,0.0,252.9786071777344,256.0,45337.58984375,0.0,3552.5458984375,1.0,280.358154296875,283.31939697265625,291.24639892578125,294.1725158691406,293.1499938964844,293.1499938964844,280.04998779296875,35974.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9960147738456726,1.0,0.0,0.0,3.6632840633392334,3.663308143615722,8.9543584635976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6512.1025390625,0.0,1547.8074951171875,1895.4371337890625,0.0,4266.30029296875,0.9082162380218506,1.0,0.0,3.0,1.0,0.0
12157140,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7107238769531,0.7511456608772278,0.3636845648288727,0.3335196375846863,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7104187011719,0.8513479232788086,0.5374151468276978,0.5144152045249939,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7102355957031,0.9621288776397704,0.7644433975219727,0.5361102819442749,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7107849121094,0.7401692271232605,0.3470184504985809,0.3352513611316681,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113647460937,0.6431653499603271,0.2258216440677642,1.048563838005066,284.7104797363281,284.95001220703125,298.75,288.1817932128906,297.643310546875,297.2137145996094,284.7089233398437,1.0,0.6676454544067383,0.3767710328102112,0.3767710328102112,1.0,1.0,-3.323805809020996,0.9304936528205872,2.3933119773864746,0.1788587868213653,0.8980541825294495,0.8980541825294495,0.0,255.99484252929688,259.0,46322.43359375,0.0,3545.191162109375,1.0,280.0581359863281,283.0895690917969,291.2575988769531,294.2419738769531,293.1499938964844,293.1499938964844,280.3500061035156,36212.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6560616493225098,3.656085729598999,8.919084848457715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.98291015625,0.0,1541.51611328125,1895.4371337890625,0.0,4300.0,0.9067592024803162,1.0,0.0,3.0,1.0,0.0
12157200,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7107238769531,0.7511456608772278,0.3636845648288727,0.3335196375846863,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7104187011719,0.8513479232788086,0.5374151468276978,0.5144152045249939,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7102355957031,0.9621288776397704,0.7644433975219727,0.5361102819442749,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7107849121094,0.7401692271232605,0.3470184504985809,0.3352513611316681,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113647460937,0.6431653499603271,0.2258216440677642,1.048563838005066,284.7104797363281,284.95001220703125,298.75,288.1817932128906,297.643310546875,297.2137145996094,284.7089233398437,1.0,0.6676454544067383,0.3767710328102112,0.3767710328102112,1.0,1.0,-3.323805809020996,0.9304936528205872,2.3933119773864746,0.1788587868213653,0.8980541825294495,0.8980541825294495,0.0,255.99484252929688,259.0,46322.43359375,0.0,3545.191162109375,1.0,280.0581359863281,283.0895690917969,291.2575988769531,294.2419738769531,293.1499938964844,293.1499938964844,280.3500061035156,36212.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6560616493225098,3.656085729598999,8.919084848457715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.98291015625,0.0,1541.51611328125,1895.4371337890625,0.0,4300.0,0.9067592024803162,1.0,0.0,3.0,1.0,0.0
12157260,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.7479845881462097,0.3624104559421539,0.3321085572242737,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.8478235006332397,0.5355556607246399,0.5123881697654724,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.9598683714866638,0.7666490077972412,0.5372708439826965,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.737630307674408,0.3464173674583435,0.3345493674278259,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.640678346157074,0.2251334935426712,1.0453320741653442,284.8685607910156,284.95001220703125,298.729736328125,288.1781005859375,297.63360595703125,297.2087097167969,284.8695373535156,1.0,0.6683678030967712,0.3765304088592529,0.3765304088592529,1.0,1.0,-3.316323757171631,0.927286684513092,2.389037132263184,0.1771813333034515,0.8982676863670349,0.8982676863670349,0.0,258.9823913574219,247.0,45104.6796875,0.0,3544.694091796875,1.0,280.3421936035156,283.2923889160156,291.1540222167969,294.0068054199219,293.1499938964844,293.1499938964844,280.6499938964844,36124.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9946106672286988,1.0,0.0,0.0,3.650703430175781,3.650727510452272,8.892961318451853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5722.29541015625,0.0,1534.885986328125,1895.4371337890625,0.0,4254.3740234375,0.9055290222167968,1.0,0.0,3.0,1.0,0.0
12157320,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.7479845881462097,0.3624104559421539,0.3321085572242737,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.8478235006332397,0.5355556607246399,0.5123881697654724,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.9598683714866638,0.7666490077972412,0.5372708439826965,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.737630307674408,0.3464173674583435,0.3345493674278259,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.640678346157074,0.2251334935426712,1.0453320741653442,284.8685607910156,284.95001220703125,298.729736328125,288.1781005859375,297.63360595703125,297.2087097167969,284.8695373535156,1.0,0.6683678030967712,0.3765304088592529,0.3765304088592529,1.0,1.0,-3.316323757171631,0.927286684513092,2.389037132263184,0.1771813333034515,0.8982676863670349,0.8982676863670349,0.0,258.9823913574219,247.0,45104.6796875,0.0,3544.694091796875,1.0,280.3421936035156,283.2923889160156,291.1540222167969,294.0068054199219,293.1499938964844,293.1499938964844,280.6499938964844,36124.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9946106672286988,1.0,0.0,0.0,3.650703430175781,3.650727510452272,8.892961318451853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5722.29541015625,0.0,1534.885986328125,1895.4371337890625,0.0,4254.3740234375,0.9055290222167968,1.0,0.0,3.0,1.0,0.0
12157380,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.755192756652832,0.3622435331344604,0.3313239216804504,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.8559838533401489,0.5348889827728271,0.5110728740692139,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.971499502658844,0.7703077793121338,0.53926682472229,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.744823157787323,0.3466836810111999,0.3341583907604217,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.6467657089233398,0.225071981549263,1.0421956777572632,285.045166015625,284.95001220703125,298.7069396972656,288.1734619140625,297.63287353515625,297.217041015625,285.04620361328125,1.0,0.6611839532852173,0.3762897849082947,0.3762897849082947,1.0,1.0,-3.311955690383911,0.925134003162384,2.386821746826172,0.1760488152503967,0.9010213613510132,0.9010213613510132,0.0,247.1161651611328,235.0,43910.71484375,0.0,3467.454345703125,1.0,280.6417236328125,283.5125427246094,291.1201171875,293.8786926269531,293.1499938964844,293.1499938964844,280.3500061035156,35944.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9805569052696228,1.0,0.0,0.0,3.6522135734558105,3.6522376537323,8.900320267457573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.14306640625,0.0,1535.216064453125,1895.4371337890625,0.0,4133.5625,0.9057498574256896,1.0,0.0,3.0,1.0,0.0
12157440,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.755192756652832,0.3622435331344604,0.3313239216804504,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.8559838533401489,0.5348889827728271,0.5110728740692139,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.971499502658844,0.7703077793121338,0.53926682472229,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.744823157787323,0.3466836810111999,0.3341583907604217,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.6467657089233398,0.225071981549263,1.0421956777572632,285.045166015625,284.95001220703125,298.7069396972656,288.1734619140625,297.63287353515625,297.217041015625,285.04620361328125,1.0,0.6611839532852173,0.3762897849082947,0.3762897849082947,1.0,1.0,-3.311955690383911,0.925134003162384,2.386821746826172,0.1760488152503967,0.9010213613510132,0.9010213613510132,0.0,247.1161651611328,235.0,43910.71484375,0.0,3467.454345703125,1.0,280.6417236328125,283.5125427246094,291.1201171875,293.8786926269531,293.1499938964844,293.1499938964844,280.3500061035156,35944.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9805569052696228,1.0,0.0,0.0,3.6522135734558105,3.6522376537323,8.900320267457573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.14306640625,0.0,1535.216064453125,1895.4371337890625,0.0,4133.5625,0.9057498574256896,1.0,0.0,3.0,1.0,0.0
12157500,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.7591579556465149,0.3617778420448303,0.3309530615806579,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.8604856133460999,0.5342132449150085,0.5104742646217346,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.977274477481842,0.7714534997940063,0.5402151346206665,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.7488094568252563,0.346628189086914,0.3340443670749664,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.6501991748809814,0.2249459773302078,1.0410479307174685,284.9218139648437,284.95001220703125,298.6946105957031,288.1707458496094,297.6286315917969,297.21630859375,284.9149475097656,1.0,0.6578165888786316,0.3761694729328155,0.3761694729328155,1.0,1.0,-3.310420036315918,0.92426735162735,2.386152505874634,0.1756528466939926,0.8996516466140747,0.8996516466140747,0.0,241.13104248046875,235.0,44855.9453125,0.0,3430.093994140625,1.0,280.3985595703125,283.3513488769531,291.1955871582031,294.100830078125,293.1499938964844,293.1499938964844,280.3500061035156,36005.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9870810508728028,1.0,0.0,0.0,3.652300596237183,3.652324676513672,8.900744319362275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6148.04052734375,0.0,1535.7706298828125,1895.4371337890625,0.0,4189.96484375,0.9057598114013672,1.0,0.0,3.0,1.0,0.0
12157560,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.7628061771392822,0.3608343601226806,0.3300586640834808,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8647741675376892,0.5330435037612915,0.509334146976471,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.9824820160865784,0.771914541721344,0.5405392050743103,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.7526207566261292,0.3462197780609131,0.3335683941841125,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.6534656882286072,0.2245563119649887,1.0387264490127563,284.87457275390625,284.95001220703125,298.681640625,288.1678161621094,297.6198425292969,297.2095031738281,284.873046875,1.0,0.6539593935012817,0.3760574758052826,0.3760574758052826,1.0,1.0,-3.305006504058838,0.9221369028091432,2.3828697204589844,0.1748790740966797,0.8986378908157349,0.8986378908157349,0.0,235.1488800048828,223.0,44917.28515625,0.0,3383.94970703125,1.0,280.357666015625,283.3018493652344,291.20184326171875,294.0850830078125,293.1499938964844,293.1499938964844,280.6499938964844,36072.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9913634061813354,1.0,0.0,0.0,3.6502974033355713,3.650321483612061,8.890983735909685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.90283203125,0.0,1534.0435791015625,1895.4371337890625,0.0,4226.68896484375,0.9053835868835448,1.0,0.0,3.0,1.0,0.0
12157620,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.7709793448448181,0.3599356710910797,0.328520804643631,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.874234676361084,0.5316065549850464,0.507232666015625,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.9928839802742004,0.7744219303131104,0.5415740609169006,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.7609918713569641,0.3459676504135132,0.3326776623725891,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.6605991125106812,0.2241086512804031,1.0339597463607788,285.02935791015625,284.95001220703125,298.6538391113281,288.1611328125,297.6111755371094,297.2088317871094,285.0301513671875,1.0,0.6464338898658752,0.3758334517478943,0.3758334517478943,1.0,1.0,-3.29506254196167,0.9181864857673644,2.376875877380371,0.1731831431388855,0.9009771943092346,0.9009771943092346,0.0,223.1502990722656,211.0,43708.0625,0.0,3293.9072265625,1.0,280.64215087890625,283.5003356933594,291.1257629394531,293.8858947753906,293.1499938964844,293.1499938964844,280.3500061035156,35938.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808331727981568,1.0,0.0,0.0,3.6518843173980713,3.651908397674561,8.898715577743133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6285.083984375,0.0,1534.8043212890625,1895.4371337890625,0.0,4135.96142578125,0.905668318271637,1.0,0.0,3.0,1.0,0.0
12157680,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.7709793448448181,0.3599356710910797,0.328520804643631,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.874234676361084,0.5316065549850464,0.507232666015625,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.9928839802742004,0.7744219303131104,0.5415740609169006,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.7609918713569641,0.3459676504135132,0.3326776623725891,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.6605991125106812,0.2241086512804031,1.0339597463607788,285.02935791015625,284.95001220703125,298.6538391113281,288.1611328125,297.6111755371094,297.2088317871094,285.0301513671875,1.0,0.6464338898658752,0.3758334517478943,0.3758334517478943,1.0,1.0,-3.29506254196167,0.9181864857673644,2.376875877380371,0.1731831431388855,0.9009771943092346,0.9009771943092346,0.0,223.1502990722656,211.0,43708.0625,0.0,3293.9072265625,1.0,280.64215087890625,283.5003356933594,291.1257629394531,293.8858947753906,293.1499938964844,293.1499938964844,280.3500061035156,35938.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808331727981568,1.0,0.0,0.0,3.6518843173980713,3.651908397674561,8.898715577743133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6285.083984375,0.0,1534.8043212890625,1895.4371337890625,0.0,4135.96142578125,0.905668318271637,1.0,0.0,3.0,1.0,0.0
