time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12157740,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.7797985672950745,0.35818612575531,0.3269109725952148,297.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.8844542503356934,0.5293426513671875,0.5050612092018127,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512268066406,0.9990000128746032,0.7758379578590393,0.5365561842918396,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.7700966596603394,0.3451666831970215,0.3317574560642242,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8527526855469,0.668377161026001,0.2232816368341446,1.0291134119033811,284.8515625,284.95001220703125,298.62353515625,288.1533508300781,297.5950012207031,297.1990966796875,284.8492736816406,1.0,0.6386142373085022,0.375609427690506,0.375609427690506,1.0,1.0,-3.2775917053222656,0.9117003679275512,2.365891456604004,0.1714006513357162,0.898248553276062,0.898248553276062,0.0,211.1509704589844,199.0,44608.49609375,0.0,3187.71533203125,1.0,280.3578186035156,283.2834777832031,291.1868591308594,294.0588073730469,293.1499938964844,293.1499938964844,280.6499938964844,36085.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9911826252937316,1.0,0.0,0.0,3.649529218673706,3.649553060531616,8.88724116521189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5718.078125,0.0,1533.286376953125,1895.4371337890625,0.0,4225.1435546875,0.9052173495292664,1.0,0.0,3.0,1.0,0.0
12157800,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.7797985672950745,0.35818612575531,0.3269109725952148,297.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.8844542503356934,0.5293426513671875,0.5050612092018127,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512268066406,0.9990000128746032,0.7758379578590393,0.5365561842918396,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.7700966596603394,0.3451666831970215,0.3317574560642242,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8527526855469,0.668377161026001,0.2232816368341446,1.0291134119033811,284.8515625,284.95001220703125,298.62353515625,288.1533508300781,297.5950012207031,297.1990966796875,284.8492736816406,1.0,0.6386142373085022,0.375609427690506,0.375609427690506,1.0,1.0,-3.2775917053222656,0.9117003679275512,2.365891456604004,0.1714006513357162,0.898248553276062,0.898248553276062,0.0,211.1509704589844,199.0,44608.49609375,0.0,3187.71533203125,1.0,280.3578186035156,283.2834777832031,291.1868591308594,294.0588073730469,293.1499938964844,293.1499938964844,280.6499938964844,36085.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9911826252937316,1.0,0.0,0.0,3.649529218673706,3.649553060531616,8.88724116521189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5718.078125,0.0,1533.286376953125,1895.4371337890625,0.0,4225.1435546875,0.9052173495292664,1.0,0.0,3.0,1.0,0.0
12157860,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.7885133028030396,0.3569908738136291,0.3251536190509796,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8945518136024475,0.5275294184684753,0.502659261226654,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.9990000128746032,0.7818799614906311,0.5166078209877014,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.7791235446929932,0.3445872068405151,0.3306125104427337,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.6759864091873169,0.2225462943315506,1.0232518911361694,284.9875793457031,284.95001220703125,298.5906982421875,288.1444702148437,297.5956726074219,297.2137145996094,284.9875793457031,1.0,0.6257989406585693,0.3755669891834259,0.3755669891834259,1.0,1.0,-3.2401680946350098,0.8991414308547974,2.341026544570923,0.1671089828014373,0.8999033570289612,0.8999033570289612,0.0,199.2471923828125,187.0,43154.84375,0.0,3040.22607421875,1.0,280.64215087890625,283.466796875,291.10162353515625,293.8351135253906,293.1499938964844,293.1499938964844,280.95001220703125,35978.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9790882468223572,1.0,0.0,0.0,3.64970326423645,3.64972710609436,8.888088700587105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5544.03564453125,0.0,1532.67822265625,1895.4371337890625,0.0,4120.79296875,0.9052042961120604,1.0,0.0,3.0,1.0,0.0
12157920,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.7885133028030396,0.3569908738136291,0.3251536190509796,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8945518136024475,0.5275294184684753,0.502659261226654,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.9990000128746032,0.7818799614906311,0.5166078209877014,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.7791235446929932,0.3445872068405151,0.3306125104427337,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.6759864091873169,0.2225462943315506,1.0232518911361694,284.9875793457031,284.95001220703125,298.5906982421875,288.1444702148437,297.5956726074219,297.2137145996094,284.9875793457031,1.0,0.6257989406585693,0.3755669891834259,0.3755669891834259,1.0,1.0,-3.2401680946350098,0.8991414308547974,2.341026544570923,0.1671089828014373,0.8999033570289612,0.8999033570289612,0.0,199.2471923828125,187.0,43154.84375,0.0,3040.22607421875,1.0,280.64215087890625,283.466796875,291.10162353515625,293.8351135253906,293.1499938964844,293.1499938964844,280.95001220703125,35978.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9790882468223572,1.0,0.0,0.0,3.64970326423645,3.64972710609436,8.888088700587105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5544.03564453125,0.0,1532.67822265625,1895.4371337890625,0.0,4120.79296875,0.9052042961120604,1.0,0.0,3.0,1.0,0.0
12157980,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1461181640625,0.7994437217712402,0.3567577004432678,0.3243830800056457,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.146240234375,0.9069610238075256,0.5267120599746704,0.5012876987457275,297.45050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1462707519531,0.9990000128746032,0.7919225096702576,0.4951167404651642,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1461181640625,0.7901841402053833,0.3447378873825073,0.3301897644996643,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459045410156,0.6855275630950928,0.2224435210227966,1.0201454162597656,285.1462097167969,284.95001220703125,298.55535888671875,288.1344299316406,297.61395263671875,297.2535400390625,285.146484375,1.0,0.615663468837738,0.3755245804786682,0.3755245804786682,1.0,1.0,-3.207502603530884,0.8881464600563049,2.3193559646606445,0.1636200696229934,0.903877019882202,0.903877019882202,0.0,187.21896362304688,190.0,41773.70703125,0.0,2905.053466796875,1.0,280.9418029785156,283.6705627441406,291.0687255859375,293.7003479003906,293.1499938964844,293.1499938964844,280.6499938964844,35801.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9626628756523132,1.0,0.0,0.0,3.656583309173584,3.656607389450073,8.92163086518849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6085.11767578125,0.0,1539.0167236328125,1895.4371337890625,0.0,3976.286865234375,0.9066271781921388,1.0,0.0,3.0,1.0,0.0
12158040,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1461181640625,0.7994437217712402,0.3567577004432678,0.3243830800056457,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.146240234375,0.9069610238075256,0.5267120599746704,0.5012876987457275,297.45050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1462707519531,0.9990000128746032,0.7919225096702576,0.4951167404651642,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1461181640625,0.7901841402053833,0.3447378873825073,0.3301897644996643,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459045410156,0.6855275630950928,0.2224435210227966,1.0201454162597656,285.1462097167969,284.95001220703125,298.55535888671875,288.1344299316406,297.61395263671875,297.2535400390625,285.146484375,1.0,0.615663468837738,0.3755245804786682,0.3755245804786682,1.0,1.0,-3.207502603530884,0.8881464600563049,2.3193559646606445,0.1636200696229934,0.903877019882202,0.903877019882202,0.0,187.21896362304688,190.0,41773.70703125,0.0,2905.053466796875,1.0,280.9418029785156,283.6705627441406,291.0687255859375,293.7003479003906,293.1499938964844,293.1499938964844,280.6499938964844,35801.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9626628756523132,1.0,0.0,0.0,3.656583309173584,3.656607389450073,8.92163086518849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6085.11767578125,0.0,1539.0167236328125,1895.4371337890625,0.0,3976.286865234375,0.9066271781921388,1.0,0.0,3.0,1.0,0.0
12158100,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.7979414463043213,0.3562793135643005,0.3242501318454742,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.9050690531730652,0.525982677936554,0.5008990168571472,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.9990000128746032,0.7959242463111877,0.4976348578929901,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.7888996601104736,0.3446343243122101,0.330298900604248,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.6843353509902954,0.2223404943943023,1.0203357934951782,285.0226135253906,284.95001220703125,298.5367736816406,288.12896728515625,297.6181335449219,297.2665710449219,285.0157470703125,1.0,0.6175566911697388,0.3755033612251282,0.3755033612251282,1.0,1.0,-3.210224151611328,0.8890097737312317,2.321214437484741,0.1635426729917526,0.9031711220741272,0.9031711220741272,0.0,188.5408172607422,190.0,42764.98046875,0.0,2918.00537109375,1.0,280.69842529296875,283.5087585449219,291.1459350585937,293.920654296875,293.1499938964844,293.1499938964844,280.6499938964844,35860.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686126708984376,1.0,0.0,0.0,3.659339904785156,3.6593639850616455,8.935087407735409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5941.8349609375,0.0,1542.5401611328125,1895.4371337890625,0.0,4028.9775390625,0.9072362780570984,1.0,0.0,3.0,1.0,0.0
12158160,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.795798122882843,0.3553189039230346,0.3236102759838104,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.9026525616645812,0.5247635841369629,0.499992161989212,297.47222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.9990000128746032,0.7980189323425293,0.5005607008934021,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.7871134877204895,0.3441610932350158,0.330051451921463,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.6826881170272827,0.2219513058662414,1.019410252571106,284.97869873046875,284.95001220703125,298.5175170898437,288.1231994628906,297.6117858886719,297.2649841308594,284.9774169921875,1.0,0.6183554530143738,0.3756704330444336,0.3756704330444336,1.0,1.0,-3.210478067398072,0.8895240426063538,2.320953845977783,0.1642101258039474,0.9028830528259276,0.9028830528259276,0.0,189.9947509765625,193.0,42892.04296875,0.0,2926.492919921875,1.0,280.6578063964844,283.4615478515625,291.1538391113281,293.909423828125,293.1499938964844,293.1499938964844,280.3500061035156,35921.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9728019833564758,1.0,0.0,0.0,3.660190343856812,3.660214424133301,8.939240956351568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6251.58740234375,0.0,1543.9464111328125,1895.4371337890625,0.0,4065.84619140625,0.9074937105178832,1.0,0.0,3.0,1.0,0.0
12158220,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7880554199219,0.79054194688797,0.3525863885879516,0.3215229511260986,297.0112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7877197265625,0.89699387550354,0.5214298963546753,0.497267335653305,297.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7875061035156,0.9990000128746032,0.7991650700569153,0.5070270895957947,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7880859375,0.7826666831970215,0.3424837589263916,0.328825980424881,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7887268066406,0.6784233450889587,0.220500499010086,1.014528512954712,284.78778076171875,284.95001220703125,298.4771728515625,288.1107177734375,297.5835876464844,297.2412109375,284.7861328125,1.0,0.619276762008667,0.3760045766830444,0.3760045766830444,1.0,1.0,-3.2051327228546143,0.8886728286743164,2.316459894180298,0.1649507284164428,0.8991478085517883,0.8991478085517883,0.0,192.9858245849609,181.0,43898.54296875,0.0,2931.671630859375,1.0,280.3581848144531,283.2312316894531,291.1648254394531,294.0048522949219,293.1499938964844,293.1499938964844,280.6499938964844,36129.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987069308757782,1.0,0.0,0.0,3.6560657024383545,3.656089782714844,8.919104743654316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.7216796875,0.0,1540.896240234375,1895.4371337890625,0.0,4189.86376953125,0.9067056179046632,1.0,0.0,3.0,1.0,0.0
12158280,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7880554199219,0.79054194688797,0.3525863885879516,0.3215229511260986,297.0112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7877197265625,0.89699387550354,0.5214298963546753,0.497267335653305,297.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7875061035156,0.9990000128746032,0.7991650700569153,0.5070270895957947,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7880859375,0.7826666831970215,0.3424837589263916,0.328825980424881,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7887268066406,0.6784233450889587,0.220500499010086,1.014528512954712,284.78778076171875,284.95001220703125,298.4771728515625,288.1107177734375,297.5835876464844,297.2412109375,284.7861328125,1.0,0.619276762008667,0.3760045766830444,0.3760045766830444,1.0,1.0,-3.2051327228546143,0.8886728286743164,2.316459894180298,0.1649507284164428,0.8991478085517883,0.8991478085517883,0.0,192.9858245849609,181.0,43898.54296875,0.0,2931.671630859375,1.0,280.3581848144531,283.2312316894531,291.1648254394531,294.0048522949219,293.1499938964844,293.1499938964844,280.6499938964844,36129.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987069308757782,1.0,0.0,0.0,3.6560657024383545,3.656089782714844,8.919104743654316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.7216796875,0.0,1540.896240234375,1895.4371337890625,0.0,4189.86376953125,0.9067056179046632,1.0,0.0,3.0,1.0,0.0
12158340,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.7998620271682739,0.3508290946483612,0.3192185759544372,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92242431640625,0.9080559015274048,0.5189598798751831,0.4941978454589844,297.4574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92242431640625,0.9990000128746032,0.80425626039505,0.4864912927150726,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.7923781871795654,0.3412933945655823,0.3270694613456726,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.6864477396011353,0.2192073166370391,1.006154179573059,284.92242431640625,284.95001220703125,298.434326171875,288.096923828125,297.57373046875,297.2444763183594,284.9222412109375,1.0,0.6064034700393677,0.3763386905193329,0.3763386905193329,1.0,1.0,-3.161835193634033,0.8751336932182312,2.286701440811157,0.1617853790521621,0.8999395370483398,0.8999395370483398,0.0,181.21495056152344,184.0,42382.921875,0.0,2778.615966796875,1.0,280.6421813964844,283.413330078125,291.0557861328125,293.74853515625,293.1499938964844,293.1499938964844,280.95001220703125,36046.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749508500099182,1.0,0.0,0.0,3.653800487518311,3.6538245677948,8.908056088330341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5478.66357421875,0.0,1537.746826171875,1895.4371337890625,0.0,4084.68115234375,0.9061644673347472,1.0,0.0,3.0,1.0,0.0
12158400,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.7998620271682739,0.3508290946483612,0.3192185759544372,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92242431640625,0.9080559015274048,0.5189598798751831,0.4941978454589844,297.4574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92242431640625,0.9990000128746032,0.80425626039505,0.4864912927150726,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.7923781871795654,0.3412933945655823,0.3270694613456726,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.6864477396011353,0.2192073166370391,1.006154179573059,284.92242431640625,284.95001220703125,298.434326171875,288.096923828125,297.57373046875,297.2444763183594,284.9222412109375,1.0,0.6064034700393677,0.3763386905193329,0.3763386905193329,1.0,1.0,-3.161835193634033,0.8751336932182312,2.286701440811157,0.1617853790521621,0.8999395370483398,0.8999395370483398,0.0,181.21495056152344,184.0,42382.921875,0.0,2778.615966796875,1.0,280.6421813964844,283.413330078125,291.0557861328125,293.74853515625,293.1499938964844,293.1499938964844,280.95001220703125,36046.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749508500099182,1.0,0.0,0.0,3.653800487518311,3.6538245677948,8.908056088330341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5478.66357421875,0.0,1537.746826171875,1895.4371337890625,0.0,4084.68115234375,0.9061644673347472,1.0,0.0,3.0,1.0,0.0
12158460,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012268066406,0.7961556911468506,0.3502697050571441,0.3186130225658417,297.0111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015014648437,0.9034875631332396,0.5177810788154602,0.4929468631744385,297.4847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1016540527344,0.9990000128746032,0.810952365398407,0.4921863079071045,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012268066406,0.7889978885650635,0.3411124050617218,0.3268011212348938,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007080078125,0.6830317974090576,0.2187459766864776,1.0037741661071775,285.1014404296875,284.95001220703125,298.3889465332031,288.0818176269531,297.5771179199219,297.2662658691406,285.1026916503906,1.0,0.6090472340583801,0.3765147030353546,0.3765147030353546,1.0,1.0,-3.163216114044189,0.8761197328567505,2.2870962619781494,0.1621757447719574,0.9034331440925598,0.9034331440925598,0.0,183.9891052246093,187.0,41277.5859375,0.0,2796.423583984375,1.0,280.9418029785156,283.6358337402344,291.01611328125,293.612548828125,293.1499938964844,293.1499938964844,280.6499938964844,35865.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582133889198304,1.0,0.0,0.0,3.658132076263428,3.658156156539917,8.929189334594412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6031.8642578125,0.0,1541.2254638671875,1895.4371337890625,0.0,3936.643798828125,0.9070204496383668,1.0,0.0,3.0,1.0,0.0
12158520,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012268066406,0.7961556911468506,0.3502697050571441,0.3186130225658417,297.0111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015014648437,0.9034875631332396,0.5177810788154602,0.4929468631744385,297.4847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1016540527344,0.9990000128746032,0.810952365398407,0.4921863079071045,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012268066406,0.7889978885650635,0.3411124050617218,0.3268011212348938,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007080078125,0.6830317974090576,0.2187459766864776,1.0037741661071775,285.1014404296875,284.95001220703125,298.3889465332031,288.0818176269531,297.5771179199219,297.2662658691406,285.1026916503906,1.0,0.6090472340583801,0.3765147030353546,0.3765147030353546,1.0,1.0,-3.163216114044189,0.8761197328567505,2.2870962619781494,0.1621757447719574,0.9034331440925598,0.9034331440925598,0.0,183.9891052246093,187.0,41277.5859375,0.0,2796.423583984375,1.0,280.9418029785156,283.6358337402344,291.01611328125,293.612548828125,293.1499938964844,293.1499938964844,280.6499938964844,35865.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582133889198304,1.0,0.0,0.0,3.658132076263428,3.658156156539917,8.929189334594412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6031.8642578125,0.0,1541.2254638671875,1895.4371337890625,0.0,3936.643798828125,0.9070204496383668,1.0,0.0,3.0,1.0,0.0
12158580,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.7918729782104492,0.3484410643577575,0.3175177276134491,297.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.8986536860466003,0.515433669090271,0.4913074076175689,297.4687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.9990000128746032,0.8136113286018372,0.4982625544071197,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.7853139042854309,0.3401760160923004,0.3263479173183441,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.679408848285675,0.217778205871582,1.0010775327682495,284.9306030273437,284.95001220703125,298.341064453125,288.0653381347656,297.55621337890625,297.2555847167969,284.9290466308594,1.0,0.6106830835342407,0.3766906857490539,0.3766906857490539,1.0,1.0,-3.16345739364624,0.876670241355896,2.2867870330810547,0.163117915391922,0.9017977118492126,0.9017977118492126,0.0,186.9732666015625,190.0,42312.36328125,0.0,2813.009033203125,1.0,280.6577453613281,283.42449951171875,291.0998229980469,293.8223571777344,293.1499938964844,293.1499938964844,280.3500061035156,35988.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693014025688172,1.0,0.0,0.0,3.659344911575317,3.6593692302703857,8.935112418839708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6191.57177734375,0.0,1543.5064697265625,1895.4371337890625,0.0,4035.052490234375,0.9073498249053956,1.0,0.0,3.0,1.0,0.0
12158640,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.7918729782104492,0.3484410643577575,0.3175177276134491,297.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.8986536860466003,0.515433669090271,0.4913074076175689,297.4687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.9990000128746032,0.8136113286018372,0.4982625544071197,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.7853139042854309,0.3401760160923004,0.3263479173183441,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.679408848285675,0.217778205871582,1.0010775327682495,284.9306030273437,284.95001220703125,298.341064453125,288.0653381347656,297.55621337890625,297.2555847167969,284.9290466308594,1.0,0.6106830835342407,0.3766906857490539,0.3766906857490539,1.0,1.0,-3.16345739364624,0.876670241355896,2.2867870330810547,0.163117915391922,0.9017977118492126,0.9017977118492126,0.0,186.9732666015625,190.0,42312.36328125,0.0,2813.009033203125,1.0,280.6577453613281,283.42449951171875,291.0998229980469,293.8223571777344,293.1499938964844,293.1499938964844,280.3500061035156,35988.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693014025688172,1.0,0.0,0.0,3.659344911575317,3.6593692302703857,8.935112418839708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6191.57177734375,0.0,1543.5064697265625,1895.4371337890625,0.0,4035.052490234375,0.9073498249053956,1.0,0.0,3.0,1.0,0.0
12158700,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890014648437,0.7891832590103149,0.3470218777656555,0.3164737820625305,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7872619628906,0.8957555294036865,0.5137131810188293,0.4899448156356811,297.4501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7862854003906,0.9990000128746032,0.8138078451156616,0.501573383808136,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.78912353515625,0.7830218076705933,0.33929044008255,0.325721263885498,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7924194335937,0.6771324276924133,0.2169516235589981,0.9982382655143738,284.7876281738281,284.95001220703125,298.316162109375,288.0565795898437,297.5391540527344,297.2415771484375,284.779541015625,1.0,0.6111074090003967,0.3767786920070648,0.3767786920070648,1.0,1.0,-3.160382032394409,0.8758775591850281,2.2845046520233154,0.1632219702005386,0.8993271589279175,0.8993271589279175,0.0,188.47979736328125,190.0,43220.39453125,0.0,2814.874267578125,1.0,280.4009704589844,283.2442626953125,291.1319580078125,293.9734802246094,293.1499938964844,293.1499938964844,280.3500061035156,36104.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9790140390396118,1.0,0.0,0.0,3.657129287719727,3.657153367996216,8.924295116230496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6008.28955078125,0.0,1541.90185546875,1895.4371337890625,0.0,4120.14697265625,0.906895637512207,1.0,0.0,3.0,1.0,0.0
12158760,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7343444824219,0.7861620783805847,0.3453748524188995,0.3151240348815918,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7339782714844,0.8925542831420898,0.511725127696991,0.4882290661334991,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7337646484375,0.9990000128746032,0.8134694695472717,0.5050543546676636,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.734375,0.7804375290870667,0.3381823301315307,0.3248210549354553,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7350769042969,0.674537718296051,0.2159217298030853,0.994314968585968,284.7340393066406,284.95001220703125,298.2906799316406,288.0474548339844,297.51934814453125,297.2240905761719,284.7322082519531,1.0,0.6112623810768127,0.3767347633838653,0.3767347633838653,1.0,1.0,-3.155086040496826,0.8739957809448242,2.281090259552002,0.1627232432365417,0.8973085284233093,0.8973085284233093,0.0,189.9888610839844,193.0,43238.6640625,0.0,2812.23681640625,1.0,280.35809326171875,283.19097900390625,291.1032409667969,293.906005859375,293.1499938964844,293.1499938964844,280.6499938964844,36207.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9839301109313964,1.0,0.0,0.0,3.6523635387420654,3.652387619018554,8.901051273824123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5597.70166015625,0.0,1537.349609375,1895.4371337890625,0.0,4162.791015625,0.9059302806854248,1.0,0.0,3.0,1.0,0.0
12158820,297.0257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.7809107303619385,0.3433839678764343,0.3130895495414734,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8867864608764648,0.5090045928955078,0.4854135811328888,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.9990000128746032,0.8143265843391418,0.5117276310920715,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.7757818698883057,0.3367946147918701,0.323373407125473,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.669697642326355,0.2143362015485763,0.9870432019233704,284.8890075683594,284.95001220703125,298.2377624511719,288.0281066894531,297.4931945800781,297.2083740234375,284.88983154296875,1.0,0.6119590401649475,0.3766469657421112,0.3766469657421112,1.0,1.0,-3.14678692817688,0.8709622621536255,2.275824785232544,0.1617494523525238,0.89777010679245,0.89777010679245,0.0,192.9829864501953,196.0,42003.27734375,0.0,2811.501953125,1.0,280.64215087890625,283.3919372558594,290.9892578125,293.6532897949219,293.1499938964844,293.1499938964844,280.95001220703125,36108.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720748662948608,1.0,0.0,0.0,3.647584438323975,3.647608518600464,8.877772756932245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5435.37353515625,0.0,1531.2965087890625,1895.4371337890625,0.0,4059.461181640625,0.9048213362693788,1.0,0.0,3.0,1.0,0.0
12158880,297.0257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.7809107303619385,0.3433839678764343,0.3130895495414734,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8867864608764648,0.5090045928955078,0.4854135811328888,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.9990000128746032,0.8143265843391418,0.5117276310920715,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.7757818698883057,0.3367946147918701,0.323373407125473,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.669697642326355,0.2143362015485763,0.9870432019233704,284.8890075683594,284.95001220703125,298.2377624511719,288.0281066894531,297.4931945800781,297.2083740234375,284.88983154296875,1.0,0.6119590401649475,0.3766469657421112,0.3766469657421112,1.0,1.0,-3.14678692817688,0.8709622621536255,2.275824785232544,0.1617494523525238,0.89777010679245,0.89777010679245,0.0,192.9829864501953,196.0,42003.27734375,0.0,2811.501953125,1.0,280.64215087890625,283.3919372558594,290.9892578125,293.6532897949219,293.1499938964844,293.1499938964844,280.95001220703125,36108.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720748662948608,1.0,0.0,0.0,3.647584438323975,3.647608518600464,8.877772756932245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5435.37353515625,0.0,1531.2965087890625,1895.4371337890625,0.0,4059.461181640625,0.9048213362693788,1.0,0.0,3.0,1.0,0.0
12158940,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655822753906,0.7770456075668335,0.3424422740936279,0.3121846616268158,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658264160156,0.8822823166847229,0.5074418187141418,0.4838519096374511,297.3924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.9990000128746032,0.8165967464447021,0.5177398324012756,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655822753906,0.7723033428192139,0.3363040387630462,0.3228549361228943,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.6659688949584961,0.2134078592061996,0.9827973246574402,285.0657958984375,284.95001220703125,298.1823425292969,288.0072631835937,297.4776916503906,297.2082214355469,285.0668029785156,1.0,0.6134918332099915,0.376559168100357,0.376559168100357,1.0,1.0,-3.145316362380981,0.8702120184898376,2.275104284286499,0.1615545749664306,0.9007935523986816,0.9007935523986816,0.0,195.9683990478516,184.0,40830.57421875,0.0,2824.549560546875,1.0,280.9417419433594,283.6127624511719,290.9457702636719,293.51727294921875,293.1499938964844,293.1499938964844,280.6499938964844,35921.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563294053077698,1.0,0.0,0.0,3.649917125701904,3.6499412059783936,8.889131208889012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5978.8359375,0.0,1532.48828125,1895.4371337890625,0.0,3919.798828125,0.9052208065986632,1.0,0.0,3.0,1.0,0.0
12159000,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655822753906,0.7770456075668335,0.3424422740936279,0.3121846616268158,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658264160156,0.8822823166847229,0.5074418187141418,0.4838519096374511,297.3924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.9990000128746032,0.8165967464447021,0.5177398324012756,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655822753906,0.7723033428192139,0.3363040387630462,0.3228549361228943,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.6659688949584961,0.2134078592061996,0.9827973246574402,285.0657958984375,284.95001220703125,298.1823425292969,288.0072631835937,297.4776916503906,297.2082214355469,285.0668029785156,1.0,0.6134918332099915,0.376559168100357,0.376559168100357,1.0,1.0,-3.145316362380981,0.8702120184898376,2.275104284286499,0.1615545749664306,0.9007935523986816,0.9007935523986816,0.0,195.9683990478516,184.0,40830.57421875,0.0,2824.549560546875,1.0,280.9417419433594,283.6127624511719,290.9457702636719,293.51727294921875,293.1499938964844,293.1499938964844,280.6499938964844,35921.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563294053077698,1.0,0.0,0.0,3.649917125701904,3.6499412059783936,8.889131208889012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5978.8359375,0.0,1532.48828125,1895.4371337890625,0.0,3919.798828125,0.9052208065986632,1.0,0.0,3.0,1.0,0.0
12159060,297.0245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.7860947847366333,0.3402027487754822,0.3102350234985351,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.8928688168525696,0.5046114325523376,0.4812682569026947,297.3979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.9990000128746032,0.8201901316642761,0.4973429441452026,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.7818212509155273,0.334958404302597,0.321526437997818,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.6736556887626648,0.2119764387607574,0.9755094647407532,284.8681335449219,284.95001220703125,298.1244201660156,287.9848937988281,297.4595642089844,297.20611572265625,284.8652648925781,1.0,0.6008625626564026,0.3766376972198486,0.3766376972198486,1.0,1.0,-3.105036497116089,0.856877326965332,2.248159170150757,0.1581151187419891,0.8981651663780212,0.8981651663780212,0.0,184.21499633789065,187.0,41473.91015625,0.0,2681.315673828125,1.0,280.6578674316406,283.3795166015625,291.0174255371094,293.6996154785156,293.1499938964844,293.1499938964844,280.95001220703125,36069.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672000408172609,1.0,0.0,0.0,3.648322820663452,3.648346900939941,8.881367534741003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5428.5556640625,0.0,1531.8243408203125,1895.4371337890625,0.0,4016.50146484375,0.9049351215362548,1.0,0.0,3.0,1.0,0.0
12159120,297.0245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.7860947847366333,0.3402027487754822,0.3102350234985351,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.8928688168525696,0.5046114325523376,0.4812682569026947,297.3979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.9990000128746032,0.8201901316642761,0.4973429441452026,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.7818212509155273,0.334958404302597,0.321526437997818,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.6736556887626648,0.2119764387607574,0.9755094647407532,284.8681335449219,284.95001220703125,298.1244201660156,287.9848937988281,297.4595642089844,297.20611572265625,284.8652648925781,1.0,0.6008625626564026,0.3766376972198486,0.3766376972198486,1.0,1.0,-3.105036497116089,0.856877326965332,2.248159170150757,0.1581151187419891,0.8981651663780212,0.8981651663780212,0.0,184.21499633789065,187.0,41473.91015625,0.0,2681.315673828125,1.0,280.6578674316406,283.3795166015625,291.0174255371094,293.6996154785156,293.1499938964844,293.1499938964844,280.95001220703125,36069.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672000408172609,1.0,0.0,0.0,3.648322820663452,3.648346900939941,8.881367534741003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5428.5556640625,0.0,1531.8243408203125,1895.4371337890625,0.0,4016.50146484375,0.9049351215362548,1.0,0.0,3.0,1.0,0.0
12159180,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.7813669443130493,0.3385855257511139,0.3085885345935821,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.8875937461853027,0.5022857785224915,0.4788880050182342,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.9990000128746032,0.8244762420654297,0.5035083293914795,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.7776386141777039,0.3338876664638519,0.3204275965690613,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.6694141626358032,0.2107854038476944,0.9700165390968324,285.0234375,284.95001220703125,298.0639953613281,287.9609069824219,297.4482421875,297.2135009765625,285.0243530273437,1.0,0.602674126625061,0.3767161965370178,0.3767161965370178,1.0,1.0,-3.0996346473693848,0.8553008437156677,2.2443337440490723,0.1574360579252243,0.9004018306732178,0.9004018306732178,0.0,187.0036163330078,190.0,40317.0234375,0.0,2685.489990234375,1.0,280.942138671875,283.5799255371094,290.9193115234375,293.475341796875,293.1499938964844,293.1499938964844,280.6499938964844,35942.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551854729652404,1.0,0.0,0.0,3.649633407592773,3.649657487869263,8.887748776942317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5933.4169921875,0.0,1532.3314208984375,1895.4371337890625,0.0,3909.554443359375,0.905167818069458,1.0,0.0,3.0,1.0,0.0
12159240,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.7813669443130493,0.3385855257511139,0.3085885345935821,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.8875937461853027,0.5022857785224915,0.4788880050182342,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.9990000128746032,0.8244762420654297,0.5035083293914795,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.7776386141777039,0.3338876664638519,0.3204275965690613,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.6694141626358032,0.2107854038476944,0.9700165390968324,285.0234375,284.95001220703125,298.0639953613281,287.9609069824219,297.4482421875,297.2135009765625,285.0243530273437,1.0,0.602674126625061,0.3767161965370178,0.3767161965370178,1.0,1.0,-3.0996346473693848,0.8553008437156677,2.2443337440490723,0.1574360579252243,0.9004018306732178,0.9004018306732178,0.0,187.0036163330078,190.0,40317.0234375,0.0,2685.489990234375,1.0,280.942138671875,283.5799255371094,290.9193115234375,293.475341796875,293.1499938964844,293.1499938964844,280.6499938964844,35942.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551854729652404,1.0,0.0,0.0,3.649633407592773,3.649657487869263,8.887748776942317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5933.4169921875,0.0,1532.3314208984375,1895.4371337890625,0.0,3909.554443359375,0.905167818069458,1.0,0.0,3.0,1.0,0.0
12159300,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.7791992425918579,0.3375774621963501,0.3079597055912018,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8851234912872314,0.5009545087814331,0.4779139757156372,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9990000128746032,0.8253061771392822,0.5065937042236328,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.7756971120834351,0.333242267370224,0.3200260698795318,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.6674523949623108,0.2101238369941711,0.9678013920783995,284.896240234375,284.95001220703125,298.0328369140625,287.9483337402344,297.4360656738281,297.2086486816406,284.8883972167969,1.0,0.6033210754394531,0.3767554461956024,0.3767554461956024,1.0,1.0,-3.098274946212769,0.8549435138702393,2.2433314323425293,0.157556414604187,0.8988286852836609,0.8988286852836609,0.0,188.4851531982422,190.0,41207.14453125,0.0,2690.64501953125,1.0,280.6986999511719,283.41522216796875,290.9778747558594,293.6698303222656,293.1499938964844,293.1499938964844,280.6499938964844,36015.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617597460746764,1.0,0.0,0.0,3.649482011795044,3.649506092071533,8.887011517799692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5783.60009765625,0.0,1532.70458984375,1895.4371337890625,0.0,3968.256591796875,0.9051317572593688,1.0,0.0,3.0,1.0,0.0
12159360,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.845458984375,0.7765608429908752,0.3361608684062958,0.3068917393684387,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450622558594,0.8822593688964844,0.4992016851902008,0.4764870405197143,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448181152344,0.9990000128746032,0.8252077698707581,0.5098980069160461,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.845458984375,0.7734017968177795,0.3322828114032745,0.3193060457706451,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84619140625,0.665158748626709,0.2092224955558776,0.9645267128944396,284.8451538085937,284.95001220703125,298.0010681152344,287.9353332519531,297.4183349609375,297.1961975097656,284.8433532714844,1.0,0.6036645770072937,0.3769426345825195,0.3769426345825195,1.0,1.0,-3.0944502353668213,0.8541405200958252,2.240309715270996,0.15779410302639,0.8975778222084045,0.8975778222084045,0.0,189.986083984375,193.0,41244.15234375,0.0,2691.04541015625,1.0,280.6577453613281,283.364013671875,290.9708251953125,293.63604736328125,293.1499938964844,293.1499938964844,280.95001220703125,36094.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660160541534424,1.0,0.0,0.0,3.6469922065734863,3.647016048431397,8.874889090293436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.05078125,0.0,1530.5279541015625,1895.4371337890625,0.0,4006.02880859375,0.904656171798706,1.0,0.0,3.0,1.0,0.0
12159420,297.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7716732621192932,0.334299772977829,0.3050572574138641,296.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8768361806869507,0.4966179132461548,0.4738910496234894,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9990000128746032,0.8259280323982239,0.516398549079895,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7690353393554688,0.3309603929519653,0.3179852068424225,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.6606889963150024,0.2077406048774719,0.9579312205314636,285.0000915527344,284.95001220703125,297.93560791015625,287.9080810546875,297.3917541503906,297.18414306640625,285.0008544921875,1.0,0.6045336127281189,0.3773170113563537,0.3773170113563537,1.0,1.0,-3.087416172027588,0.8528007864952087,2.234615564346313,0.1581990122795105,0.8995218276977539,0.8995218276977539,0.0,192.9802398681641,196.0,40045.6171875,0.0,2693.013427734375,1.0,280.942138671875,283.5639343261719,290.8685302734375,293.4096374511719,293.1499938964844,293.1499938964844,281.25,35969.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544402956962584,1.0,0.0,0.0,3.647384166717529,3.64740800857544,8.876796755430405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5249.140625,0.0,1530.0335693359375,1895.4371337890625,0.0,3902.8740234375,0.9046822190284728,1.0,0.0,3.0,1.0,0.0
12159480,297.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7716732621192932,0.334299772977829,0.3050572574138641,296.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8768361806869507,0.4966179132461548,0.4738910496234894,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9990000128746032,0.8259280323982239,0.516398549079895,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7690353393554688,0.3309603929519653,0.3179852068424225,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.6606889963150024,0.2077406048774719,0.9579312205314636,285.0000915527344,284.95001220703125,297.93560791015625,287.9080810546875,297.3917541503906,297.18414306640625,285.0008544921875,1.0,0.6045336127281189,0.3773170113563537,0.3773170113563537,1.0,1.0,-3.087416172027588,0.8528007864952087,2.234615564346313,0.1581990122795105,0.8995218276977539,0.8995218276977539,0.0,192.9802398681641,196.0,40045.6171875,0.0,2693.013427734375,1.0,280.942138671875,283.5639343261719,290.8685302734375,293.4096374511719,293.1499938964844,293.1499938964844,281.25,35969.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544402956962584,1.0,0.0,0.0,3.647384166717529,3.64740800857544,8.876796755430405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5249.140625,0.0,1530.0335693359375,1895.4371337890625,0.0,3902.8740234375,0.9046822190284728,1.0,0.0,3.0,1.0,0.0
12159540,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1805725097656,0.7679252624511719,0.3333326280117035,0.3041495382785797,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1808166503906,0.8724439144134521,0.4950047433376312,0.4723099172115326,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1809387207031,0.9990000128746032,0.8277300000190735,0.52237868309021,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1805725097656,0.7656151056289673,0.3303804397583008,0.3174078166484833,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1800842285156,0.6570953130722046,0.2067821323871612,0.953669548034668,285.1807556152344,284.95001220703125,297.8676452636719,287.879150390625,297.3735046386719,297.1844787597656,285.1817321777344,1.0,0.6060651540756226,0.3776913583278656,0.3776913583278656,1.0,1.0,-3.0857913494110107,0.8532753586769104,2.232516050338745,0.1592026650905609,0.9041041135787964,0.9041041135787964,0.0,195.9683074951172,184.0,38992.2890625,0.0,2705.55224609375,1.0,281.24176025390625,283.7886657714844,290.821044921875,293.2788391113281,293.1499938964844,293.1499938964844,280.95001220703125,35766.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939361572265625,1.0,0.0,0.0,3.6554341316223145,3.6554579734802246,8.916023261917871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5778.92919921875,0.0,1537.476318359375,1895.4371337890625,0.0,3766.63818359375,0.9063495397567748,1.0,0.0,3.0,1.0,0.0
