time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12159600,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1805725097656,0.7679252624511719,0.3333326280117035,0.3041495382785797,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1808166503906,0.8724439144134521,0.4950047433376312,0.4723099172115326,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1809387207031,0.9990000128746032,0.8277300000190735,0.52237868309021,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1805725097656,0.7656151056289673,0.3303804397583008,0.3174078166484833,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1800842285156,0.6570953130722046,0.2067821323871612,0.953669548034668,285.1807556152344,284.95001220703125,297.8676452636719,287.879150390625,297.3735046386719,297.1844787597656,285.1817321777344,1.0,0.6060651540756226,0.3776913583278656,0.3776913583278656,1.0,1.0,-3.0857913494110107,0.8532753586769104,2.232516050338745,0.1592026650905609,0.9041041135787964,0.9041041135787964,0.0,195.9683074951172,184.0,38992.2890625,0.0,2705.55224609375,1.0,281.24176025390625,283.7886657714844,290.821044921875,293.2788391113281,293.1499938964844,293.1499938964844,280.95001220703125,35766.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939361572265625,1.0,0.0,0.0,3.6554341316223145,3.6554579734802246,8.916023261917871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5778.92919921875,0.0,1537.476318359375,1895.4371337890625,0.0,3766.63818359375,0.9063495397567748,1.0,0.0,3.0,1.0,0.0
12159660,297.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737243652344,0.7764701843261719,0.3310034573078155,0.3021356761455536,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.8824896216392517,0.4920457601547241,0.4696233570575714,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727478027344,0.9990000128746032,0.8306587338447571,0.5021687150001526,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737243652344,0.7746354937553406,0.3288855254650116,0.3159509599208832,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748840332031,0.6642120480537415,0.2052533328533172,0.9460119009017944,284.9732360839844,284.95001220703125,297.79718017578125,287.84844970703125,297.3517150878906,297.18182373046875,284.9701843261719,1.0,0.5933051705360413,0.3777859807014465,0.3777859807014465,1.0,1.0,-3.044938564300537,0.8397610187530518,2.2051775455474854,0.1556347608566284,0.9027938842773438,0.9027938842773438,0.0,184.21743774414065,187.0,39531.0,0.0,2565.003173828125,1.0,280.957763671875,283.5442810058594,290.8863220214844,293.4513244628906,293.1499938964844,293.1499938964844,280.6499938964844,35913.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515135884284972,1.0,0.0,0.0,3.659675359725952,3.6596994400024414,8.936725066632789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5891.60009765625,0.0,1543.3070068359375,1895.4371337890625,0.0,3876.587646484375,0.9073665738105774,1.0,0.0,3.0,1.0,0.0
12159720,297.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737243652344,0.7764701843261719,0.3310034573078155,0.3021356761455536,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.8824896216392517,0.4920457601547241,0.4696233570575714,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727478027344,0.9990000128746032,0.8306587338447571,0.5021687150001526,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737243652344,0.7746354937553406,0.3288855254650116,0.3159509599208832,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748840332031,0.6642120480537415,0.2052533328533172,0.9460119009017944,284.9732360839844,284.95001220703125,297.79718017578125,287.84844970703125,297.3517150878906,297.18182373046875,284.9701843261719,1.0,0.5933051705360413,0.3777859807014465,0.3777859807014465,1.0,1.0,-3.044938564300537,0.8397610187530518,2.2051775455474854,0.1556347608566284,0.9027938842773438,0.9027938842773438,0.0,184.21743774414065,187.0,39531.0,0.0,2565.003173828125,1.0,280.957763671875,283.5442810058594,290.8863220214844,293.4513244628906,293.1499938964844,293.1499938964844,280.6499938964844,35913.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515135884284972,1.0,0.0,0.0,3.659675359725952,3.6596994400024414,8.936725066632789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5891.60009765625,0.0,1543.3070068359375,1895.4371337890625,0.0,3876.587646484375,0.9073665738105774,1.0,0.0,3.0,1.0,0.0
12159780,296.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7673645019531,0.7706580758094788,0.3276204466819763,0.2994135916233063,296.94732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76690673828125,0.8762744665145874,0.4878734350204468,0.4660637080669403,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666015625,0.9990000128746032,0.8316479921340942,0.5088302493095398,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7673645019531,0.7695655822753906,0.3264403343200683,0.3139689862728119,297.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76824951171875,0.659174919128418,0.2030838131904602,0.9375901818275452,284.7669982910156,284.95001220703125,297.72418212890625,287.81597900390625,297.3192749023437,297.1650390625,284.7648620605469,1.0,0.5942330360412598,0.3778806030750274,0.3778806030750274,1.0,1.0,-3.032853841781616,0.8359580039978027,2.196895837783813,0.1543005406856537,0.8986590504646301,0.8986590504646301,0.0,187.0246124267578,190.0,40397.7265625,0.0,2556.62646484375,1.0,280.658203125,283.3036499023437,290.8699645996094,293.502685546875,293.1499938964844,293.1499938964844,280.95001220703125,36145.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656863808631896,1.0,0.0,0.0,3.654957056045532,3.6549811363220215,8.913696660783899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5318.1611328125,0.0,1539.7779541015625,1895.4371337890625,0.0,4003.109619140625,0.9064658880233764,1.0,0.0,3.0,1.0,0.0
12159840,296.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7673645019531,0.7706580758094788,0.3276204466819763,0.2994135916233063,296.94732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76690673828125,0.8762744665145874,0.4878734350204468,0.4660637080669403,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666015625,0.9990000128746032,0.8316479921340942,0.5088302493095398,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7673645019531,0.7695655822753906,0.3264403343200683,0.3139689862728119,297.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76824951171875,0.659174919128418,0.2030838131904602,0.9375901818275452,284.7669982910156,284.95001220703125,297.72418212890625,287.81597900390625,297.3192749023437,297.1650390625,284.7648620605469,1.0,0.5942330360412598,0.3778806030750274,0.3778806030750274,1.0,1.0,-3.032853841781616,0.8359580039978027,2.196895837783813,0.1543005406856537,0.8986590504646301,0.8986590504646301,0.0,187.0246124267578,190.0,40397.7265625,0.0,2556.62646484375,1.0,280.658203125,283.3036499023437,290.8699645996094,293.502685546875,293.1499938964844,293.1499938964844,280.95001220703125,36145.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656863808631896,1.0,0.0,0.0,3.654957056045532,3.6549811363220215,8.913696660783899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5318.1611328125,0.0,1539.7779541015625,1895.4371337890625,0.0,4003.109619140625,0.9064658880233764,1.0,0.0,3.0,1.0,0.0
12159900,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.7676867842674255,0.3262480795383453,0.298020452260971,296.9419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8730648159980774,0.4860612154006958,0.4642004072666168,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.9990000128746032,0.8315479755401611,0.512327253818512,297.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.7668977379798889,0.325353741645813,0.3128660917282104,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.656495988368988,0.2020273506641388,0.9328075051307678,284.8813171386719,284.95001220703125,297.686767578125,287.799072265625,297.3021545410156,297.1556396484375,284.8882751464844,1.0,0.5942765474319458,0.3779278993606567,0.3779278993606567,1.0,1.0,-3.026064395904541,0.8337937593460083,2.192270517349243,0.1536986976861953,0.8992851376533508,0.8992851376533508,0.0,188.5073089599609,190.0,39357.36328125,0.0,2551.435302734375,1.0,280.9014587402344,283.4599609375,290.7674255371094,293.24774169921875,293.1499938964844,293.1499938964844,280.95001220703125,36104.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581140279769896,1.0,0.0,0.0,3.652664661407471,3.65268874168396,8.902518970899109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5433.8447265625,0.0,1536.917236328125,1895.4371337890625,0.0,3935.75634765625,0.9059795141220092,1.0,0.0,3.0,1.0,0.0
12159960,296.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.7652444839477539,0.3252877295017242,0.297087699174881,296.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.8703063130378723,0.4846775531768799,0.4628144800662994,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.9990000128746032,0.8317636251449585,0.5156227350234985,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.7646244764328003,0.3245780766010284,0.3120864331722259,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.6541545391082764,0.2011722326278686,0.9289282560348512,284.919189453125,284.95001220703125,297.6487121582031,287.7816772460937,297.28857421875,297.1512451171875,284.9198303222656,1.0,0.5946173071861267,0.3782150149345398,0.3782150149345398,1.0,1.0,-3.0216338634490967,0.833031952381134,2.1886019706726074,0.1539548337459564,0.8995001316070557,0.8995001316070557,0.0,189.99343872070312,193.0,39150.625,0.0,2550.72607421875,1.0,280.9423522949219,283.50225830078125,290.7368469238281,293.2296447753906,293.1499938964844,293.1499938964844,281.25,36054.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525110721588136,1.0,0.0,0.0,3.6522061824798575,3.652230262756348,8.900283887669502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5158.0302734375,0.0,1536.031494140625,1895.4371337890625,0.0,3885.555419921875,0.9058159589767456,1.0,0.0,3.0,1.0,0.0
12160020,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.7611734867095947,0.3239904940128326,0.2958687841892242,296.9472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09796142578125,0.8655595183372498,0.4826256930828094,0.4607978463172912,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981140136719,0.9990000128746032,0.8327868580818176,0.5218382477760315,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.7608099579811096,0.3235987722873688,0.3111129999160766,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09722900390625,0.6501703262329102,0.1998763382434845,0.9230948686599731,285.097900390625,284.95001220703125,297.5707092285156,287.7455139160156,297.2662353515625,297.1497497558594,285.098876953125,1.0,0.5958139896392822,0.3787892460823059,0.3787892460823059,1.0,1.0,-3.0170280933380127,0.833021879196167,2.1840062141418457,0.1550508737564087,0.902959406375885,0.902959406375885,0.0,192.975814819336,196.0,38047.1640625,0.0,2557.38037109375,1.0,281.2417907714844,283.7262268066406,290.6785583496094,293.0806579589844,293.1499938964844,293.1499938964844,280.95001220703125,35870.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354740381240844,1.0,0.0,0.0,3.656415224075317,3.656439065933228,8.92081004622014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.03125,0.0,1539.34375,1895.4371337890625,0.0,3731.21240234375,0.9066387414932252,1.0,0.0,3.0,1.0,0.0
12160080,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.7611734867095947,0.3239904940128326,0.2958687841892242,296.9472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09796142578125,0.8655595183372498,0.4826256930828094,0.4607978463172912,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981140136719,0.9990000128746032,0.8327868580818176,0.5218382477760315,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.7608099579811096,0.3235987722873688,0.3111129999160766,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09722900390625,0.6501703262329102,0.1998763382434845,0.9230948686599731,285.097900390625,284.95001220703125,297.5707092285156,287.7455139160156,297.2662353515625,297.1497497558594,285.098876953125,1.0,0.5958139896392822,0.3787892460823059,0.3787892460823059,1.0,1.0,-3.0170280933380127,0.833021879196167,2.1840062141418457,0.1550508737564087,0.902959406375885,0.902959406375885,0.0,192.975814819336,196.0,38047.1640625,0.0,2557.38037109375,1.0,281.2417907714844,283.7262268066406,290.6785583496094,293.0806579589844,293.1499938964844,293.1499938964844,280.95001220703125,35870.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354740381240844,1.0,0.0,0.0,3.656415224075317,3.656439065933228,8.92081004622014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.03125,0.0,1539.34375,1895.4371337890625,0.0,3731.21240234375,0.9066387414932252,1.0,0.0,3.0,1.0,0.0
12160140,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7567459344863892,0.3214848041534424,0.2941663563251495,296.9408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8606081008911133,0.4794286787509918,0.4583645462989807,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9990000128746032,0.8314673900604248,0.5281437039375305,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7568710446357727,0.3218764364719391,0.309928297996521,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.6461609601974487,0.1981309652328491,0.9168703556060792,284.90948486328125,284.95001220703125,297.4902038574219,287.7074584960937,297.2299194335937,297.1301574707031,284.90740966796875,1.0,0.5967082381248474,0.3793635070323944,0.3793635070323944,1.0,1.0,-3.010739326477051,0.8324272632598877,2.178312063217163,0.1560983955860138,0.9009109139442444,0.9009109139442444,0.0,195.98443603515625,184.0,38844.9609375,0.0,2560.953125,1.0,280.957763671875,283.5002136230469,290.7447509765625,293.2607421875,293.1499938964844,293.1499938964844,280.6499938964844,36011.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947362780570984,1.0,0.0,0.0,3.656876802444458,3.6569008827209473,8.923062750909594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.16455078125,0.0,1540.9161376953125,1895.4371337890625,0.0,3839.173095703125,0.906810700893402,1.0,0.0,3.0,1.0,0.0
12160200,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7567459344863892,0.3214848041534424,0.2941663563251495,296.9408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8606081008911133,0.4794286787509918,0.4583645462989807,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9990000128746032,0.8314673900604248,0.5281437039375305,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7568710446357727,0.3218764364719391,0.309928297996521,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.6461609601974487,0.1981309652328491,0.9168703556060792,284.90948486328125,284.95001220703125,297.4902038574219,287.7074584960937,297.2299194335937,297.1301574707031,284.90740966796875,1.0,0.5967082381248474,0.3793635070323944,0.3793635070323944,1.0,1.0,-3.010739326477051,0.8324272632598877,2.178312063217163,0.1560983955860138,0.9009109139442444,0.9009109139442444,0.0,195.98443603515625,184.0,38844.9609375,0.0,2560.953125,1.0,280.957763671875,283.5002136230469,290.7447509765625,293.2607421875,293.1499938964844,293.1499938964844,280.6499938964844,36011.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947362780570984,1.0,0.0,0.0,3.656876802444458,3.6569008827209473,8.923062750909594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.16455078125,0.0,1540.9161376953125,1895.4371337890625,0.0,3839.173095703125,0.906810700893402,1.0,0.0,3.0,1.0,0.0
12160260,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6807556152344,0.7630317211151123,0.3177438080310821,0.2906736731529236,296.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6800537109375,0.8684887290000916,0.4748360216617584,0.4539491534233093,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6795654296875,0.9990000128746032,0.8310950398445129,0.5089085102081299,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6807556152344,0.7638779282569885,0.3190587162971496,0.307118147611618,297.0282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.68212890625,0.6511614322662354,0.1955637633800506,0.9043567180633544,284.68017578125,284.95001220703125,297.4071655273437,287.6674499511719,297.1920471191406,297.1097717285156,284.6766662597656,1.0,0.5826507806777954,0.3795682489871979,0.3795682489871979,1.0,1.0,-2.9597368240356445,0.8156760334968567,2.1440608501434326,0.1514055877923965,0.8955065011978149,0.8955065011978149,0.0,184.2412567138672,187.0,39325.4375,0.0,2406.683349609375,1.0,280.658203125,283.2398376464844,290.7231750488281,293.2998046875,293.1499938964844,293.1499938964844,280.95001220703125,36265.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622815847396852,1.0,0.0,0.0,3.6479766368865967,3.648000717163086,8.87968212737178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5212.830078125,0.0,1532.90087890625,1895.4371337890625,0.0,3972.897705078125,0.90498286485672,1.0,0.0,3.0,1.0,0.0
12160320,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6807556152344,0.7630317211151123,0.3177438080310821,0.2906736731529236,296.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6800537109375,0.8684887290000916,0.4748360216617584,0.4539491534233093,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6795654296875,0.9990000128746032,0.8310950398445129,0.5089085102081299,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6807556152344,0.7638779282569885,0.3190587162971496,0.307118147611618,297.0282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.68212890625,0.6511614322662354,0.1955637633800506,0.9043567180633544,284.68017578125,284.95001220703125,297.4071655273437,287.6674499511719,297.1920471191406,297.1097717285156,284.6766662597656,1.0,0.5826507806777954,0.3795682489871979,0.3795682489871979,1.0,1.0,-2.9597368240356445,0.8156760334968567,2.1440608501434326,0.1514055877923965,0.8955065011978149,0.8955065011978149,0.0,184.2412567138672,187.0,39325.4375,0.0,2406.683349609375,1.0,280.658203125,283.2398376464844,290.7231750488281,293.2998046875,293.1499938964844,293.1499938964844,280.95001220703125,36265.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622815847396852,1.0,0.0,0.0,3.6479766368865967,3.648000717163086,8.87968212737178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5212.830078125,0.0,1532.90087890625,1895.4371337890625,0.0,3972.897705078125,0.90498286485672,1.0,0.0,3.0,1.0,0.0
12160380,296.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292236328125,0.7575825452804565,0.3152061104774475,0.2881268560886383,296.915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82940673828125,0.8624724745750427,0.4713350236415863,0.4503768384456634,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8295288085937,0.9990000128746032,0.832390308380127,0.5155532360076904,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292236328125,0.7588518857955933,0.3169406652450561,0.3049664497375488,297.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82879638671875,0.6460768580436707,0.1934695094823837,0.8946568369865417,284.8293762207031,284.95001220703125,297.3216552734375,287.62548828125,297.16705322265625,297.1077575683594,284.830078125,1.0,0.5835345983505249,0.3797729909420013,0.3797729909420013,1.0,1.0,-2.946074724197388,0.8116076588630676,2.134467124938965,0.1498914510011673,0.8951051831245422,0.8951051831245422,0.0,187.0230407714844,190.0,38052.9609375,0.0,2395.988525390625,1.0,280.94207763671875,283.4382019042969,290.5750427246094,293.00341796875,293.1499938964844,293.1499938964844,281.25,36186.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477881193161012,1.0,0.0,0.0,3.640199661254883,3.640223503112793,8.841861358632741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5048.18994140625,0.0,1523.6859130859375,1895.4371337890625,0.0,3843.013916015625,0.9032230377197266,1.0,0.0,3.0,1.0,0.0
12160440,296.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292236328125,0.7575825452804565,0.3152061104774475,0.2881268560886383,296.915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82940673828125,0.8624724745750427,0.4713350236415863,0.4503768384456634,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8295288085937,0.9990000128746032,0.832390308380127,0.5155532360076904,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292236328125,0.7588518857955933,0.3169406652450561,0.3049664497375488,297.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82879638671875,0.6460768580436707,0.1934695094823837,0.8946568369865417,284.8293762207031,284.95001220703125,297.3216552734375,287.62548828125,297.16705322265625,297.1077575683594,284.830078125,1.0,0.5835345983505249,0.3797729909420013,0.3797729909420013,1.0,1.0,-2.946074724197388,0.8116076588630676,2.134467124938965,0.1498914510011673,0.8951051831245422,0.8951051831245422,0.0,187.0230407714844,190.0,38052.9609375,0.0,2395.988525390625,1.0,280.94207763671875,283.4382019042969,290.5750427246094,293.00341796875,293.1499938964844,293.1499938964844,281.25,36186.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477881193161012,1.0,0.0,0.0,3.640199661254883,3.640223503112793,8.841861358632741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5048.18994140625,0.0,1523.6859130859375,1895.4371337890625,0.0,3843.013916015625,0.9032230377197266,1.0,0.0,3.0,1.0,0.0
12160500,296.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96270751953125,0.755344033241272,0.3143673837184906,0.287302553653717,296.9178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96466064453125,0.8598878383636475,0.4700557291507721,0.4490836560726166,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.9990000128746032,0.8327445983886719,0.5187659859657288,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.7567232251167297,0.3162290751934051,0.3042431175708771,297.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.6439047455787659,0.1926650553941726,0.8909702301025391,284.96435546875,284.95001220703125,297.2779541015625,287.6037292480469,297.1549377441406,297.1075744628906,284.97271728515625,1.0,0.5839414000511169,0.3798753619194031,0.3798753619194031,1.0,1.0,-2.942087411880493,0.8105230331420898,2.131564378738404,0.1496934592723846,0.8964980244636536,0.8964980244636536,0.0,188.4974365234375,190.0,37076.73828125,0.0,2396.193603515625,1.0,281.198486328125,283.61572265625,290.5094299316406,292.8145751953125,293.1499938964844,293.1499938964844,281.25,36087.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360557198524476,1.0,0.0,0.0,3.638690233230591,3.638714075088501,8.834530262902263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5185.31787109375,0.0,1521.276611328125,1895.4371337890625,0.0,3736.520263671875,0.9028578996658324,1.0,0.0,3.0,1.0,0.0
12160560,296.9814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.7534195780754089,0.3137255907058716,0.2867433726787567,296.92218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8575978875160217,0.4690081477165222,0.4480989873409271,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.9990000128746032,0.8331418037414551,0.5218467116355896,297.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.7548719048500061,0.3157066404819488,0.3037548363208771,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.6419976353645325,0.1920048892498016,0.8880744576454163,285.0098876953125,284.95001220703125,297.2336120605469,287.5814819335937,297.1437683105469,297.1089782714844,285.0108642578125,1.0,0.5845629572868347,0.3802605867385864,0.3802605867385864,1.0,1.0,-2.93986439704895,0.8107355237007141,2.129128932952881,0.1503968983888626,0.8974015116691589,0.8974015116691589,0.0,189.98272705078125,193.0,36938.5546875,0.0,2399.62841796875,1.0,281.2416381835937,283.6647033691406,290.5086364746094,292.843994140625,293.1499938964844,293.1499938964844,281.54998779296875,36000.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294608235359192,1.0,0.0,0.0,3.6395325660705566,3.639556407928467,8.838620715323486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4938.138671875,0.0,1521.556884765625,1895.4371337890625,0.0,3676.197998046875,0.9029530882835388,1.0,0.0,3.0,1.0,0.0
12160620,296.9925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1956481933594,0.7499274015426636,0.3127106130123138,0.2858669459819793,296.93341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19586181640625,0.853402853012085,0.4672545790672302,0.4464641511440277,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.196044921875,0.9990000128746032,0.833991289138794,0.5278176069259644,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1956481933594,0.7515591979026794,0.3149605095386505,0.3030772805213928,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.19512939453125,0.6385956406593323,0.1909296512603759,0.8834567070007324,285.1958312988281,284.95001220703125,297.14306640625,287.5354309082031,297.1217956542969,297.1130065917969,285.1968078613281,1.0,0.5860751867294312,0.3810310363769531,0.3810310363769531,1.0,1.0,-2.937654972076416,0.8120124936103821,2.1256425380706787,0.1521645039319992,0.902234673500061,0.902234673500061,0.0,192.9695281982422,181.0,35957.11328125,0.0,2410.597900390625,1.0,281.54168701171875,283.8953552246094,290.47271728515625,292.74090576171875,293.1499938964844,293.1499938964844,281.25,35769.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138364195823668,1.0,0.0,0.0,3.647464513778688,3.647488594055176,8.877188975020545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5442.09716796875,0.0,1528.6282958984375,1895.4371337890625,0.0,3532.172119140625,0.9045706391334534,1.0,0.0,3.0,1.0,0.0
12160680,296.9925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1956481933594,0.7499274015426636,0.3127106130123138,0.2858669459819793,296.93341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19586181640625,0.853402853012085,0.4672545790672302,0.4464641511440277,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.196044921875,0.9990000128746032,0.833991289138794,0.5278176069259644,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1956481933594,0.7515591979026794,0.3149605095386505,0.3030772805213928,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.19512939453125,0.6385956406593323,0.1909296512603759,0.8834567070007324,285.1958312988281,284.95001220703125,297.14306640625,287.5354309082031,297.1217956542969,297.1130065917969,285.1968078613281,1.0,0.5860751867294312,0.3810310363769531,0.3810310363769531,1.0,1.0,-2.937654972076416,0.8120124936103821,2.1256425380706787,0.1521645039319992,0.902234673500061,0.902234673500061,0.0,192.9695281982422,181.0,35957.11328125,0.0,2410.597900390625,1.0,281.54168701171875,283.8953552246094,290.47271728515625,292.74090576171875,293.1499938964844,293.1499938964844,281.25,35769.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138364195823668,1.0,0.0,0.0,3.647464513778688,3.647488594055176,8.877188975020545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5442.09716796875,0.0,1528.6282958984375,1895.4371337890625,0.0,3532.172119140625,0.9045706391334534,1.0,0.0,3.0,1.0,0.0
12160740,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.75752192735672,0.3102253079414367,0.283727765083313,296.9284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.8624307513237,0.464029848575592,0.4435442984104156,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.9990000128746032,0.8354393243789673,0.5078061819076538,297.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.7596734166145325,0.3131859004497528,0.3013752400875091,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.6445959210395813,0.1892218142747879,0.8750323057174683,284.9803161621094,284.95001220703125,297.04998779296875,287.4873046875,297.0947570800781,297.111083984375,284.97686767578125,1.0,0.5729625225067139,0.3818015158176422,0.3818015158176422,1.0,1.0,-2.895397901535034,0.7995642423629761,2.095833778381348,0.149762287735939,0.9009817242622375,0.9009817242622375,0.0,181.22384643554688,184.0,36373.39453125,0.0,2277.0556640625,1.0,281.2578125,283.6435852050781,290.5339050292969,292.90850830078125,293.1499938964844,293.1499938964844,280.95001220703125,35912.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281685948371888,1.0,0.0,0.0,3.651825904846192,3.6518497467041016,8.898430223780451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5539.80224609375,0.0,1534.5421142578125,1895.4371337890625,0.0,3664.343017578125,0.9056090116500854,1.0,0.0,3.0,1.0,0.0
12160800,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.75752192735672,0.3102253079414367,0.283727765083313,296.9284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.8624307513237,0.464029848575592,0.4435442984104156,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.9990000128746032,0.8354393243789673,0.5078061819076538,297.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.7596734166145325,0.3131859004497528,0.3013752400875091,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.6445959210395813,0.1892218142747879,0.8750323057174683,284.9803161621094,284.95001220703125,297.04998779296875,287.4873046875,297.0947570800781,297.111083984375,284.97686767578125,1.0,0.5729625225067139,0.3818015158176422,0.3818015158176422,1.0,1.0,-2.895397901535034,0.7995642423629761,2.095833778381348,0.149762287735939,0.9009817242622375,0.9009817242622375,0.0,181.22384643554688,184.0,36373.39453125,0.0,2277.0556640625,1.0,281.2578125,283.6435852050781,290.5339050292969,292.90850830078125,293.1499938964844,293.1499938964844,280.95001220703125,35912.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281685948371888,1.0,0.0,0.0,3.651825904846192,3.6518497467041016,8.898430223780451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5539.80224609375,0.0,1534.5421142578125,1895.4371337890625,0.0,3664.343017578125,0.9056090116500854,1.0,0.0,3.0,1.0,0.0
12160860,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76239013671875,0.7517738938331604,0.3065979480743408,0.280804693698883,296.9114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7618713378906,0.8562430143356323,0.4595073163509369,0.4396735429763794,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7615051269531,0.9990000128746032,0.834674060344696,0.5145145058631897,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76239013671875,0.754535973072052,0.3103870749473572,0.2990763485431671,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7634582519531,0.6396518349647522,0.1868301331996917,0.8656628131866455,284.761962890625,284.95001220703125,296.9544677734375,287.4375305175781,297.0557861328125,297.0938415527344,284.7595520019531,1.0,0.573734700679779,0.3823485374450683,0.3823485374450683,1.0,1.0,-2.8812379837036133,0.7961788773536682,2.08505916595459,0.1491383165121078,0.8966829776763916,0.8966829776763916,0.0,184.0284423828125,187.0,37073.5703125,0.0,2266.239501953125,1.0,280.958251953125,283.39190673828125,290.4978332519531,292.931884765625,293.1499938964844,293.1499938964844,281.25,36154.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943842887878418,1.0,0.0,0.0,3.646806478500366,3.646830558776856,8.873985279933549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4987.255859375,0.0,1530.7708740234375,1895.4371337890625,0.0,3807.32861328125,0.90464848279953,1.0,0.0,3.0,1.0,0.0
12160920,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76239013671875,0.7517738938331604,0.3065979480743408,0.280804693698883,296.9114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7618713378906,0.8562430143356323,0.4595073163509369,0.4396735429763794,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7615051269531,0.9990000128746032,0.834674060344696,0.5145145058631897,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76239013671875,0.754535973072052,0.3103870749473572,0.2990763485431671,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7634582519531,0.6396518349647522,0.1868301331996917,0.8656628131866455,284.761962890625,284.95001220703125,296.9544677734375,287.4375305175781,297.0557861328125,297.0938415527344,284.7595520019531,1.0,0.573734700679779,0.3823485374450683,0.3823485374450683,1.0,1.0,-2.8812379837036133,0.7961788773536682,2.08505916595459,0.1491383165121078,0.8966829776763916,0.8966829776763916,0.0,184.0284423828125,187.0,37073.5703125,0.0,2266.239501953125,1.0,280.958251953125,283.39190673828125,290.4978332519531,292.931884765625,293.1499938964844,293.1499938964844,281.25,36154.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943842887878418,1.0,0.0,0.0,3.646806478500366,3.646830558776856,8.873985279933549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4987.255859375,0.0,1530.7708740234375,1895.4371337890625,0.0,3807.32861328125,0.90464848279953,1.0,0.0,3.0,1.0,0.0
12160980,296.9685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.7463936805725098,0.3039788603782654,0.2782288491725921,296.9059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.8502805233001709,0.4559073746204376,0.4360551238059997,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.9990000128746032,0.832990825176239,0.5213862061500549,297.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.749501645565033,0.3081356585025787,0.2968364357948303,297.0142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.6346790194511414,0.1846600174903869,0.8558995723724365,284.9178466796875,284.95001220703125,296.8565673828125,287.38671875,297.01763916015625,297.07843017578125,284.9185485839844,1.0,0.5739150643348694,0.3828955590724945,0.3828955590724945,1.0,1.0,-2.8676180839538574,0.7929276823997498,2.074690580368042,0.1488143056631088,0.8975244164466858,0.8975244164466858,0.0,186.9976806640625,190.0,35912.90234375,0.0,2257.205078125,1.0,281.2421264648437,283.59552001953125,290.3392944335937,292.63629150390625,293.1499938964844,293.1499938964844,281.54998779296875,36059.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298920035362244,1.0,0.0,0.0,3.643808126449585,3.643832206726074,8.859400395522243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4833.7490234375,0.0,1526.73388671875,1895.4371337890625,0.0,3680.1513671875,0.903941810131073,1.0,0.0,3.0,1.0,0.0
12161040,296.9685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.7463936805725098,0.3039788603782654,0.2782288491725921,296.9059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.8502805233001709,0.4559073746204376,0.4360551238059997,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.9990000128746032,0.832990825176239,0.5213862061500549,297.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.749501645565033,0.3081356585025787,0.2968364357948303,297.0142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.6346790194511414,0.1846600174903869,0.8558995723724365,284.9178466796875,284.95001220703125,296.8565673828125,287.38671875,297.01763916015625,297.07843017578125,284.9185485839844,1.0,0.5739150643348694,0.3828955590724945,0.3828955590724945,1.0,1.0,-2.8676180839538574,0.7929276823997498,2.074690580368042,0.1488143056631088,0.8975244164466858,0.8975244164466858,0.0,186.9976806640625,190.0,35912.90234375,0.0,2257.205078125,1.0,281.2421264648437,283.59552001953125,290.3392944335937,292.63629150390625,293.1499938964844,293.1499938964844,281.54998779296875,36059.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298920035362244,1.0,0.0,0.0,3.643808126449585,3.643832206726074,8.859400395522243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4833.7490234375,0.0,1526.73388671875,1895.4371337890625,0.0,3680.1513671875,0.903941810131073,1.0,0.0,3.0,1.0,0.0
12161100,296.9712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.7442033290863037,0.3030976057052612,0.2773663997650146,296.90802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.8477460741996765,0.454565554857254,0.4347062706947326,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.9990000128746032,0.8325033187866211,0.5246240496635437,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.7473893165588379,0.3073528707027435,0.296048104763031,297.0142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.6325341463088989,0.1838008761405944,0.851988673210144,285.0557556152344,284.95001220703125,296.8067932128906,287.36090087890625,297.0015869140625,297.0752258300781,285.0643005371094,1.0,0.5742981433868408,0.3831690847873688,0.3831690847873688,1.0,1.0,-2.8632009029388428,0.7921181917190552,2.071082830429077,0.1489355266094207,0.8995561599731445,0.8995561599731445,0.0,188.4887542724609,190.0,35027.21875,0.0,2256.8623046875,1.0,281.4986267089844,283.77691650390625,290.2680969238281,292.4468688964844,293.1499938964844,293.1499938964844,281.54998779296875,35956.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918225109577179,1.0,0.0,0.0,3.644774436950684,3.644798517227173,8.864099640959466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4967.27197265625,0.0,1527.034912109375,1895.4371337890625,0.0,3572.76953125,0.9041272401809692,1.0,0.0,3.0,1.0,0.0
12161160,296.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000671386719,0.7423242926597595,0.3024123311042785,0.2767689526081085,296.9122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003112792969,0.8455020785331726,0.4534485936164856,0.4336597919464111,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004638671875,0.9990000128746032,0.8322257399559021,0.5277195572853088,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10009765625,0.7455500364303589,0.306752473115921,0.29549041390419,297.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995788574219,0.6306368112564087,0.1830798536539077,0.8488360047340393,285.1002502441406,284.95001220703125,296.7564697265625,287.3348693847656,296.9871520996094,297.0746154785156,285.1011047363281,1.0,0.5748816728591919,0.3834589719772339,0.3834589719772339,1.0,1.0,-2.8604836463928223,0.7919300198554993,2.068553686141968,0.1492981165647506,0.90105140209198,0.90105140209198,0.0,189.9805450439453,178.0,34875.09375,0.0,2259.450927734375,1.0,281.5418395996094,283.8243408203125,290.26324462890625,292.4729309082031,293.1499938964844,293.1499938964844,281.25,35867.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117517471313475,1.0,0.0,0.0,3.648089647293091,3.648113489151001,8.880231803232164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.3876953125,0.0,1530.056640625,1895.4371337890625,0.0,3512.853515625,0.9047743678092957,1.0,0.0,3.0,1.0,0.0
12161220,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7492795586585999,0.2996278405189514,0.2743202447891235,296.90576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8538554906845093,0.4498018026351928,0.4302912950515747,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.9990000128746032,0.8324082493782043,0.507868230342865,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.7529953718185425,0.3045610785484314,0.2933544814586639,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.6358857750892639,0.1810361891984939,0.8387433886528015,284.88116455078125,284.95001220703125,296.6543273925781,287.2821044921875,296.95538330078125,297.0693664550781,284.87750244140625,1.0,0.561269998550415,0.3840388059616089,0.3840388059616089,1.0,1.0,-2.8149821758270264,0.7777179479598999,2.037264108657837,0.1457449197769165,0.8984541296958923,0.8984541296958923,0.0,178.23365783691406,181.0,35223.55859375,0.0,2125.51953125,1.0,281.2578125,283.57080078125,290.3171081542969,292.6221008300781,293.1499938964844,293.1499938964844,281.54998779296875,36036.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923533022403717,1.0,0.0,0.0,3.647888422012329,3.6479125022888175,8.879251822691003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4806.5673828125,0.0,1531.0897216796875,1895.4371337890625,0.0,3621.72705078125,0.9048112034797668,1.0,0.0,3.0,1.0,0.0
12161280,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7492795586585999,0.2996278405189514,0.2743202447891235,296.90576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8538554906845093,0.4498018026351928,0.4302912950515747,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.9990000128746032,0.8324082493782043,0.507868230342865,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.7529953718185425,0.3045610785484314,0.2933544814586639,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.6358857750892639,0.1810361891984939,0.8387433886528015,284.88116455078125,284.95001220703125,296.6543273925781,287.2821044921875,296.95538330078125,297.0693664550781,284.87750244140625,1.0,0.561269998550415,0.3840388059616089,0.3840388059616089,1.0,1.0,-2.8149821758270264,0.7777179479598999,2.037264108657837,0.1457449197769165,0.8984541296958923,0.8984541296958923,0.0,178.23365783691406,181.0,35223.55859375,0.0,2125.51953125,1.0,281.2578125,283.57080078125,290.3171081542969,292.6221008300781,293.1499938964844,293.1499938964844,281.54998779296875,36036.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923533022403717,1.0,0.0,0.0,3.647888422012329,3.6479125022888175,8.879251822691003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4806.5673828125,0.0,1531.0897216796875,1895.4371337890625,0.0,3621.72705078125,0.9048112034797668,1.0,0.0,3.0,1.0,0.0
12161340,296.9704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.7444062232971191,0.2973887324333191,0.2721384465694427,296.905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.8483688831329346,0.4466163516044616,0.4271213412284851,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.9990000128746032,0.8333877921104431,0.5142909288406372,297.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.748407781124115,0.3026337027549743,0.2914609313011169,297.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.6313987970352173,0.1791929602622985,0.8304334878921509,285.03985595703125,284.95001220703125,296.5502624511719,287.2284240722656,296.9288024902344,297.0724792480469,285.04058837890625,1.0,0.5625632405281067,0.3846186399459839,0.3846186399459839,1.0,1.0,-2.8039629459381104,0.7754200100898743,2.028542995452881,0.1453011631965637,0.9009312987327576,0.9009312987327576,0.0,181.0157928466797,184.0,34182.03125,0.0,2120.599853515625,1.0,281.5421447753906,283.7780456542969,290.18115234375,292.3658752441406,293.1499938964844,293.1499938964844,281.25,35912.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100995063781738,1.0,0.0,0.0,3.650275707244873,3.6502997875213614,8.890878007150604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5245.57568359375,0.0,1532.817138671875,1895.4371337890625,0.0,3497.52734375,0.9052895307540894,1.0,0.0,3.0,1.0,0.0
12161400,296.9704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.7444062232971191,0.2973887324333191,0.2721384465694427,296.905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.8483688831329346,0.4466163516044616,0.4271213412284851,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.9990000128746032,0.8333877921104431,0.5142909288406372,297.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.748407781124115,0.3026337027549743,0.2914609313011169,297.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.6313987970352173,0.1791929602622985,0.8304334878921509,285.03985595703125,284.95001220703125,296.5502624511719,287.2284240722656,296.9288024902344,297.0724792480469,285.04058837890625,1.0,0.5625632405281067,0.3846186399459839,0.3846186399459839,1.0,1.0,-2.8039629459381104,0.7754200100898743,2.028542995452881,0.1453011631965637,0.9009312987327576,0.9009312987327576,0.0,181.0157928466797,184.0,34182.03125,0.0,2120.599853515625,1.0,281.5421447753906,283.7780456542969,290.18115234375,292.3658752441406,293.1499938964844,293.1499938964844,281.25,35912.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100995063781738,1.0,0.0,0.0,3.650275707244873,3.6502997875213614,8.890878007150604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5245.57568359375,0.0,1532.817138671875,1895.4371337890625,0.0,3497.52734375,0.9052895307540894,1.0,0.0,3.0,1.0,0.0
