time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12161460,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8410949707031,0.7395272254943848,0.2944039702415466,0.2699346840381622,296.89697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8405456542969,0.8428937196731567,0.4427139163017273,0.423947811126709,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401184082031,0.9990000128746032,0.8305410146713257,0.5209407210350037,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.841064453125,0.7438206672668457,0.3001953959465027,0.2895563840866089,297.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.6269022822380066,0.1770241111516952,0.8221695423126221,284.84063720703125,284.95001220703125,296.4444274902344,287.1739807128906,296.88525390625,297.05322265625,284.8381652832031,1.0,0.5630456805229187,0.3854668736457824,0.3854668736457824,1.0,1.0,-2.793278455734253,0.7738403081893921,2.0194382667541504,0.1460911035537719,0.8979038000106812,0.8979038000106812,0.0,183.9964599609375,187.0,34819.28515625,0.0,2117.150146484375,1.0,281.2578430175781,283.5428466796875,290.2111511230469,292.4883117675781,293.1499938964844,293.1499938964844,281.54998779296875,36085.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216042757034302,1.0,0.0,0.0,3.648099899291992,3.6481239795684814,8.880281825440761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4754.69384765625,0.0,1531.693115234375,1895.4371337890625,0.0,3603.9560546875,0.9048945903778076,1.0,0.0,3.0,1.0,0.0
12161520,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8410949707031,0.7395272254943848,0.2944039702415466,0.2699346840381622,296.89697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8405456542969,0.8428937196731567,0.4427139163017273,0.423947811126709,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401184082031,0.9990000128746032,0.8305410146713257,0.5209407210350037,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.841064453125,0.7438206672668457,0.3001953959465027,0.2895563840866089,297.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.6269022822380066,0.1770241111516952,0.8221695423126221,284.84063720703125,284.95001220703125,296.4444274902344,287.1739807128906,296.88525390625,297.05322265625,284.8381652832031,1.0,0.5630456805229187,0.3854668736457824,0.3854668736457824,1.0,1.0,-2.793278455734253,0.7738403081893921,2.0194382667541504,0.1460911035537719,0.8979038000106812,0.8979038000106812,0.0,183.9964599609375,187.0,34819.28515625,0.0,2117.150146484375,1.0,281.2578430175781,283.5428466796875,290.2111511230469,292.4883117675781,293.1499938964844,293.1499938964844,281.54998779296875,36085.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216042757034302,1.0,0.0,0.0,3.648099899291992,3.6481239795684814,8.880281825440761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4754.69384765625,0.0,1531.693115234375,1895.4371337890625,0.0,3603.9560546875,0.9048945903778076,1.0,0.0,3.0,1.0,0.0
12161580,296.96246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.7345816493034363,0.291936457157135,0.267570436000824,296.89471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8373678922653198,0.4392650425434112,0.4205542802810669,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.9990000128746032,0.8274284601211548,0.52767014503479,297.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.7391355633735657,0.2980063855648041,0.2874369621276855,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.6221656799316406,0.1749453693628311,0.8129535913467407,285.0015869140625,284.95001220703125,296.3369445800781,287.1187744140625,296.8437805175781,297.0373229980469,285.00225830078125,1.0,0.563422679901123,0.3863151371479034,0.3863151371479034,1.0,1.0,-2.780817985534668,0.7716596126556396,2.0091583728790283,0.1465137898921966,0.8999078869819641,0.8999078869819641,0.0,186.9904937744141,175.0,33755.43359375,0.0,2110.853759765625,1.0,281.5421447753906,283.7511291503906,290.07208251953125,292.23114013671875,293.1499938964844,293.1499938964844,281.8500061035156,35962.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082757234573364,1.0,0.0,0.0,3.6486892700195312,3.648713350296021,8.883151281224855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.9560546875,0.0,1531.42919921875,1895.4371337890625,0.0,3480.594970703125,0.904968798160553,1.0,0.0,3.0,1.0,0.0
12161640,296.96246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.7345816493034363,0.291936457157135,0.267570436000824,296.89471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8373678922653198,0.4392650425434112,0.4205542802810669,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.9990000128746032,0.8274284601211548,0.52767014503479,297.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.7391355633735657,0.2980063855648041,0.2874369621276855,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.6221656799316406,0.1749453693628311,0.8129535913467407,285.0015869140625,284.95001220703125,296.3369445800781,287.1187744140625,296.8437805175781,297.0373229980469,285.00225830078125,1.0,0.563422679901123,0.3863151371479034,0.3863151371479034,1.0,1.0,-2.780817985534668,0.7716596126556396,2.0091583728790283,0.1465137898921966,0.8999078869819641,0.8999078869819641,0.0,186.9904937744141,175.0,33755.43359375,0.0,2110.853759765625,1.0,281.5421447753906,283.7511291503906,290.07208251953125,292.23114013671875,293.1499938964844,293.1499938964844,281.8500061035156,35962.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082757234573364,1.0,0.0,0.0,3.6486892700195312,3.648713350296021,8.883151281224855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.9560546875,0.0,1531.42919921875,1895.4371337890625,0.0,3480.594970703125,0.904968798160553,1.0,0.0,3.0,1.0,0.0
12161700,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12908935546875,0.7379085421562195,0.2910286486148834,0.2664661109447479,296.89703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1310119628906,0.8412968516349792,0.4378745853900909,0.4189395606517792,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1324768066406,0.9990000128746032,0.8272331953048706,0.5178813934326172,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12921142578125,0.7425926327705383,0.2971394658088684,0.2863471210002899,297.00494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249084472656,0.6245966553688049,0.1740568876266479,0.8077927231788635,285.1307373046875,284.95001220703125,296.2826538085937,287.0909118652344,296.8287048339844,297.0369567871094,285.138427734375,1.0,0.5562679171562195,0.3867392539978027,0.3867392539978027,1.0,1.0,-2.758308172225952,0.7648811936378479,1.993427038192749,0.1451114267110824,0.9023574590682985,0.9023574590682985,0.0,181.1727752685547,175.0,32732.13671875,0.0,2046.719482421875,1.0,281.7987670898437,283.9239807128906,289.9994506835937,292.04205322265625,293.1499938964844,293.1499938964844,281.8500061035156,35858.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968381285667419,1.0,0.0,0.0,3.651533603668213,3.651557683944702,8.897006296137988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4735.615234375,0.0,1533.813720703125,1895.4371337890625,0.0,3374.093505859375,0.905569553375244,1.0,0.0,3.0,1.0,0.0
12161760,296.969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1626892089844,0.7417730689048767,0.2903159856796264,0.2655917704105377,296.9013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1626892089844,0.8457854986190796,0.4366901814937591,0.4175726175308227,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16265869140625,0.9990000128746032,0.8287756443023682,0.5076093673706055,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1626892089844,0.7465482950210571,0.2964294254779815,0.285432904958725,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1626281738281,0.6274222731590271,0.1733108460903167,0.8032546639442444,285.1626892089844,284.95001220703125,296.2279968261719,287.0628967285156,296.82037353515625,297.04608154296875,285.1622314453125,1.0,0.54995197057724,0.387119323015213,0.387119323015213,1.0,1.0,-2.7367162704467773,0.7583287954330444,1.978387355804444,0.1432888656854629,0.9041439890861512,0.9041439890861512,0.0,175.2273712158203,178.0,32420.642578125,0.0,1984.39697265625,1.0,281.8418884277344,283.9601745605469,289.9895324707031,292.056640625,293.1499938964844,293.1499938964844,281.54998779296875,35777.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900537490844727,1.0,0.0,0.0,3.656487464904785,3.6565115451812735,8.921163043851266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5054.0126953125,0.0,1538.732666015625,1895.4371337890625,0.0,3310.710205078125,0.9065881371498108,1.0,0.0,3.0,1.0,0.0
12161820,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.7373049855232239,0.2876491844654083,0.2637065947055816,296.8968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.8406834006309509,0.433112621307373,0.414735734462738,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.9990000128746032,0.8282864689826965,0.513870894908905,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.7422494888305664,0.2941625118255615,0.2837114036083221,297.0055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.6232364773750305,0.1713868677616119,0.796008825302124,284.9593811035156,284.95001220703125,296.11773681640625,287.00640869140625,296.7874450683594,297.0435485839844,284.9568786621094,1.0,0.5514528155326843,0.3878794312477112,0.3878794312477112,1.0,1.0,-2.7277605533599854,0.7571123838424683,1.970648169517517,0.1435583531856537,0.9026536345481871,0.9026536345481871,0.0,178.01698303222656,181.0,33078.4453125,0.0,1983.2586669921875,1.0,281.5577087402344,283.7216796875,290.0431213378906,292.20782470703125,293.1499938964844,293.1499938964844,281.25,35930.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019345641136168,1.0,0.0,0.0,3.659976482391357,3.660000562667847,8.938195605878718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5157.5361328125,0.0,1543.7745361328125,1895.4371337890625,0.0,3421.61083984375,0.9074468016624452,1.0,0.0,3.0,1.0,0.0
12161880,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.7373049855232239,0.2876491844654083,0.2637065947055816,296.8968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.8406834006309509,0.433112621307373,0.414735734462738,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.9990000128746032,0.8282864689826965,0.513870894908905,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.7422494888305664,0.2941625118255615,0.2837114036083221,297.0055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.6232364773750305,0.1713868677616119,0.796008825302124,284.9593811035156,284.95001220703125,296.11773681640625,287.00640869140625,296.7874450683594,297.0435485839844,284.9568786621094,1.0,0.5514528155326843,0.3878794312477112,0.3878794312477112,1.0,1.0,-2.7277605533599854,0.7571123838424683,1.970648169517517,0.1435583531856537,0.9026536345481871,0.9026536345481871,0.0,178.01698303222656,181.0,33078.4453125,0.0,1983.2586669921875,1.0,281.5577087402344,283.7216796875,290.0431213378906,292.20782470703125,293.1499938964844,293.1499938964844,281.25,35930.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019345641136168,1.0,0.0,0.0,3.659976482391357,3.660000562667847,8.938195605878718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5157.5361328125,0.0,1543.7745361328125,1895.4371337890625,0.0,3421.61083984375,0.9074468016624452,1.0,0.0,3.0,1.0,0.0
12161940,296.9523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7446594238281,0.7321782112121582,0.284201055765152,0.2609657943248749,296.8820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7438659667969,0.8351442217826843,0.4287685453891754,0.4110452830791473,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.74322509765625,0.9990000128746032,0.8235339522361755,0.5201404690742493,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74462890625,0.7374759316444397,0.2912412583827972,0.2812938690185547,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.74639892578125,0.6185141205787659,0.1690225452184677,0.786761462688446,284.7439880371094,284.95001220703125,296.0183410644531,286.95556640625,296.7413635253906,297.0183410644531,284.740478515625,1.0,0.5513734817504883,0.3885575532913208,0.3885575532913208,1.0,1.0,-2.71355414390564,0.7538222670555115,1.959731817245484,0.143352210521698,0.8984168171882629,0.8984168171882629,0.0,180.6826629638672,181.0,33692.3046875,0.0,1973.2623291015625,1.0,281.2620849609375,283.4706726074219,290.0255432128906,292.2574462890625,293.1499938964844,293.1499938964844,281.25,36161.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177003502845764,1.0,0.0,0.0,3.6551496982574463,3.655173778533936,8.914636282497668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4925.91162109375,0.0,1540.1153564453125,1895.4371337890625,0.0,3567.920654296875,0.9065128564834596,1.0,0.0,3.0,1.0,0.0
12162000,296.9505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7371826171875,0.7315108776092529,0.2837653160095215,0.2605859637260437,296.8800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.736572265625,0.8344329595565796,0.4282163977622986,0.4105412065982818,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.736083984375,0.9990000128746032,0.8228234052658081,0.5209222435951233,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7371520996094,0.7368573546409607,0.290863573551178,0.2809556126594543,296.99713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7384948730469,0.6178833246231079,0.1687131822109222,0.7854742407798767,284.7366638183594,284.95001220703125,296.0062561035156,286.94940185546875,296.73565673828125,297.0150756835937,284.7339782714844,1.0,0.551327109336853,0.3886395692825317,0.3886395692825317,1.0,1.0,-2.7114779949188232,0.7532986998558044,1.958179354667664,0.1432747691869735,0.8980171084403992,0.8980171084403992,0.0,181.0068206787109,169.0,33666.91015625,0.0,1971.5050048828125,1.0,281.2581787109375,283.4642028808594,290.0115051269531,292.2357788085937,293.1499938964844,293.1499938964844,281.54998779296875,36179.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183319807052612,1.0,0.0,0.0,3.6541647911071777,3.654188871383667,8.909832445169741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4636.953125,0.0,1539.149658203125,1895.4371337890625,0.0,3573.757080078125,0.9063096046447754,1.0,0.0,3.0,1.0,0.0
12162060,296.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.793701171875,0.7372502088546753,0.2805626094341278,0.257089227437973,296.87115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79315185546875,0.8416009545326233,0.4238762855529785,0.4058250188827514,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926940917969,0.9990000128746032,0.8208723068237305,0.5010960698127747,296.9769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7936706542969,0.7430276870727539,0.287872165441513,0.2775832712650299,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7947082519531,0.6220573782920837,0.1661285609006881,0.7715884447097778,284.7932434082031,284.95001220703125,295.89373779296875,286.8919372558594,296.4854431152344,297.0046081542969,284.79010009765625,1.0,0.5362865924835205,0.6331837177276611,0.6331837177276611,0.6000000238418579,1.0,-2.65707802772522,1.2586456537246704,1.3984324932098389,0.6603471040725708,0.8966211080551147,0.8966211080551147,0.0,169.2556610107422,172.0,31511.916015625,0.0,1833.0625,1.0,281.54217529296875,283.60797119140625,289.8250427246094,291.8798522949219,293.1499938964844,293.1499938964844,281.8500061035156,36181.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010545611381532,1.0,0.0,0.0,3.647491455078125,3.647515296936035,8.877319146449736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4431.08740234375,0.0,1531.7353515625,1895.4371337890625,0.0,3413.412841796875,0.904833197593689,1.0,0.0,3.0,1.0,0.0
12162120,296.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.793701171875,0.7372502088546753,0.2805626094341278,0.257089227437973,296.87115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79315185546875,0.8416009545326233,0.4238762855529785,0.4058250188827514,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926940917969,0.9990000128746032,0.8208723068237305,0.5010960698127747,296.9769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7936706542969,0.7430276870727539,0.287872165441513,0.2775832712650299,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7947082519531,0.6220573782920837,0.1661285609006881,0.7715884447097778,284.7932434082031,284.95001220703125,295.89373779296875,286.8919372558594,296.4854431152344,297.0046081542969,284.79010009765625,1.0,0.5362865924835205,0.6331837177276611,0.6331837177276611,0.6000000238418579,1.0,-2.65707802772522,1.2586456537246704,1.3984324932098389,0.6603471040725708,0.8966211080551147,0.8966211080551147,0.0,169.2556610107422,172.0,31511.916015625,0.0,1833.0625,1.0,281.54217529296875,283.60797119140625,289.8250427246094,291.8798522949219,293.1499938964844,293.1499938964844,281.8500061035156,36181.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010545611381532,1.0,0.0,0.0,3.647491455078125,3.647515296936035,8.877319146449736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4431.08740234375,0.0,1531.7353515625,1895.4371337890625,0.0,3413.412841796875,0.904833197593689,1.0,0.0,3.0,1.0,0.0
12162180,296.94561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.7347676753997803,0.2793595492839813,0.2558883428573608,296.8716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.8387667536735535,0.4220864474773407,0.4040063619613647,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.9990000128746032,0.8212050199508667,0.5042188167572021,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.7405514717102051,0.2866519093513489,0.276352971792221,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.6195138096809387,0.1650389730930328,0.7665008902549744,284.9177551269531,284.95001220703125,295.8348693847656,286.86187744140625,296.26300048828125,297.0061340332031,284.923583984375,1.0,0.5373647809028625,0.7603467106819153,0.7603467106819153,0.3919999897480011,1.0,-2.649571657180786,1.708024263381958,0.9415473341941832,1.1099427938461304,0.8975684642791748,0.8975684642791748,0.0,170.6313934326172,172.0,30378.830078125,0.0,1829.087158203125,1.0,281.8023681640625,283.7789306640625,289.7296447753906,291.64727783203125,293.1499938964844,293.1499938964844,281.8500061035156,36109.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839325308799744,1.0,0.0,0.0,3.645177125930786,3.645200967788696,8.866057328305033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4533.21484375,0.0,1528.6260986328125,1895.4371337890625,0.0,3253.4228515625,0.9043158292770386,1.0,0.0,3.0,1.0,0.0
12162240,296.94879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.7328454256057739,0.2784272134304046,0.2550748586654663,296.8741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8364938497543335,0.4206387102603912,0.4026553034782409,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.9990000128746032,0.8209399580955505,0.5068992972373962,296.9769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.7385744452476501,0.2856732308864593,0.2754494845867157,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.6174237132072449,0.1641439944505691,0.7625899910926819,284.9130554199219,284.95001220703125,295.7803039550781,286.8340759277344,295.9850158691406,297.0058898925781,284.90869140625,1.0,0.5379315614700317,0.8777279257774353,0.8777279257774353,0.2000000029802322,1.0,-2.6444098949432373,2.2287113666534424,0.4156984388828277,1.6300853490829468,0.8973413109779358,0.8973413109779358,0.0,172.01220703125,175.0,29709.58203125,0.0,1829.55322265625,1.0,281.8417358398437,283.79156494140625,289.7127685546875,291.63348388671875,293.1499938964844,293.1499938964844,282.1499938964844,36073.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725025653839111,1.0,0.0,0.0,3.644477844238281,3.644501686096192,8.862655818120402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4284.9033203125,0.0,1527.5860595703125,1895.4371337890625,0.0,3146.284912109375,0.904091477394104,1.0,0.0,3.0,1.0,0.0
12162300,296.95196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.7308530807495117,0.2774651348590851,0.2542216181755066,296.8768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8341600298881531,0.4191593527793884,0.4012646675109863,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.9990000128746032,0.8201824426651001,0.5096856355667114,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.7365500330924988,0.2846741378307342,0.2745254933834076,296.9921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.6152501702308655,0.1632314473390579,0.7586443424224854,285.0127258300781,284.95001220703125,295.7232971191406,286.8050231933594,295.7257995605469,297.0028686523437,285.020751953125,1.0,0.5385211110115051,1.0,1.0,0.0,1.0,-2.639220714569092,2.6391942501068115,2.6596339012030512e-05,2.040107250213623,0.8986955285072327,0.8986955285072327,0.0,173.48992919921875,175.0,28484.14453125,0.0,1830.37841796875,1.0,282.0985717773437,283.94805908203125,289.64471435546875,291.4329833984375,293.1499938964844,293.1499938964844,282.1499938964844,36005.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545320630073547,1.0,0.0,0.0,3.644296407699585,3.644320487976074,8.861774745128059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4377.3974609375,0.0,1526.8736572265625,1895.4371337890625,0.0,2977.736083984375,0.9040442109107972,1.0,0.0,3.0,1.0,0.0
12162360,296.9563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.7287977337837219,0.2766397297382355,0.2535132467746734,296.8809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.8317204713821411,0.4178312420845032,0.4000416100025177,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.9990000128746032,0.819274365901947,0.5129323601722717,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.7344347238540649,0.2837784588336944,0.2737176120281219,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.6129432916641235,0.162386417388916,0.7550552487373352,285.05523681640625,284.95001220703125,295.6661376953125,286.7759094238281,295.6685791015625,297.00006103515625,285.0557556152344,1.0,0.5390389561653137,1.0,1.0,0.0,1.0,-2.6355159282684326,2.6355104446411133,5.58776036996278e-06,2.0371694564819336,0.8998700380325317,0.8998700380325317,0.0,174.98268127441406,178.0,28286.20703125,0.0,1831.5545654296875,1.0,282.1416931152344,283.9935607910156,289.6430053710937,291.45074462890625,293.1499938964844,293.1499938964844,282.45001220703125,35927.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421563506126404,1.0,0.0,0.0,3.646355390548706,3.646379232406616,8.871789987097145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4170.3828125,0.0,1528.5758056640625,1895.4371337890625,0.0,2861.868896484375,0.9044269919395448,1.0,0.0,3.0,1.0,0.0
12162420,296.96826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25836181640625,0.7250658869743347,0.2753886282444,0.2523946762084961,296.8928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.258544921875,0.827225387096405,0.4156198501586914,0.3979501128196716,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2586975097656,0.9990000128746032,0.8171824812889099,0.5192278623580933,296.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2583923339844,0.7305607795715332,0.2823246419429779,0.2723656594753265,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2578430175781,0.6085668206214905,0.1609762459993362,0.7489075660705566,285.258544921875,284.95001220703125,295.5513610839844,286.7174987792969,295.5538024902344,296.999267578125,285.2590637207031,1.0,0.5403505563735962,1.0,1.0,0.0,1.0,-2.6302084922790527,2.6302027702331543,5.564872935792664e-06,2.0328872203826904,0.9056949615478516,0.9056949615478516,0.0,177.97293090820312,166.0,27383.68359375,0.0,1837.0594482421875,1.0,282.4417724609375,284.2292175292969,289.6113586425781,291.3521423339844,293.1499938964844,293.1499938964844,282.1499938964844,35683.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173088431358337,1.0,0.0,0.0,3.657419443130493,3.6574432849884033,8.92571051736013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.1953125,0.0,1539.068115234375,1895.4371337890625,0.0,2630.656005859375,0.9067388772964478,1.0,0.0,3.0,1.0,0.0
12162480,296.96826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25836181640625,0.7250658869743347,0.2753886282444,0.2523946762084961,296.8928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.258544921875,0.827225387096405,0.4156198501586914,0.3979501128196716,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2586975097656,0.9990000128746032,0.8171824812889099,0.5192278623580933,296.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2583923339844,0.7305607795715332,0.2823246419429779,0.2723656594753265,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2578430175781,0.6085668206214905,0.1609762459993362,0.7489075660705566,285.258544921875,284.95001220703125,295.5513610839844,286.7174987792969,295.5538024902344,296.999267578125,285.2590637207031,1.0,0.5403505563735962,1.0,1.0,0.0,1.0,-2.6302084922790527,2.6302027702331543,5.564872935792664e-06,2.0328872203826904,0.9056949615478516,0.9056949615478516,0.0,177.97293090820312,166.0,27383.68359375,0.0,1837.0594482421875,1.0,282.4417724609375,284.2292175292969,289.6113586425781,291.3521423339844,293.1499938964844,293.1499938964844,282.1499938964844,35683.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173088431358337,1.0,0.0,0.0,3.657419443130493,3.6574432849884033,8.92571051736013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.1953125,0.0,1539.068115234375,1895.4371337890625,0.0,2630.656005859375,0.9067388772964478,1.0,0.0,3.0,1.0,0.0
12162540,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.7312622666358948,0.2730040550231933,0.2503946125507355,296.8888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8345068693161011,0.4123304784297943,0.3950327634811401,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9990000128746032,0.815247654914856,0.5011019110679626,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.7369076013565063,0.2801530659198761,0.2703250348567962,296.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.6137166619300842,0.1592122763395309,0.7403662800788879,285.00506591796875,284.95001220703125,295.44854736328125,286.6652526855469,295.4510498046875,296.998779296875,284.9991149902344,1.0,0.5277883410453796,1.0,1.0,0.0,1.0,-2.5898478031158447,2.5898425579071045,5.396053438744275e-06,2.0020177364349365,0.9043402671813964,0.9043402671813964,0.0,167.5245819091797,166.0,27446.763671875,0.0,1731.4346923828125,1.0,282.1615295410156,283.9597473144531,289.705078125,291.5372619628906,293.1499938964844,293.1499938964844,282.1499938964844,35852.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830132782459259,1.0,0.0,0.0,3.6633822917938232,3.663406372070313,8.954838222052786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4406.94677734375,0.0,1546.9974365234375,1895.4371337890625,0.0,2749.681884765625,0.9081440567970276,1.0,0.0,3.0,1.0,0.0
12162600,296.9636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7319514751434326,0.2726430296897888,0.2500462234020233,296.88751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8353538513183594,0.411847323179245,0.394558697938919,297.0556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.9990000128746032,0.8151530027389526,0.4988773167133331,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.7376458048820496,0.2798296213150024,0.2699948847293854,296.9981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.61428302526474,0.1589589565992355,0.7390876412391663,284.9928283691406,284.95001220703125,295.43609619140625,286.658935546875,295.4385986328125,296.998291015625,284.9877624511719,1.0,0.5262712836265564,1.0,1.0,0.0,1.0,-2.584254026412964,2.584248781204224,5.372728082875256e-06,1.9976731538772583,0.9042472839355468,0.9042472839355468,0.0,166.24122619628906,169.0,27375.853515625,0.0,1717.7542724609375,1.0,282.15777587890625,283.9496765136719,289.6978454589844,291.52392578125,293.1499938964844,293.1499938964844,281.8500061035156,35867.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308971524238586,1.0,0.0,0.0,3.663681983947754,3.6637063026428223,8.956304782259394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4659.96875,0.0,1547.451171875,1895.4371337890625,0.0,2756.798828125,0.9082261323928832,1.0,0.0,3.0,1.0,0.0
12162660,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182312011719,0.7258781790733337,0.2685634195804596,0.2467743307352066,296.8685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7173767089844,0.828787624835968,0.4066137075424194,0.3900461792945862,297.0209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7166442871094,0.9990000128746032,0.8105106949806213,0.5058327913284302,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7181701660156,0.7319487929344177,0.2762533128261566,0.2669786810874939,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.72021484375,0.6081544756889343,0.1562177985906601,0.7282040119171143,284.7174987792969,284.95001220703125,295.3205261230469,286.6002502441406,295.32305908203125,296.9903259277344,284.713623046875,1.0,0.526862621307373,1.0,1.0,0.0,1.0,-2.5665271282196045,2.5665218830108643,5.298192263580859e-06,1.9834283590316768,0.8989353179931641,0.8989353179931641,0.0,169.03463745117188,172.0,27580.69921875,-0.0,1704.775634765625,1.0,281.858154296875,283.6648864746094,289.6595764160156,291.5232849121094,293.1499938964844,293.1499938964844,282.1499938964844,36173.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847232460975647,1.0,0.0,0.0,3.658214807510376,3.658238887786865,8.929594059736701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4174.8876953125,0.0,1543.63037109375,1895.4371337890625,0.0,2909.356689453125,0.9072056412696838,1.0,0.0,3.0,1.0,0.0
12162720,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182312011719,0.7258781790733337,0.2685634195804596,0.2467743307352066,296.8685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7173767089844,0.828787624835968,0.4066137075424194,0.3900461792945862,297.0209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7166442871094,0.9990000128746032,0.8105106949806213,0.5058327913284302,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7181701660156,0.7319487929344177,0.2762533128261566,0.2669786810874939,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.72021484375,0.6081544756889343,0.1562177985906601,0.7282040119171143,284.7174987792969,284.95001220703125,295.3205261230469,286.6002502441406,295.32305908203125,296.9903259277344,284.713623046875,1.0,0.526862621307373,1.0,1.0,0.0,1.0,-2.5665271282196045,2.5665218830108643,5.298192263580859e-06,1.9834283590316768,0.8989353179931641,0.8989353179931641,0.0,169.03463745117188,172.0,27580.69921875,-0.0,1704.775634765625,1.0,281.858154296875,283.6648864746094,289.6595764160156,291.5232849121094,293.1499938964844,293.1499938964844,282.1499938964844,36173.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847232460975647,1.0,0.0,0.0,3.658214807510376,3.658238887786865,8.929594059736701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4174.8876953125,0.0,1543.63037109375,1895.4371337890625,0.0,2909.356689453125,0.9072056412696838,1.0,0.0,3.0,1.0,0.0
12162780,296.9417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.7199245691299438,0.2654778957366943,0.2437439560890197,296.8625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8223837614059448,0.4024138748645782,0.3858154714107513,296.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9990000128746032,0.8046426773071289,0.5129849910736084,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.7262848615646362,0.2732530236244201,0.2640174031257629,296.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.6016051173210144,0.1536785364151001,0.7168043255805969,284.8940734863281,284.95001220703125,295.20477294921875,286.5415954589844,295.2073059082031,296.9851379394531,284.8944091796875,1.0,0.5268116593360901,1.0,1.0,0.0,1.0,-2.5491342544555664,2.549129009246826,5.226106168265687e-06,1.9697215557098389,0.8996342420578003,0.8996342420578003,0.0,172.00250244140625,160.0,26587.671875,-0.0,1693.119873046875,1.0,282.1422424316406,283.8792419433594,289.4678649902344,291.20123291015625,293.1499938964844,293.1499938964844,282.45001220703125,36080.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273955583572388,1.0,0.0,0.0,3.6543047428131104,3.6543288230896,8.91051456619607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4040.876953125,0.0,1538.5654296875,1895.4371337890625,0.0,2724.214111328125,0.9063029289245604,1.0,0.0,3.0,1.0,0.0
12162840,296.9417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.7199245691299438,0.2654778957366943,0.2437439560890197,296.8625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8223837614059448,0.4024138748645782,0.3858154714107513,296.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9990000128746032,0.8046426773071289,0.5129849910736084,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.7262848615646362,0.2732530236244201,0.2640174031257629,296.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.6016051173210144,0.1536785364151001,0.7168043255805969,284.8940734863281,284.95001220703125,295.20477294921875,286.5415954589844,295.2073059082031,296.9851379394531,284.8944091796875,1.0,0.5268116593360901,1.0,1.0,0.0,1.0,-2.5491342544555664,2.549129009246826,5.226106168265687e-06,1.9697215557098389,0.8996342420578003,0.8996342420578003,0.0,172.00250244140625,160.0,26587.671875,-0.0,1693.119873046875,1.0,282.1422424316406,283.8792419433594,289.4678649902344,291.20123291015625,293.1499938964844,293.1499938964844,282.45001220703125,36080.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273955583572388,1.0,0.0,0.0,3.6543047428131104,3.6543288230896,8.91051456619607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4040.876953125,0.0,1538.5654296875,1895.4371337890625,0.0,2724.214111328125,0.9063029289245604,1.0,0.0,3.0,1.0,0.0
12162900,296.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.7231870889663696,0.2644051015377044,0.2424558699131012,296.864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8261935114860535,0.4007848799228668,0.3839404284954071,296.9756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.9990000128746032,0.80317622423172,0.5029658079147339,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.7295122742652893,0.2720771431922912,0.2626082003116607,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.6040837168693542,0.1525999754667282,0.7107315063476562,285.0404052734375,284.95001220703125,295.1468811035156,286.51226806640625,295.1494445800781,296.98468017578125,285.0502319335937,1.0,0.5191320776939392,1.0,1.0,0.0,1.0,-2.524336814880371,2.52433180809021,5.125433744979091e-06,1.9508097171783447,0.9016396403312684,0.9016396403312684,0.0,166.1904296875,160.0,25697.009765625,-0.0,1633.4224853515625,1.0,282.3988952636719,284.060791015625,289.38201904296875,290.9998779296875,293.1499938964844,293.1499938964844,282.45001220703125,35976.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114377856254578,1.0,0.0,0.0,3.6548452377319336,3.654869318008423,8.913150963962835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4140.62890625,0.0,1538.3907470703125,1895.4371337890625,0.0,2576.43994140625,0.9063966870307922,1.0,0.0,3.0,1.0,0.0
12162960,296.9491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762023925781,0.7270302176475525,0.2635753750801086,0.2414584755897522,296.8688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.8306021094322205,0.3994046747684479,0.382372498512268,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760498046875,0.9990000128746032,0.8037105202674866,0.4924031496047973,296.9638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762023925781,0.7332811951637268,0.2711071074008941,0.2614278793334961,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762023925781,0.6070921421051025,0.151699885725975,0.7054213285446167,285.076171875,284.95001220703125,295.0889892578125,286.4830017089844,295.0915832519531,296.98614501953125,285.0752868652344,1.0,0.512362539768219,1.0,1.0,0.0,1.0,-2.500763177871704,2.500758171081543,5.029875865147915e-06,1.9324315786361688,0.9028977155685424,0.9028977155685424,0.0,160.24566650390625,163.0,25350.90234375,-0.0,1575.8572998046875,1.0,282.4419250488281,284.0975952148437,289.3716735839844,291.01007080078125,293.1499938964844,293.1499938964844,282.1499938964844,35893.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008110523223877,1.0,0.0,0.0,3.657711982727051,3.65773606300354,8.927139560910291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4413.86474609375,0.0,1540.966796875,1895.4371337890625,0.0,2478.842529296875,0.9069413542747498,1.0,0.0,3.0,1.0,0.0
12163020,296.9447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82830810546875,0.7220677733421326,0.2606051564216614,0.2393274158239364,296.8638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82745361328125,0.8250111937522888,0.3953601121902466,0.3791211545467376,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8267517089844,0.9990000128746032,0.8010764718055725,0.4989463090896606,296.9593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8282470703125,0.7283951640129089,0.2683133482933044,0.2592174410820007,296.98486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302917480469,0.6015189290046692,0.1494985967874527,0.6969168186187744,284.8275756835937,284.95001220703125,294.97332763671875,286.424560546875,294.9759216308594,296.9850158691406,284.8238525390625,1.0,0.5137519240379333,1.0,1.0,0.0,1.0,-2.4892563819885254,2.4892513751983643,4.982763130101375e-06,1.9230462312698364,0.8993188142776489,0.8993188142776489,0.0,163.0219268798828,166.0,25596.646484375,-0.0,1572.2095947265625,1.0,282.1578063964844,283.83599853515625,289.4440002441406,291.1561889648437,293.1499938964844,293.1499938964844,282.45001220703125,36098.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096707463264465,1.0,0.0,0.0,3.655221462249756,3.655245542526245,8.91498643795785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4002.07177734375,0.0,1539.723876953125,1895.4371337890625,0.0,2560.161865234375,0.906493067741394,1.0,0.0,3.0,1.0,0.0
12163080,296.9447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82830810546875,0.7220677733421326,0.2606051564216614,0.2393274158239364,296.8638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82745361328125,0.8250111937522888,0.3953601121902466,0.3791211545467376,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8267517089844,0.9990000128746032,0.8010764718055725,0.4989463090896606,296.9593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8282470703125,0.7283951640129089,0.2683133482933044,0.2592174410820007,296.98486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302917480469,0.6015189290046692,0.1494985967874527,0.6969168186187744,284.8275756835937,284.95001220703125,294.97332763671875,286.424560546875,294.9759216308594,296.9850158691406,284.8238525390625,1.0,0.5137519240379333,1.0,1.0,0.0,1.0,-2.4892563819885254,2.4892513751983643,4.982763130101375e-06,1.9230462312698364,0.8993188142776489,0.8993188142776489,0.0,163.0219268798828,166.0,25596.646484375,-0.0,1572.2095947265625,1.0,282.1578063964844,283.83599853515625,289.4440002441406,291.1561889648437,293.1499938964844,293.1499938964844,282.45001220703125,36098.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096707463264465,1.0,0.0,0.0,3.655221462249756,3.655245542526245,8.91498643795785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4002.07177734375,0.0,1539.723876953125,1895.4371337890625,0.0,2560.161865234375,0.906493067741394,1.0,0.0,3.0,1.0,0.0
12163140,296.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.7165366411209106,0.2580170929431915,0.2368557006120681,296.8632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8189772367477417,0.3916566073894501,0.3754867017269134,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.9990000128746032,0.7960941195487976,0.5059154033660889,296.9572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.7230619788169861,0.2656704187393188,0.2566724121570587,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.595274031162262,0.1472822874784469,0.6871860027313232,285.00787353515625,284.95001220703125,294.85791015625,286.3663330078125,294.86053466796875,296.98370361328125,285.0083312988281,1.0,0.514176607131958,1.0,1.0,0.0,1.0,-2.4755401611328125,2.475535154342652,4.927645477437181e-06,1.9122459888458248,0.9015573859214784,0.9015573859214784,0.0,165.99319458007812,154.0,24665.181640625,-0.0,1566.42333984375,1.0,282.4422302246094,284.0528259277344,289.2978820800781,290.9042663574219,293.1499938964844,293.1499938964844,282.1499938964844,35960.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791758120059967,1.0,0.0,0.0,3.655714273452759,3.655738353729248,8.917389777707285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4354.94189453125,0.0,1539.241455078125,1895.4371337890625,0.0,2396.323486328125,0.9065404534339904,1.0,0.0,3.0,1.0,0.0
12163200,296.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.7165366411209106,0.2580170929431915,0.2368557006120681,296.8632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8189772367477417,0.3916566073894501,0.3754867017269134,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.9990000128746032,0.7960941195487976,0.5059154033660889,296.9572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.7230619788169861,0.2656704187393188,0.2566724121570587,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.595274031162262,0.1472822874784469,0.6871860027313232,285.00787353515625,284.95001220703125,294.85791015625,286.3663330078125,294.86053466796875,296.98370361328125,285.0083312988281,1.0,0.514176607131958,1.0,1.0,0.0,1.0,-2.4755401611328125,2.475535154342652,4.927645477437181e-06,1.9122459888458248,0.9015573859214784,0.9015573859214784,0.0,165.99319458007812,154.0,24665.181640625,-0.0,1566.42333984375,1.0,282.4422302246094,284.0528259277344,289.2978820800781,290.9042663574219,293.1499938964844,293.1499938964844,282.1499938964844,35960.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791758120059967,1.0,0.0,0.0,3.655714273452759,3.655738353729248,8.917389777707285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4354.94189453125,0.0,1539.241455078125,1895.4371337890625,0.0,2396.323486328125,0.9065404534339904,1.0,0.0,3.0,1.0,0.0
12163260,296.9372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7422180175781,0.72309809923172,0.2546505331993103,0.2338225841522216,296.8544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7410583496094,0.8267670273780823,0.3871495425701141,0.3712440133094787,296.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.9990000128746032,0.7920176386833191,0.4852481186389923,296.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7421264648437,0.7296639680862427,0.2624599039554596,0.2535284459590912,296.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7449645996094,0.6004586815834045,0.1447057873010635,0.674555242061615,284.7412414550781,284.95001220703125,294.742919921875,286.3084411621094,294.7455749511719,296.97918701171875,284.7358703613281,1.0,0.4989733397960663,1.0,1.0,0.0,1.0,-2.423056602478028,2.4230518341064453,4.721503955806838e-06,1.8719030618667605,0.8967581987380981,0.8967581987380981,0.0,154.26268005371094,157.0,24588.7421875,-0.0,1449.06298828125,1.0,282.1578063964844,283.7738037109375,289.3363342285156,291.0027160644531,293.1499938964844,293.1499938964844,282.45001220703125,36197.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022018074989319,1.0,0.0,0.0,3.649830102920532,3.6498541831970215,8.888706588550122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3927.7470703125,0.0,1534.4569091796875,1895.4371337890625,0.0,2491.5732421875,0.9053492546081544,1.0,0.0,3.0,1.0,0.0
