time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12163320,296.9372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7422180175781,0.72309809923172,0.2546505331993103,0.2338225841522216,296.8544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7410583496094,0.8267670273780823,0.3871495425701141,0.3712440133094787,296.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.9990000128746032,0.7920176386833191,0.4852481186389923,296.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7421264648437,0.7296639680862427,0.2624599039554596,0.2535284459590912,296.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7449645996094,0.6004586815834045,0.1447057873010635,0.674555242061615,284.7412414550781,284.95001220703125,294.742919921875,286.3084411621094,294.7455749511719,296.97918701171875,284.7358703613281,1.0,0.4989733397960663,1.0,1.0,0.0,1.0,-2.423056602478028,2.4230518341064453,4.721503955806838e-06,1.8719030618667605,0.8967581987380981,0.8967581987380981,0.0,154.26268005371094,157.0,24588.7421875,-0.0,1449.06298828125,1.0,282.1578063964844,283.7738037109375,289.3363342285156,291.0027160644531,293.1499938964844,293.1499938964844,282.45001220703125,36197.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022018074989319,1.0,0.0,0.0,3.649830102920532,3.6498541831970215,8.888706588550122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3927.7470703125,0.0,1534.4569091796875,1895.4371337890625,0.0,2491.5732421875,0.9053492546081544,1.0,0.0,3.0,1.0,0.0
12163380,296.9353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.7194535136222839,0.2528452277183532,0.2320381104946136,296.8516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8228367567062378,0.3846201300621032,0.3686983287334442,296.9413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9990000128746032,0.7904677391052246,0.4893608689308166,296.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.7261662483215332,0.2606435716152191,0.2517257928848266,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.596341609954834,0.1432424038648605,0.6678614020347595,284.8902587890625,284.95001220703125,294.6741638183594,286.2738952636719,294.67681884765625,296.97735595703125,284.89776611328125,1.0,0.4998321831226349,1.0,1.0,0.0,1.0,-2.412550687789917,2.412546157836914,4.679692210629582e-06,1.8632423877716064,0.8975911736488342,0.8975911736488342,0.0,155.86807250976562,157.0,23793.78125,-0.0,1442.3797607421875,1.0,282.4161376953125,283.9628295898437,289.1963806152344,290.734619140625,293.1499938964844,293.1499938964844,282.45001220703125,36127.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881851196289062,1.0,0.0,0.0,3.646390438079834,3.6464145183563232,8.871961085787916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.7587890625,0.0,1530.1063232421875,1895.4371337890625,0.0,2363.931396484375,0.9045964479446412,1.0,0.0,3.0,1.0,0.0
12163440,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.7173174619674683,0.2519140243530273,0.2311730533838272,296.85272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.820451021194458,0.3832122981548309,0.3673380315303802,296.9386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.9990000128746032,0.7891449332237244,0.4921083450317383,296.9467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.7240414023399353,0.2596276700496673,0.2507562637329101,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.5937995314598083,0.1423875838518142,0.6640777587890625,284.9179077148437,284.95001220703125,294.62847900390625,286.2509460449219,294.6311340332031,296.9775390625,284.91845703125,1.0,0.500057578086853,1.0,1.0,0.0,1.0,-2.40746545791626,2.4074606895446777,4.659868409362389e-06,1.8592355251312256,0.897739589214325,0.897739589214325,0.0,157.02403259277344,160.0,23645.455078125,-0.0,1440.7022705078125,1.0,282.4421081542969,283.9900817871094,289.1683349609375,290.71685791015625,293.1499938964844,293.1499938964844,282.75,36079.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781020998954773,1.0,0.0,0.0,3.645782947540283,3.645806789398194,8.869004659572965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3806.298095703125,0.0,1529.0797119140625,1895.4371337890625,0.0,2299.312255859375,0.9044004678726196,1.0,0.0,3.0,1.0,0.0
12163500,296.94073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711975097656,0.714768648147583,0.2509309947490692,0.2302307784557342,296.85601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743103027344,0.817588210105896,0.381650298833847,0.3657956123352051,296.9334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768737792969,0.9990000128746032,0.7872942090034485,0.4955199658870697,296.94842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07147216796875,0.7214962840080261,0.2585032880306244,0.2496603429317474,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635986328125,0.5907350778579712,0.1414075791835785,0.6597036123275757,285.0738220214844,284.95001220703125,294.5715026855469,286.22235107421875,294.5741577148437,296.9786071777344,285.086181640625,1.0,0.5004586577415466,1.0,1.0,0.0,1.0,-2.402005195617676,2.402000665664673,4.638638529286254e-06,1.8549367189407349,0.9000507593154907,0.9000507593154907,0.0,158.49803161621094,160.0,22937.068359375,-0.0,1439.8553466796875,1.0,282.6986694335937,284.1817626953125,289.0859069824219,290.527587890625,293.1499938964844,293.1499938964844,282.75,35960.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764592707157135,1.0,0.0,0.0,3.646681308746338,3.646705150604248,8.873375918483362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3904.5673828125,0.0,1529.18603515625,1895.4371337890625,0.0,2152.975341796875,0.904565691947937,1.0,0.0,3.0,1.0,0.0
12163560,296.9462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1255798339844,0.7124893665313721,0.2501446604728699,0.2295411527156829,296.8612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1258239746094,0.8149675130844116,0.3803061544895172,0.3645368814468384,296.9283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1260070800781,0.9990000128746032,0.7854267954826355,0.4988326132297516,296.9516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1255798339844,0.719176173210144,0.2575474083423614,0.2487737983465194,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1247863769531,0.5879132747650146,0.1405404955148697,0.6559444069862366,285.12579345703125,284.95001220703125,294.51470947265625,286.19390869140625,294.5173645019531,296.9808044433594,285.12652587890625,1.0,0.5010402798652649,1.0,1.0,0.0,1.0,-2.3980612754821777,2.398056745529175,4.623316272045486e-06,1.8518213033676147,0.9018040895462036,0.9018040895462036,0.0,159.98402404785156,148.0,22771.19921875,-0.0,1440.96337890625,1.0,282.7418518066406,284.23052978515625,289.08251953125,290.5531311035156,293.1499938964844,293.1499938964844,282.45001220703125,35854.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542287707328796,1.0,0.0,0.0,3.65043306350708,3.650457143783569,8.891644256436848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4171.45458984375,0.0,1532.5579833984375,1895.4371337890625,0.0,2062.146728515625,0.9052919149398804,1.0,0.0,3.0,1.0,0.0
12163620,296.94189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.7199017405509949,0.2471456676721573,0.2269068509340286,296.85650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.8234716057777405,0.3761872947216034,0.360727310180664,296.9216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.9990000128746032,0.7819164991378784,0.4775975346565246,296.9474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.7264177799224854,0.254623681306839,0.2459501028060913,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.5938287377357483,0.1382273286581039,0.6445791125297546,284.8613586425781,284.95001220703125,294.4017944335937,286.1374816894531,294.40447998046875,296.9792785644531,284.8558654785156,1.0,0.4858935475349426,1.0,1.0,0.0,1.0,-2.347804546356201,2.3478002548217773,4.432374225871172e-06,1.8132215738296509,0.8986321091651917,0.8986321091651917,0.0,148.26071166992188,151.0,22731.025390625,-0.0,1331.771728515625,1.0,282.45782470703125,283.9521484375,289.1694030761719,290.7120361328125,293.1499938964844,293.1499938964844,282.75,36053.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661617398262024,1.0,0.0,0.0,3.649877786636353,3.649901628494263,8.888939078133262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3780.618408203125,0.0,1533.4332275390625,1895.4371337890625,0.0,2166.831298828125,0.9052638411521912,1.0,0.0,3.0,1.0,0.0
12163680,296.94189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.7199017405509949,0.2471456676721573,0.2269068509340286,296.85650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.8234716057777405,0.3761872947216034,0.360727310180664,296.9216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.9990000128746032,0.7819164991378784,0.4775975346565246,296.9474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.7264177799224854,0.254623681306839,0.2459501028060913,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.5938287377357483,0.1382273286581039,0.6445791125297546,284.8613586425781,284.95001220703125,294.4017944335937,286.1374816894531,294.40447998046875,296.9792785644531,284.8558654785156,1.0,0.4858935475349426,1.0,1.0,0.0,1.0,-2.347804546356201,2.3478002548217773,4.432374225871172e-06,1.8132215738296509,0.8986321091651917,0.8986321091651917,0.0,148.26071166992188,151.0,22731.025390625,-0.0,1331.771728515625,1.0,282.45782470703125,283.9521484375,289.1694030761719,290.7120361328125,293.1499938964844,293.1499938964844,282.75,36053.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661617398262024,1.0,0.0,0.0,3.649877786636353,3.649901628494263,8.888939078133262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3780.618408203125,0.0,1533.4332275390625,1895.4371337890625,0.0,2166.831298828125,0.9052638411521912,1.0,0.0,3.0,1.0,0.0
12163740,296.94256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.7140994668006897,0.2445632815361023,0.2244312465190887,296.856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.8171710968017578,0.3724235892295837,0.3570238649845123,296.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.9990000128746032,0.7791949510574341,0.4844186902046203,296.9459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.720791757106781,0.2518898248672485,0.243308737874031,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.5871655941009521,0.1360649317502975,0.6349113583564758,285.03955078125,284.95001220703125,294.28985595703125,286.0816955566406,294.2925109863281,296.97918701171875,285.04022216796875,1.0,0.4872280955314636,1.0,1.0,0.0,1.0,-2.3337514400482178,2.333747148513794,4.378608537081163e-06,1.8018028736114504,0.9012401103973388,0.9012401103973388,0.0,151.01988220214844,154.0,21834.337890625,-0.0,1325.998291015625,1.0,282.7421264648437,284.1690368652344,289.0098876953125,290.4466552734375,293.1499938964844,293.1499938964844,282.45001220703125,35917.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7474532127380371,1.0,0.0,0.0,3.6518704891204834,3.6518945693969727,8.898647934074688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4103.0556640625,0.0,1534.6309814453125,1895.4371337890625,0.0,2003.4586181640625,0.905651032924652,1.0,0.0,3.0,1.0,0.0
12163800,296.94256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.7140994668006897,0.2445632815361023,0.2244312465190887,296.856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.8171710968017578,0.3724235892295837,0.3570238649845123,296.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.9990000128746032,0.7791949510574341,0.4844186902046203,296.9459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.720791757106781,0.2518898248672485,0.243308737874031,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.5871655941009521,0.1360649317502975,0.6349113583564758,285.03955078125,284.95001220703125,294.28985595703125,286.0816955566406,294.2925109863281,296.97918701171875,285.04022216796875,1.0,0.4872280955314636,1.0,1.0,0.0,1.0,-2.3337514400482178,2.333747148513794,4.378608537081163e-06,1.8018028736114504,0.9012401103973388,0.9012401103973388,0.0,151.01988220214844,154.0,21834.337890625,-0.0,1325.998291015625,1.0,282.7421264648437,284.1690368652344,289.0098876953125,290.4466552734375,293.1499938964844,293.1499938964844,282.45001220703125,35917.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7474532127380371,1.0,0.0,0.0,3.6518704891204834,3.6518945693969727,8.898647934074688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4103.0556640625,0.0,1534.6309814453125,1895.4371337890625,0.0,2003.4586181640625,0.905651032924652,1.0,0.0,3.0,1.0,0.0
12163860,296.9359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7954406738281,0.707897961139679,0.2412814646959304,0.2219539135694503,296.848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79449462890625,0.8106362819671631,0.3679761290550232,0.3533272445201874,296.88006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7936706542969,0.9990000128746032,0.772007942199707,0.4915294051170349,296.93914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7953796386719,0.7149062752723694,0.2486319839954376,0.2406333088874817,296.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7978515625,0.5802616477012634,0.133566603064537,0.6251760721206665,284.7946472167969,284.95001220703125,294.1790466308594,286.0266418457031,294.18170166015625,296.9760437011719,284.7906188964844,1.0,0.4876895844936371,1.0,1.0,0.0,1.0,-2.319973945617676,2.319969654083252,4.327190708863782e-06,1.791143536567688,0.8972866535186768,0.8972866535186768,0.0,153.99728393554688,142.0,22071.970703125,-0.0,1321.416748046875,1.0,282.4577941894531,283.90826416015625,289.05865478515625,290.5618591308594,293.1499938964844,293.1499938964844,282.75,36131.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584865689277649,1.0,0.0,0.0,3.648273706436157,3.6482975482940674,8.88112765551341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3721.80615234375,0.0,1532.2352294921875,1895.4371337890625,0.0,2099.311279296875,0.904960036277771,1.0,0.0,3.0,1.0,0.0
12163920,296.9359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7954406738281,0.707897961139679,0.2412814646959304,0.2219539135694503,296.848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79449462890625,0.8106362819671631,0.3679761290550232,0.3533272445201874,296.88006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7936706542969,0.9990000128746032,0.772007942199707,0.4915294051170349,296.93914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7953796386719,0.7149062752723694,0.2486319839954376,0.2406333088874817,296.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7978515625,0.5802616477012634,0.133566603064537,0.6251760721206665,284.7946472167969,284.95001220703125,294.1790466308594,286.0266418457031,294.18170166015625,296.9760437011719,284.7906188964844,1.0,0.4876895844936371,1.0,1.0,0.0,1.0,-2.319973945617676,2.319969654083252,4.327190708863782e-06,1.791143536567688,0.8972866535186768,0.8972866535186768,0.0,153.99728393554688,142.0,22071.970703125,-0.0,1321.416748046875,1.0,282.4577941894531,283.90826416015625,289.05865478515625,290.5618591308594,293.1499938964844,293.1499938964844,282.75,36131.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584865689277649,1.0,0.0,0.0,3.648273706436157,3.6482975482940674,8.88112765551341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3721.80615234375,0.0,1532.2352294921875,1895.4371337890625,0.0,2099.311279296875,0.904960036277771,1.0,0.0,3.0,1.0,0.0
12163980,296.9349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584655761719,0.7150965332984924,0.2384508550167083,0.218758538365364,296.8465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.8188811540603638,0.3639065325260162,0.3488250970840454,296.8772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.9990000128746032,0.7682074904441833,0.4701680839061737,296.9351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584655761719,0.7217419147491455,0.2455463856458664,0.2371447086334228,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.5854144096374512,0.1310592591762542,0.6115415692329407,284.9584350585937,285.0498046875,294.06951904296875,285.972412109375,294.0722045898437,296.9729309082031,284.95770263671875,1.0,0.4719230830669403,1.0,1.0,0.0,1.0,-2.2645256519317627,2.264521360397339,4.123689905100036e-06,1.7483582496643066,0.8969383239746094,0.8969383239746094,0.0,142.2655029296875,145.0,20889.310546875,-0.0,1211.5985107421875,1.0,282.7421264648437,284.1109619140625,288.8892822265625,290.2773132324219,293.1499938964844,293.1499938964844,283.04998779296875,36098.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7375268936157227,1.0,0.0,0.0,3.644694805145264,3.644718885421753,8.863712537277024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3595.541015625,0.0,1528.0089111328125,1895.4371337890625,0.0,1918.549072265625,0.9041454195976256,1.0,0.0,3.0,1.0,0.0
12164040,296.9349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584655761719,0.7150965332984924,0.2384508550167083,0.218758538365364,296.8465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.8188811540603638,0.3639065325260162,0.3488250970840454,296.8772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.9990000128746032,0.7682074904441833,0.4701680839061737,296.9351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584655761719,0.7217419147491455,0.2455463856458664,0.2371447086334228,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.5854144096374512,0.1310592591762542,0.6115415692329407,284.9584350585937,285.0498046875,294.06951904296875,285.972412109375,294.0722045898437,296.9729309082031,284.95770263671875,1.0,0.4719230830669403,1.0,1.0,0.0,1.0,-2.2645256519317627,2.264521360397339,4.123689905100036e-06,1.7483582496643066,0.8969383239746094,0.8969383239746094,0.0,142.2655029296875,145.0,20889.310546875,-0.0,1211.5985107421875,1.0,282.7421264648437,284.1109619140625,288.8892822265625,290.2773132324219,293.1499938964844,293.1499938964844,283.04998779296875,36098.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7375268936157227,1.0,0.0,0.0,3.644694805145264,3.644718885421753,8.863712537277024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3595.541015625,0.0,1528.0089111328125,1895.4371337890625,0.0,1918.549072265625,0.9041454195976256,1.0,0.0,3.0,1.0,0.0
12164100,296.9386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080627441406,0.7124086022377014,0.2374555170536041,0.2177888453006744,296.8497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1115417480469,0.8158906698226929,0.3622964918613434,0.3472214043140411,296.8901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1143798828125,0.9990000128746032,0.7677460312843323,0.4734533131122589,296.9365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083679199219,0.7190021276473999,0.2443193197250366,0.2359367460012436,296.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09912109375,0.5820924639701843,0.1300807297229766,0.6069831252098083,285.1109619140625,285.1170654296875,294.0152587890625,285.9456481933594,294.0179443359375,296.9742431640625,285.1246032714844,1.0,0.4728889167308807,1.0,1.0,0.0,1.0,-2.2584173679351807,2.258413314819336,4.100731075595832e-06,1.743150234222412,0.8976601958274841,0.8976601958274841,0.0,143.5843963623047,145.0,20196.388671875,-0.0,1209.851318359375,1.0,282.9986267089844,284.3030700683594,288.7987060546875,290.07843017578125,293.1499938964844,293.1499938964844,283.04998779296875,36062.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195594906806946,1.0,0.0,0.0,3.643162965774536,3.6431868076324463,8.856262638801127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3681.976806640625,0.0,1526.0401611328125,1895.4371337890625,0.0,1768.3985595703125,0.9038267135620116,1.0,0.0,3.0,1.0,0.0
12164160,296.9441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16650390625,0.7099353075027466,0.2366548627614975,0.2170816957950592,296.8549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668701171875,0.8130775690078735,0.3609066903591156,0.3459127247333526,296.8959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1671447753906,0.9990000128746032,0.7666745781898499,0.4767836332321167,296.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1665344238281,0.716422438621521,0.2432486712932586,0.2349421381950378,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1654052734375,0.5790442824363708,0.1292255073785781,0.603234589099884,285.16680908203125,285.1838684082031,293.9613952636719,285.91912841796875,293.96405029296875,296.97686767578125,285.16796875,1.0,0.4736786186695099,1.0,1.0,0.0,1.0,-2.2542998790740967,2.254295825958252,4.0858312786440365e-06,1.7399505376815796,0.8975012302398682,0.8975012302398682,0.0,145.0123291015625,148.0,20045.486328125,-0.0,1210.7305908203125,1.0,283.04168701171875,284.3541564941406,288.7926940917969,290.0987243652344,293.1499938964844,293.1499938964844,283.1499938964844,36033.6484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7073935270309448,1.0,0.0,0.0,3.64310622215271,3.64313006401062,8.855986379785463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3644.955322265625,0.0,1525.763671875,1895.4371337890625,0.0,1669.582763671875,0.9017536640167236,1.0,0.0,3.0,1.0,0.0
12164220,296.9513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.23541259765625,0.7047355771064758,0.2347821444272995,0.2156033813953399,296.8622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.23541259765625,0.8072730302810669,0.3579096496105194,0.3432883322238922,296.8840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2353515625,0.9990000128746032,0.7622765302658081,0.483584463596344,296.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23541259765625,0.7110781073570251,0.2409513443708419,0.2329530417919159,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2353820800781,0.5729562640190125,0.1274434924125671,0.5959761738777161,285.23541259765625,285.3160095214844,293.8548278808594,285.86688232421875,293.85748291015625,296.98095703125,285.2350769042969,1.0,0.4749292433261871,1.0,1.0,0.0,1.0,-2.246433734893799,2.246429681777954,4.057485512021231e-06,1.7338601350784302,0.8961418271064758,0.8961418271064758,0.0,147.97976684570312,136.0,19592.45703125,-0.0,1213.30810546875,1.0,283.1470642089844,284.4395446777344,288.8002319335937,290.09039306640625,293.1499938964844,293.1499938964844,283.1499938964844,35708.33203125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6930345892906189,1.0,0.0,0.0,3.621425628662109,3.62144947052002,8.75089483542979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3692.96875,0.0,1499.4447021484375,1895.4371337890625,0.0,1556.2230224609375,0.8953109383583069,1.0,0.0,3.0,1.0,0.0
12164280,296.9513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.23541259765625,0.7047355771064758,0.2347821444272995,0.2156033813953399,296.8622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.23541259765625,0.8072730302810669,0.3579096496105194,0.3432883322238922,296.8840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2353515625,0.9990000128746032,0.7622765302658081,0.483584463596344,296.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23541259765625,0.7110781073570251,0.2409513443708419,0.2329530417919159,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2353820800781,0.5729562640190125,0.1274434924125671,0.5959761738777161,285.23541259765625,285.3160095214844,293.8548278808594,285.86688232421875,293.85748291015625,296.98095703125,285.2350769042969,1.0,0.4749292433261871,1.0,1.0,0.0,1.0,-2.246433734893799,2.246429681777954,4.057485512021231e-06,1.7338601350784302,0.8961418271064758,0.8961418271064758,0.0,147.97976684570312,136.0,19592.45703125,-0.0,1213.30810546875,1.0,283.1470642089844,284.4395446777344,288.8002319335937,290.09039306640625,293.1499938964844,293.1499938964844,283.1499938964844,35708.33203125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6930345892906189,1.0,0.0,0.0,3.621425628662109,3.62144947052002,8.75089483542979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3692.96875,0.0,1499.4447021484375,1895.4371337890625,0.0,1556.2230224609375,0.8953109383583069,1.0,0.0,3.0,1.0,0.0
12164340,296.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.205078125,0.713458240032196,0.0,0.2131934314966201,296.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2045593261719,0.8168871998786926,0.0,0.3396981656551361,296.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2041015625,0.9990000128746032,0.0,0.4614170789718628,296.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2050170898437,0.7191565036773682,0.0,0.230094313621521,296.9819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2062683105469,0.5795840620994568,0.0,0.5851570963859558,285.20465087890625,294.1499938964844,293.75,285.8157043457031,293.7526550292969,296.98193359375,285.2020568847656,0.0,0.0,1.0,1.0,0.0,1.0,-2.196205139160156,2.19620132446289,3.879335508827353e-06,1.6951934099197388,0.0,0.0,0.0,136.2645721435547,60.0,19019.27734375,-0.0,1114.2802734375,0.0,283.1499328613281,284.42242431640625,288.8018798828125,290.08660888671875,293.1499938964844,293.1499938964844,278.1499938964844,35169.0546875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.576821804046631,3.576845169067383,8.536658810953668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1447.1754150390625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164400,296.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.205078125,0.713458240032196,0.0,0.2131934314966201,296.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2045593261719,0.8168871998786926,0.0,0.3396981656551361,296.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2041015625,0.9990000128746032,0.0,0.4614170789718628,296.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2050170898437,0.7191565036773682,0.0,0.230094313621521,296.9819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2062683105469,0.5795840620994568,0.0,0.5851570963859558,285.20465087890625,294.1499938964844,293.75,285.8157043457031,293.7526550292969,296.98193359375,285.2020568847656,0.0,0.0,1.0,1.0,0.0,1.0,-2.196205139160156,2.19620132446289,3.879335508827353e-06,1.6951934099197388,0.0,0.0,0.0,136.2645721435547,60.0,19019.27734375,-0.0,1114.2802734375,0.0,283.1499328613281,284.42242431640625,288.8018798828125,290.08660888671875,293.1499938964844,293.1499938964844,278.1499938964844,35169.0546875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.576821804046631,3.576845169067383,8.536658810953668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1447.1754150390625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.26422119140625,0.1548623591661453,0.0,0.0016024521319195,297.1825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.26568603515625,0.4146029055118561,0.0,0.0016874631401151,297.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2662353515625,0.4146029055118561,0.0,0.0012463553575798,297.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2643737792969,0.3067535758018493,0.0,0.0016874597640708,297.0884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616271972656,0.0,0.0,0.0080045601353049,285.2745666503906,294.1499938964844,293.69549560546875,285.789794921875,293.73834228515625,296.5685119628906,284.5950622558594,0.0,0.0,0.7898283004760742,0.7898283004760742,0.2101716697216034,1.0,-0.017076663672924,0.0171924028545618,-0.0001157388760475,-0.0214940123260021,0.0,0.0,0.0,-0.0900076106190681,60.0,1173.9398193359375,-0.0,-1.988249823625665e-05,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,5.25149516761303e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0990849072869957e-12,1.099180967599478e-12,2.8657091227519325e-18,4.9663530232724185e-11,4.9663460843785145e-11,7.211025075780844e-17,0.0,0.0,-0.0,0.0,0.0,1.2687564220854173e-21,4.802815492931456e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164520,297.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2591857910156,0.0,0.0,0.0008536293171346,297.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2599182128906,0.0,0.0,0.0013174808118492,298.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.259033203125,0.0,0.0,0.0019973970483988,297.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.25927734375,0.0,0.0,0.0009191062417812,297.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.257568359375,0.0,0.0,0.0025240576360374,285.2663879394531,294.1499938964844,293.6464233398437,285.7675170898437,293.7297668457031,296.0721740722656,284.2930603027344,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0099022658541798,0.0114821474999189,-0.0015798811800777,-0.0251399762928485,0.0,0.0,0.0,-0.0531165897846221,60.0,514.23828125,-0.0,-5.689978479495039e-06,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2306041686094134e-30,5.006002748287519e-30,5.791694461963997e-33,4.306832905314016e-18,4.303721465439898e-18,3.111589921773274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164580,297.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2570495605469,0.0,0.0,0.0001217999088112,297.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2569885253906,0.0,0.0,0.0001403200731147,298.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25372314453125,0.0,0.0,0.0001331517414655,297.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.257080078125,0.0,0.0,0.0001288428611587,297.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.256103515625,0.0,0.0,0.0005582852172665,285.2631225585937,294.1499938964844,293.5948791503906,285.7451171875,293.7267761230469,295.4640808105469,284.1656799316406,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012990921968594,0.0053295153193175,-0.0040304232388734,-0.0293441899120807,0.0,0.0,0.0,-0.0105160679668188,60.0,202.93788146972656,-0.0,-1.15059933136763e-07,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.945015201313228e-42,-1.3354374365015507e-41,-3.1080799938724436e-42,1.5528401529929432e-20,1.2526367600931292e-20,3.002033727049747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164640,297.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2561950683594,0.0,0.0,0.0001005491794785,297.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2561340332031,0.0,0.0,0.0001061902439687,298.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528076171875,0.0,0.0,7.918284245533869e-05,297.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2562561035156,0.0,0.0,0.0001058979687513,297.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2553100585937,0.0,0.0,0.0005009869928471,285.2618713378906,294.1499938964844,293.5435485839844,285.72381591796875,293.7251892089844,294.974365234375,284.13043212890625,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010715172393247,0.0014258562587201,-0.0003543390484992,-0.0330460667610168,0.0,0.0,0.0,-0.0110528636723756,60.0,78.368408203125,-0.0,-7.828231929352114e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1083726646341168e-20,-5.6868873100380224e-21,-5.396838932406361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164700,297.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25537109375,0.0,0.0,9.995081200031564e-05,297.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2553100585937,0.0,0.0,0.0001052568259183,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.25201416015625,0.0,0.0,7.775111589580774e-05,297.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.25543212890625,0.0,0.0,0.0001052532315952,297.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.25445556640625,0.0,0.0,0.0004992589238099,285.2606201171875,294.1499938964844,293.49237060546875,285.7035522460937,293.7232360839844,294.5988464355469,284.1321105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651977499946,6.387916329231302e-08,0.001065133837983,-0.0343308709561824,0.0,0.0,0.0,-0.0114921489730477,60.0,32.70028305053711,-0.0,-7.734917772950214e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.806860842335367e-21,2.404135221054844e-21,2.4027258232289144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164760,298.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2544860839844,0.0,0.0,9.990407124860212e-05,298.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2544250488281,0.0,0.0,0.0001052042935043,298.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25115966796875,0.0,0.0,7.770420052111149e-05,297.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2545471191406,0.0,0.0,0.0001052038423949,297.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25360107421875,0.0,0.0,0.00049903918989,285.2593078613281,294.1499938964844,293.4413757324219,285.6842956542969,293.7207946777344,294.30792236328125,284.1477355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646197479218,1.3422017275388498e-08,0.0010646062437444,-0.034197486937046,0.0,0.0,0.0,-0.0114657636731863,60.0,16.21902847290039,-0.0,-7.727665263246308e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.807843119312773e-21,2.4039381194245087e-21,2.403904999888265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164820,298.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2525939941406,0.0,0.0,9.982199117075652e-05,298.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2525329589844,0.0,0.0,0.0001051177750923,298.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2492980957031,0.0,0.0,7.764009933453053e-05,297.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25262451171875,0.0,0.0,0.0001051174112944,297.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.251708984375,0.0,0.0,0.0004986295825801,285.25653076171875,294.1499938964844,293.33990478515625,285.64862060546875,293.7145690917969,293.89678955078125,284.1903991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,7.936125755310059,-0.0,-7.714942995562525e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.807866141429432e-21,2.403933272663108e-21,2.403933070714716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164880,298.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2525939941406,0.0,0.0,9.982199117075652e-05,298.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2525329589844,0.0,0.0,0.0001051177750923,298.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2492980957031,0.0,0.0,7.764009933453053e-05,297.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25262451171875,0.0,0.0,0.0001051174112944,297.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.251708984375,0.0,0.0,0.0004986295825801,285.25653076171875,294.1499938964844,293.33990478515625,285.64862060546875,293.7145690917969,293.89678955078125,284.1903991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,7.936125755310059,-0.0,-7.714942995562525e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.807866141429432e-21,2.403933272663108e-21,2.403933070714716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164940,298.246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25054931640625,0.0,0.0,9.973963460652158e-05,298.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25048828125,0.0,0.0,0.0001050310384016,298.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2472839355469,0.0,0.0,7.757602725178003e-05,298.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2505798339844,0.0,0.0,0.0001050306818797,297.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496643066406,0.0,0.0,0.0004982181708328,285.2535095214844,294.1499938964844,293.2391357421875,285.6164855957031,293.7065734863281,293.62530517578125,284.23516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.0,0.0,-0.0113640232011675,60.0,6.766824722290039,-0.0,-7.702188042912894e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.807866141429432e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165000,298.246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25054931640625,0.0,0.0,9.973963460652158e-05,298.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25048828125,0.0,0.0,0.0001050310384016,298.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2472839355469,0.0,0.0,7.757602725178003e-05,298.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2505798339844,0.0,0.0,0.0001050306818797,297.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496643066406,0.0,0.0,0.0004982181708328,285.2535095214844,294.1499938964844,293.2391357421875,285.6164855957031,293.7065734863281,293.62530517578125,284.23516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.0,0.0,-0.0113640232011675,60.0,6.766824722290039,-0.0,-7.702188042912894e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.807866141429432e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165060,298.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2493896484375,0.0,0.0,9.969578968593852e-05,298.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.24932861328125,0.0,0.0,0.0001049848724505,298.97625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24615478515625,0.0,0.0,7.754192483844236e-05,298.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494201660156,0.0,0.0,0.0001049845159286,298.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2485046386719,0.0,0.0,0.0004979991936124,285.2518310546875,294.1499938964844,293.1860046386719,285.6007385253906,293.7015991210937,293.515380859375,284.2583923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623950511217,1.3160183165439321e-08,0.0010623818961903,-0.0335174091160297,0.0,0.0,0.0,-0.0113368798047304,60.0,6.612184524536133,-0.0,-7.695403780871858e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165120,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2483215332031,0.0,0.0,9.965688514057548e-05,298.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2482604980469,0.0,0.0,0.0001049438942573,299.0106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2451171875,0.0,0.0,7.751165685476735e-05,298.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2483825683594,0.0,0.0,0.0001049435377353,298.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474670410156,0.0,0.0,0.0004978048382326,285.25030517578125,294.1499938964844,293.1390991210937,285.5875244140625,293.69683837890625,293.43115234375,284.278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619794484227,1.3111590924097529e-08,0.0010619664099067,-0.0333902835845947,0.0,0.0,0.0,-0.0113127902150154,60.0,6.531098365783691,-0.0,-7.689384773357234e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165180,298.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2459716796875,0.0,0.0,9.957378642866388e-05,298.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24591064453125,0.0,0.0,0.0001048563790391,299.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2427978515625,0.0,0.0,7.744701724732295e-05,298.1864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460327148437,0.0,0.0,0.0001048560297931,298.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2451171875,0.0,0.0,0.0004973897594027,285.2469482421875,294.1499938964844,293.03973388671875,285.5614624023437,293.6853942871094,293.2795104980469,284.320068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,6.406091690063477,-0.0,-7.67653816069469e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165240,298.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2459716796875,0.0,0.0,9.957378642866388e-05,298.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24591064453125,0.0,0.0,0.0001048563790391,299.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2427978515625,0.0,0.0,7.744701724732295e-05,298.1864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460327148437,0.0,0.0,0.0001048560297931,298.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2451171875,0.0,0.0,0.0004973897594027,285.2469482421875,294.1499938964844,293.03973388671875,285.5614624023437,293.6853942871094,293.2795104980469,284.320068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,6.406091690063477,-0.0,-7.67653816069469e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165300,298.4086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2447509765625,0.0,0.0,9.953210974344984e-05,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24468994140625,0.0,0.0,0.0001048124977387,299.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416076660156,0.0,0.0,7.741460285615176e-05,298.2099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24481201171875,0.0,0.0,0.0001048121484927,298.206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2439270019531,0.0,0.0,0.0004971816670149,285.24517822265625,294.1499938964844,292.9903259277344,285.5494384765625,293.6790771484375,293.2134704589844,284.340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606469586491,1.2955768013966916e-08,0.0010606340365484,-0.0329826213419437,0.0,0.0,0.0,-0.0112355425953865,60.0,6.350925922393799,-0.0,-7.670100643508705e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
