time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12165360,298.4313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2434997558594,0.0,0.0,9.949036757461728e-05,298.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24346923828125,0.0,0.0,0.0001047685364028,299.12322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2403869628906,0.0,0.0,7.738212298136204e-05,298.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435607910156,0.0,0.0,0.0001047681871568,298.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.24267578125,0.0,0.0,0.0004969731089659,285.243408203125,294.1499938964844,292.94110107421875,285.5379943847656,293.6723327636719,293.1518249511719,284.359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602012043818,1.29036354934442e-08,0.0010601882822811,-0.0328462272882461,0.0,0.0,0.0,-0.0112096983939409,60.0,6.297224998474121,-0.0,-7.663653889267152e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165420,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2409362792969,0.0,0.0,9.94066649582237e-05,298.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408752441406,0.0,0.0,0.0001046803881763,299.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.23785400390625,0.0,0.0,7.731701771263033e-05,298.2723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.240966796875,0.0,0.0,0.0001046800462063,298.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2401123046875,0.0,0.0,0.0004965550615452,285.23974609375,294.1499938964844,292.8431701660156,285.51678466796875,293.65771484375,293.03765869140625,284.3971862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.19219446182251,-0.0,-7.65073693287377e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165480,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2409362792969,0.0,0.0,9.94066649582237e-05,298.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408752441406,0.0,0.0,0.0001046803881763,299.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.23785400390625,0.0,0.0,7.731701771263033e-05,298.2723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.240966796875,0.0,0.0,0.0001046800462063,298.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2401123046875,0.0,0.0,0.0004965550615452,285.23974609375,294.1499938964844,292.8431701660156,285.51678466796875,293.65771484375,293.03765869140625,284.3971862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.19219446182251,-0.0,-7.65073693287377e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165540,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2382507324219,0.0,0.0,9.932271495927124e-05,298.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381896972656,0.0,0.0,0.0001045919780153,299.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2351989746094,0.0,0.0,7.725170871708542e-05,298.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2383117675781,0.0,0.0,0.0001045916433213,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2374572753906,0.0,0.0,0.000496135733556,285.2359313964844,294.1499938964844,292.7459716796875,285.49755859375,293.6415100097656,292.9313659667969,284.4328308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.089488983154297,-0.0,-7.637792975856429e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165600,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2382507324219,0.0,0.0,9.932271495927124e-05,298.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381896972656,0.0,0.0,0.0001045919780153,299.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2351989746094,0.0,0.0,7.725170871708542e-05,298.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2383117675781,0.0,0.0,0.0001045916433213,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2374572753906,0.0,0.0,0.000496135733556,285.2359313964844,294.1499938964844,292.7459716796875,285.49755859375,293.6415100097656,292.9313659667969,284.4328308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.089488983154297,-0.0,-7.637792975856429e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165660,298.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2355041503906,0.0,0.0,9.923853940563276e-05,298.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2354431152344,0.0,0.0,0.0001045033350237,299.2122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.23248291015625,0.0,0.0,7.718623237451538e-05,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.23553466796875,0.0,0.0,0.0001045030003297,298.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23468017578125,0.0,0.0,0.0004957152996212,285.2320556640625,294.1499938964844,292.6494445800781,285.48004150390625,293.62384033203125,292.829833984375,284.466552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,5.988880157470703,-0.0,-7.624826281471543e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165720,298.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2355041503906,0.0,0.0,9.923853940563276e-05,298.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2354431152344,0.0,0.0,0.0001045033350237,299.2122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.23248291015625,0.0,0.0,7.718623237451538e-05,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.23553466796875,0.0,0.0,0.0001045030003297,298.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23468017578125,0.0,0.0,0.0004957152996212,285.2320556640625,294.1499938964844,292.6494445800781,285.48004150390625,293.62384033203125,292.829833984375,284.466552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,5.988880157470703,-0.0,-7.624826281471543e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165780,298.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333374023437,0.0,0.0,9.91744382190518e-05,298.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2332763671875,0.0,0.0,0.000104435828689,299.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,7.713636296102777e-05,298.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333984375,0.0,0.0,0.0001044355012709,298.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2325439453125,0.0,0.0,0.0004953950992785,285.2290344238281,294.1499938964844,292.5765686035156,285.4676513671875,293.6094055175781,292.7547302246094,284.490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010568276047706,1.2509133284765994e-08,0.0010568150319159,-0.0318140424787998,0.0,0.0,0.0,-0.0110141271725296,60.0,5.913780689239502,-0.0,-7.614958974500041e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165840,298.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.232666015625,0.0,0.0,9.915417467709632e-05,298.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23260498046875,0.0,0.0,0.0001044144883053,299.22857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22967529296875,0.0,0.0,7.712060323683545e-05,298.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2326965332031,0.0,0.0,0.0001044141608872,298.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318725585937,0.0,0.0,0.0004952938761562,285.2280578613281,294.1499938964844,292.5536499023437,285.4638977050781,293.6047058105469,292.73126220703125,284.4984436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566111886873,1.2483832634302416e-08,0.0010565987322479,-0.0317478403449058,0.0,0.0,0.0,-0.0110015841200947,60.0,5.890305042266846,-0.0,-7.611841823518263e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165900,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.231201171875,0.0,0.0,9.911193046718836e-05,298.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2311706542969,0.0,0.0,0.0001043700031004,299.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.228271484375,0.0,0.0,7.70877450122498e-05,298.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.23126220703125,0.0,0.0,0.0001043696756823,298.38067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2304382324219,0.0,0.0,0.0004950828733853,285.2260437011719,294.1499938964844,292.5060119628906,285.456298828125,293.5946044921875,292.68280029296875,284.5137023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561601957306,1.2431086382491683e-08,0.0010561477392911,-0.0316098257899284,0.0,0.0,0.0,-0.0109754363074898,60.0,5.841765403747559,-0.0,-7.605343910199738e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165960,298.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.229736328125,0.0,0.0,9.906964987749234e-05,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2297058105469,0.0,0.0,0.0001043254742398,299.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2268371582031,0.0,0.0,7.705485040787607e-05,298.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22979736328125,0.0,0.0,0.0001043251540977,298.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289733886719,0.0,0.0,0.0004948716959916,285.2240295410156,294.1499938964844,292.4585266113281,285.44891357421875,293.5841369628906,292.6347045898437,284.5285339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557087371125,1.2378294833581549e-08,0.0010556962806731,-0.0314716920256614,0.0,0.0,0.0,-0.0109492652118206,60.0,5.793715000152588,-0.0,-7.598843865253002e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166020,298.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2267761230469,0.0,0.0,9.89849868346937e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,0.0001042363146552,299.2499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239074707031,0.0,0.0,7.69889957155101e-05,298.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2268371582031,0.0,0.0,0.0001042360017891,298.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2260131835937,0.0,0.0,0.000494448817335,285.21990966796875,294.1499938964844,292.3641357421875,285.4347839355469,293.5622253417969,292.5395812988281,284.5569152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,5.699048042297363,-0.0,-7.585836669932179e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166080,298.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2267761230469,0.0,0.0,9.89849868346937e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,0.0001042363146552,299.2499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239074707031,0.0,0.0,7.69889957155101e-05,298.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2268371582031,0.0,0.0,0.0001042360017891,298.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2260131835937,0.0,0.0,0.000494448817335,285.21990966796875,294.1499938964844,292.3641357421875,285.4347839355469,293.5622253417969,292.5395812988281,284.5569152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,5.699048042297363,-0.0,-7.585836669932179e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166140,298.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2237854003906,0.0,0.0,9.890022192848846e-05,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2237243652344,0.0,0.0,0.0001041470459313,299.25665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2209167480469,0.0,0.0,7.692305371165276e-05,298.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22381591796875,0.0,0.0,0.0001041467330651,298.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2230224609375,0.0,0.0,0.0004940254148095,285.2157287597656,294.1499938964844,292.2704467773437,285.4212341308594,293.5389709472656,292.44561767578125,284.58367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,5.6062493324279785,-0.0,-7.57282521135494e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166200,298.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2237854003906,0.0,0.0,9.890022192848846e-05,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2237243652344,0.0,0.0,0.0001041470459313,299.25665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2209167480469,0.0,0.0,7.692305371165276e-05,298.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22381591796875,0.0,0.0,0.0001041467330651,298.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2230224609375,0.0,0.0,0.0004940254148095,285.2157287597656,294.1499938964844,292.2704467773437,285.4212341308594,293.5389709472656,292.44561767578125,284.58367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,5.6062493324279785,-0.0,-7.57282521135494e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166260,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.220703125,0.0,0.0,9.881537698674948e-05,298.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2206726074219,0.0,0.0,0.0001040576971718,299.2615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178955078125,0.0,0.0,7.68570535001345e-05,298.4013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.22076416015625,0.0,0.0,0.0001040573843056,298.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.219970703125,0.0,0.0,0.0004936016048304,285.2115478515625,294.1499938964844,292.1774597167969,285.40802001953125,293.5144348144531,292.3525695800781,284.60888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.515255928039551,-0.0,-7.559813042234964e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166320,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.220703125,0.0,0.0,9.881537698674948e-05,298.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2206726074219,0.0,0.0,0.0001040576971718,299.2615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178955078125,0.0,0.0,7.68570535001345e-05,298.4013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.22076416015625,0.0,0.0,0.0001040573843056,298.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.219970703125,0.0,0.0,0.0004936016048304,285.2115478515625,294.1499938964844,292.1774597167969,285.40802001953125,293.5144348144531,292.3525695800781,284.60888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.515255928039551,-0.0,-7.559813042234964e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166380,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176208496094,0.0,0.0,9.873047383734956e-05,298.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2175598144531,0.0,0.0,0.0001039682829286,299.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21484375,0.0,0.0,7.679100963287055e-05,298.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176513671875,0.0,0.0,0.0001039679773384,298.42724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168884277344,0.0,0.0,0.000493177503813,285.2073059082031,294.1499938964844,292.085205078125,285.3948669433594,293.4886779785156,292.2603759765625,284.63262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.426004409790039,-0.0,-7.546803004743198e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166440,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176208496094,0.0,0.0,9.873047383734956e-05,298.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2175598144531,0.0,0.0,0.0001039682829286,299.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21484375,0.0,0.0,7.679100963287055e-05,298.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176513671875,0.0,0.0,0.0001039679773384,298.42724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168884277344,0.0,0.0,0.000493177503813,285.2073059082031,294.1499938964844,292.085205078125,285.3948669433594,293.4886779785156,292.2603759765625,284.63262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.426004409790039,-0.0,-7.546803004743198e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166500,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.216064453125,0.0,0.0,9.86880113487132e-05,298.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21600341796875,0.0,0.0,0.0001039235648931,299.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133178710937,0.0,0.0,7.675797678530216e-05,298.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160949707031,0.0,0.0,0.0001039232665789,298.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21533203125,0.0,0.0,0.0004929653950966,285.2051696777344,294.1499938964844,292.0393371582031,285.38824462890625,293.4753112792969,292.214599609375,284.6439819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516342008486,1.1901829743976576e-08,0.0010516222100704,-0.0302248857915401,0.0,0.0,0.0,-0.010713062249124,60.0,5.382012844085693,-0.0,-7.540300828168256e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166560,298.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2145080566406,0.0,0.0,9.86455415841192e-05,298.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2144470214844,0.0,0.0,0.0001038788395817,299.2676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117614746094,0.0,0.0,7.672494393773377e-05,298.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.21453857421875,0.0,0.0,0.0001038785412674,298.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137756347656,0.0,0.0,0.0004927532863803,285.2030334472656,294.1499938964844,291.9936218261719,285.3815612792969,293.461669921875,292.16900634765625,284.6549987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511807631701,1.1848812597747838e-08,0.0010511688888072,-0.0300861410796642,0.0,0.0,0.0,-0.0106867784634232,60.0,5.338432788848877,-0.0,-7.533800783221525e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166620,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113647460937,0.0,0.0,9.85605947789736e-05,298.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113037109375,0.0,0.0,0.0001037893889588,299.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2086486816406,0.0,0.0,7.665886369068176e-05,298.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113952636719,0.0,0.0,0.0001037890906445,298.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.21063232421875,0.0,0.0,0.0004923290107399,285.19879150390625,294.1499938964844,291.9027709960937,285.3678283691406,293.4335021972656,292.078369140625,284.67608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,5.252473831176758,-0.0,-7.520808509298149e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166680,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113647460937,0.0,0.0,9.85605947789736e-05,298.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113037109375,0.0,0.0,0.0001037893889588,299.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2086486816406,0.0,0.0,7.665886369068176e-05,298.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113952636719,0.0,0.0,0.0001037890906445,298.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.21063232421875,0.0,0.0,0.0004923290107399,285.19879150390625,294.1499938964844,291.9027709960937,285.3678283691406,293.4335021972656,292.078369140625,284.67608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,5.252473831176758,-0.0,-7.520808509298149e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166740,298.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20819091796875,0.0,0.0,9.847566980170086e-05,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081604003906,0.0,0.0,0.0001036999456118,299.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055358886719,0.0,0.0,7.659280527150258e-05,298.418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.208251953125,0.0,0.0,0.0001036996545735,298.4408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2074890136719,0.0,0.0,0.0004919047933071,285.19451904296875,294.1499938964844,291.8126220703125,285.3534545898437,293.4042053222656,291.9884948730469,284.6959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,5.168069362640381,-0.0,-7.507829735686755e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166800,298.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20819091796875,0.0,0.0,9.847566980170086e-05,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081604003906,0.0,0.0,0.0001036999456118,299.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055358886719,0.0,0.0,7.659280527150258e-05,298.418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.208251953125,0.0,0.0,0.0001036996545735,298.4408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2074890136719,0.0,0.0,0.0004919047933071,285.19451904296875,294.1499938964844,291.8126220703125,285.3534545898437,293.4042053222656,291.9884948730469,284.6959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,5.168069362640381,-0.0,-7.507829735686755e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166860,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2050476074219,0.0,0.0,9.839077392825855e-05,298.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049865722656,0.0,0.0,0.0001036105459206,299.2704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.202392578125,0.0,0.0,7.652676868019626e-05,298.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.205078125,0.0,0.0,0.0001036102621583,298.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2043151855469,0.0,0.0,0.0004914807504974,285.19024658203125,294.1499938964844,291.7231750488281,285.33819580078125,293.3738098144531,291.8993225097656,284.7146301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,5.085160732269287,-0.0,-7.49486801510102e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166920,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2050476074219,0.0,0.0,9.839077392825855e-05,298.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049865722656,0.0,0.0,0.0001036105459206,299.2704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.202392578125,0.0,0.0,7.652676868019626e-05,298.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.205078125,0.0,0.0,0.0001036102621583,298.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2043151855469,0.0,0.0,0.0004914807504974,285.19024658203125,294.1499938964844,291.7231750488281,285.33819580078125,293.3738098144531,291.8993225097656,284.7146301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,5.085160732269287,-0.0,-7.49486801510102e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166980,298.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2023620605469,0.0,0.0,9.831950592342764e-05,298.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20233154296875,0.0,0.0,0.0001035354944178,299.2703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19976806640625,0.0,0.0,7.647132588317618e-05,298.42193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.202392578125,0.0,0.0,0.0001035352106555,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20166015625,0.0,0.0,0.0004911247524432,285.1866760253906,294.1499938964844,291.6485900878906,285.32452392578125,293.34747314453125,291.8249816894531,284.7294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477004107087,1.1441829705916008e-08,0.0010476890020072,-0.02902103215456,0.0,0.0,0.0,-0.0104850204661488,60.0,5.016629219055176,-0.0,-7.483996000701154e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167040,298.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20184326171875,0.0,0.0,9.83059362624772e-05,298.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2018127441406,0.0,0.0,0.0001035212044371,299.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1992492675781,0.0,0.0,7.646077574463561e-05,298.422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.201904296875,0.0,0.0,0.0001035209206747,298.44635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.201171875,0.0,0.0,0.0004910569987259,285.1860046386719,294.1499938964844,291.6344299316406,285.3218078613281,293.34234619140625,291.8108825683594,284.73223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475555900484,1.1424892143452324e-08,0.0010475441813468,-0.0289767030626535,0.0,0.0,0.0,-0.0104766236618161,60.0,5.003687858581543,-0.0,-7.481926189711886e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167100,298.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.20025634765625,0.0,0.0,9.826354653341696e-05,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2002258300781,0.0,0.0,0.0001034765591612,299.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976928710937,0.0,0.0,7.642780110472813e-05,298.42266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2003173828125,0.0,0.0,0.0001034762826748,298.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995849609375,0.0,0.0,0.0004908452392555,285.18389892578125,294.1499938964844,291.59033203125,285.3131408691406,293.32623291015625,291.7669372558594,284.7406921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471030836924,1.137197802592027e-08,0.0010470916749909,-0.0288382153958082,0.0,0.0,0.0,-0.010450392961502,60.0,4.963475704193115,-0.0,-7.475464514072885e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167160,298.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986694335937,0.0,0.0,9.822117863222957e-05,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986389160156,0.0,0.0,0.0001034319429891,299.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19610595703125,0.0,0.0,7.639484101673588e-05,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986999511719,0.0,0.0,0.0001034316592267,298.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.197998046875,0.0,0.0,0.0004906335962004,285.1817626953125,294.1499938964844,291.5464172363281,285.3040771484375,293.30987548828125,291.7231750488281,284.7488708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466508101671,1.1319092330097646e-08,0.0010466395178809,-0.0286997985094785,0.0,0.0,0.0,-0.0104241743683815,60.0,4.923603534698486,-0.0,-7.46900781223303e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167220,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,9.813650831347331e-05,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954650878906,0.0,0.0,0.0001033427834045,299.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929626464844,0.0,0.0,7.632897904841229e-05,298.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1955261230469,0.0,0.0,0.0001033425069181,298.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.19482421875,0.0,0.0,0.0004902107175439,285.17755126953125,294.1499938964844,291.4590759277344,285.2847900390625,293.2763977050781,291.6361694335937,284.7645568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,4.844850540161133,-0.0,-7.456115724835399e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167280,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,9.813650831347331e-05,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954650878906,0.0,0.0,0.0001033427834045,299.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929626464844,0.0,0.0,7.632897904841229e-05,298.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1955261230469,0.0,0.0,0.0001033425069181,298.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.19482421875,0.0,0.0,0.0004902107175439,285.17755126953125,294.1499938964844,291.4590759277344,285.2847900390625,293.2763977050781,291.6361694335937,284.7645568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,4.844850540161133,-0.0,-7.456115724835399e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167340,298.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1923217773437,0.0,0.0,9.805195441003887e-05,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922912597656,0.0,0.0,0.0001032537402352,299.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1898193359375,0.0,0.0,7.626320439158008e-05,298.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1923522949219,0.0,0.0,0.0001032534637488,298.4515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.191650390625,0.0,0.0,0.0004897883627563,285.1733703613281,294.1499938964844,291.3724670410156,285.2637023925781,293.241943359375,291.5498962402344,284.7793884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194676339626,60.0,4.767384052276611,-0.0,-7.443251348604464e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167400,298.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1923217773437,0.0,0.0,9.805195441003887e-05,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922912597656,0.0,0.0,0.0001032537402352,299.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1898193359375,0.0,0.0,7.626320439158008e-05,298.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1923522949219,0.0,0.0,0.0001032534637488,298.4515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.191650390625,0.0,0.0,0.0004897883627563,285.1733703613281,294.1499938964844,291.3724670410156,285.2637023925781,293.241943359375,291.5498962402344,284.7793884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194676339626,60.0,4.767384052276611,-0.0,-7.443251348604464e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167460,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1891784667969,0.0,0.0,9.796753147384152e-05,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1891174316406,0.0,0.0,0.0001031648280331,299.266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18670654296875,0.0,0.0,7.619753887411207e-05,298.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.189208984375,0.0,0.0,0.0001031645660987,298.4527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1885070800781,0.0,0.0,0.000489366648253,285.1692199707031,294.1499938964844,291.2865600585937,285.2406616210937,293.2065734863281,291.4642944335937,284.7933654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,4.691154003143311,-0.0,-7.430418946796635e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167520,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1891784667969,0.0,0.0,9.796753147384152e-05,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1891174316406,0.0,0.0,0.0001031648280331,299.266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18670654296875,0.0,0.0,7.619753887411207e-05,298.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.189208984375,0.0,0.0,0.0001031645660987,298.4527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1885070800781,0.0,0.0,0.000489366648253,285.1692199707031,294.1499938964844,291.2865600585937,285.2406616210937,293.2065734863281,291.4642944335937,284.7933654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,4.691154003143311,-0.0,-7.430418946796635e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167580,298.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18603515625,0.0,0.0,9.788326133275405e-05,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1859741210937,0.0,0.0,0.0001030760831781,299.2647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18359375,0.0,0.0,7.613198249600828e-05,298.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1860656738281,0.0,0.0,0.0001030758139677,298.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.18536376953125,0.0,0.0,0.0004889457486569,285.16510009765625,294.1499938964844,291.20135498046875,285.21539306640625,293.1702880859375,291.37945556640625,284.8066101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,4.616120338439941,-0.0,-7.41761994049739e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167640,298.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18603515625,0.0,0.0,9.788326133275405e-05,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1859741210937,0.0,0.0,0.0001030760831781,299.2647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18359375,0.0,0.0,7.613198249600828e-05,298.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1860656738281,0.0,0.0,0.0001030758139677,298.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.18536376953125,0.0,0.0,0.0004889457486569,285.16510009765625,294.1499938964844,291.20135498046875,285.21539306640625,293.1702880859375,291.37945556640625,284.8066101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,4.616120338439941,-0.0,-7.41761994049739e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
