time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12167700,298.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1844482421875,0.0,0.0,9.784118446987122e-05,298.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1844177246094,0.0,0.0,0.0001030317725962,299.2638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820373535156,0.0,0.0,7.609925523865968e-05,298.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1844787597656,0.0,0.0,0.0001030315106618,298.4541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1838073730469,0.0,0.0,0.0004887355607934,285.1630554199219,294.1499938964844,291.1590270996094,285.20184326171875,293.1518249511719,291.3372802734375,284.8129272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425949003547,1.0844815712118816e-08,0.0010425840737298,-0.0274584200233221,0.0,0.0,0.0,-0.0101890563964843,60.0,4.579041004180908,-0.0,-7.411234292931115e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167760,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1828918457031,0.0,0.0,9.779914398677648e-05,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1828308105469,0.0,0.0,0.0001029875056701,299.262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18048095703125,0.0,0.0,7.606655708514154e-05,298.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18292236328125,0.0,0.0,0.0001029872437356,298.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1822509765625,0.0,0.0,0.0004885256057605,285.1610412597656,294.1499938964844,291.11688232421875,285.1877136230469,293.1331481933594,291.2952880859375,284.8191223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421463521197,1.0792355453759228e-08,0.0010421355254948,-0.0273211020976305,0.0,0.0,0.0,-0.0101630492135882,60.0,4.542245388031006,-0.0,-7.404857171877667e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167820,298.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1797790527344,0.0,0.0,9.771521581569688e-05,298.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1797180175781,0.0,0.0,0.000102899117337,299.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1773986816406,0.0,0.0,7.600126991746947e-05,298.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1798095703125,0.0,0.0,0.0001028988554026,298.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1791381835937,0.0,0.0,0.0004881063359789,285.156982421875,294.1499938964844,291.0330810546875,285.15740966796875,293.0951843261719,291.2118530273437,284.8309631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111205294728,60.0,4.469482898712158,-0.0,-7.392132772565675e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167880,298.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1797790527344,0.0,0.0,9.771521581569688e-05,298.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1797180175781,0.0,0.0,0.000102899117337,299.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1773986816406,0.0,0.0,7.600126991746947e-05,298.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1798095703125,0.0,0.0,0.0001028988554026,298.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1791381835937,0.0,0.0,0.0004881063359789,285.156982421875,294.1499938964844,291.0330810546875,285.15740966796875,293.0951843261719,291.2118530273437,284.8309631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111205294728,60.0,4.469482898712158,-0.0,-7.392132772565675e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167940,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766662597656,0.0,0.0,9.763147681951524e-05,298.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766357421875,0.0,0.0,0.0001028109327307,299.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1743469238281,0.0,0.0,7.593612826894969e-05,298.42218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766967773437,0.0,0.0,0.0001028106780722,298.4556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1760559082031,0.0,0.0,0.0004876880848314,285.15301513671875,294.1499938964844,290.95001220703125,285.1242980957031,293.056396484375,291.1291198730469,284.8421936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,4.39781379699707,-0.0,-7.379449584732356e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168000,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766662597656,0.0,0.0,9.763147681951524e-05,298.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766357421875,0.0,0.0,0.0001028109327307,299.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1743469238281,0.0,0.0,7.593612826894969e-05,298.42218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766967773437,0.0,0.0,0.0001028106780722,298.4556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1760559082031,0.0,0.0,0.0004876880848314,285.15301513671875,294.1499938964844,290.95001220703125,285.1242980957031,293.056396484375,291.1291198730469,284.8421936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,4.39781379699707,-0.0,-7.379449584732356e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168060,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1736145019531,0.0,0.0,9.75479488261044e-05,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1735534667969,0.0,0.0,0.0001027229664032,299.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712951660156,0.0,0.0,7.587115396745503e-05,298.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.17364501953125,0.0,0.0,0.0001027227190206,298.4560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1730041503906,0.0,0.0,0.000487270852318,285.1490783691406,294.1499938964844,290.87530517578125,285.0921325683594,293.01690673828125,291.0482177734375,284.85284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478859557849772e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,4.329285144805908,-0.0,-7.366808318920448e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168120,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1736145019531,0.0,0.0,9.75479488261044e-05,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1735534667969,0.0,0.0,0.0001027229664032,299.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712951660156,0.0,0.0,7.587115396745503e-05,298.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.17364501953125,0.0,0.0,0.0001027227190206,298.4560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1730041503906,0.0,0.0,0.000487270852318,285.1490783691406,294.1499938964844,290.87530517578125,285.0921325683594,293.01690673828125,291.0482177734375,284.85284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478859557849772e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,4.329285144805908,-0.0,-7.366808318920448e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168180,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708068847656,0.0,0.0,9.747129661263898e-05,298.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1707763671875,0.0,0.0,0.0001026422469294,299.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.16851806640625,0.0,0.0,7.58115274948068e-05,298.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708374023437,0.0,0.0,0.0001026419995469,298.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1701965332031,0.0,0.0,0.0004868879623245,285.1454772949219,294.1499938964844,290.8201599121094,285.0666198730469,292.9801330566406,290.9789733886719,284.8621520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383203630226493e-08,0.0010386370122432,-0.0262500699609518,0.0,0.0,0.0,-0.0099602155387401,60.0,4.274413585662842,-0.0,-7.355217945814729e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168240,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1705627441406,0.0,0.0,9.7464639111422e-05,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1705322265625,0.0,0.0,0.0001026352329063,299.25421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16827392578125,0.0,0.0,7.580635428894311e-05,298.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.17059326171875,0.0,0.0,0.0001026349855237,298.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1699523925781,0.0,0.0,0.0004868547257501,285.1451721191406,294.1499938964844,290.8159484863281,285.0645751953125,292.9769287109375,290.9732971191406,284.8629455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385763598605,1.0374896497467034e-08,0.0010385658824816,-0.0262283254414796,0.0,0.0,0.0,-0.0099560972303152,60.0,4.270073890686035,-0.0,-7.354211817300893e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168300,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1690368652344,0.0,0.0,9.742307156557216e-05,298.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.16900634765625,0.0,0.0,0.0001025914607453,299.25299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1667785644531,0.0,0.0,7.577401993330568e-05,298.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1690673828125,0.0,0.0,0.0001025912133627,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.16845703125,0.0,0.0,0.0004866470990236,285.14324951171875,294.1499938964844,290.7916564941406,285.052490234375,292.95684814453125,290.9391174316406,284.8677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381327010691,1.0323025101399708e-08,0.0010381223401054,-0.0260925330221653,0.0,0.0,0.0,-0.0099303824827075,60.0,4.24456262588501,-0.0,-7.347930619516775e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168360,298.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16754150390625,0.0,0.0,9.738156950334088e-05,298.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1675109863281,0.0,0.0,0.0001025477540679,299.25177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.165283203125,0.0,0.0,7.574172923341393e-05,298.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1675720214844,0.0,0.0,0.0001025475066853,298.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669311523437,0.0,0.0,0.0004864397924393,285.141357421875,294.1499938964844,290.77081298828125,285.0414733886719,292.936767578125,290.9074401855469,284.8725280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376897407695,1.0271229200498055e-08,0.0010376794962212,-0.0259569399058818,0.0,0.0,0.0,-0.0099047049880027,60.0,4.221673488616943,-0.0,-7.341662211501898e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168420,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.16455078125,0.0,0.0,9.7298740001861e-05,298.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1645202636719,0.0,0.0,0.000102460529888,299.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1623229980469,0.0,0.0,7.567730790469795e-05,298.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1645812988281,0.0,0.0,0.0001024602897814,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1639709472656,0.0,0.0,0.0004860260523855,285.1375732421875,294.1499938964844,290.73883056640625,285.0224914550781,292.89666748046875,290.8520812988281,284.88165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,4.183370590209961,-0.0,-7.329160212066199e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168480,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.16455078125,0.0,0.0,9.7298740001861e-05,298.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1645202636719,0.0,0.0,0.000102460529888,299.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1623229980469,0.0,0.0,7.567730790469795e-05,298.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1645812988281,0.0,0.0,0.0001024602897814,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1639709472656,0.0,0.0,0.0004860260523855,285.1375732421875,294.1499938964844,290.73883056640625,285.0224914550781,292.89666748046875,290.8520812988281,284.88165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,4.183370590209961,-0.0,-7.329160212066199e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168540,298.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615905761719,0.0,0.0,9.721617243485524e-05,298.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615600585937,0.0,0.0,0.0001023735821945,299.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593933105469,0.0,0.0,7.561308302683756e-05,298.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.16162109375,0.0,0.0,0.0001023733420879,298.4566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610107421875,0.0,0.0,0.0004856136511079,285.13385009765625,294.1499938964844,290.71893310546875,285.0073547363281,292.8568725585937,290.80780029296875,284.8903503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166312515735,0.0,0.0,0.0,-0.0098023898899555,60.0,4.15450382232666,-0.0,-7.316708661164739e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168600,298.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615905761719,0.0,0.0,9.721617243485524e-05,298.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615600585937,0.0,0.0,0.0001023735821945,299.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593933105469,0.0,0.0,7.561308302683756e-05,298.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.16162109375,0.0,0.0,0.0001023733420879,298.4566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610107421875,0.0,0.0,0.0004856136511079,285.13385009765625,294.1499938964844,290.71893310546875,285.0073547363281,292.8568725585937,290.80780029296875,284.8903503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166312515735,0.0,0.0,0.0,-0.0098023898899555,60.0,4.15450382232666,-0.0,-7.316708661164739e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168660,298.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1586608886719,0.0,0.0,9.713388135423884e-05,298.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1586303710937,0.0,0.0,0.0001022869109874,299.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.156494140625,0.0,0.0,7.554906915174797e-05,298.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.15869140625,0.0,0.0,0.0001022866781568,298.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1580810546875,0.0,0.0,0.0004852025886066,285.13018798828125,294.1499938964844,290.7099914550781,284.9956970214844,292.81756591796875,290.77459716796875,284.89862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350466473028,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,4.134209156036377,-0.0,-7.304308269340255e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168720,298.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1586608886719,0.0,0.0,9.713388135423884e-05,298.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1586303710937,0.0,0.0,0.0001022869109874,299.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.156494140625,0.0,0.0,7.554906915174797e-05,298.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.15869140625,0.0,0.0,0.0001022866781568,298.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1580810546875,0.0,0.0,0.0004852025886066,285.13018798828125,294.1499938964844,290.7099914550781,284.9956970214844,292.81756591796875,290.77459716796875,284.89862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350466473028,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,4.134209156036377,-0.0,-7.304308269340255e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168780,298.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15576171875,0.0,0.0,9.705186676001176e-05,298.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557312011719,0.0,0.0,0.0001022005453705,299.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15362548828125,0.0,0.0,7.548527355538681e-05,298.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557922363281,0.0,0.0,0.0001022003125399,298.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552124023437,0.0,0.0,0.0004847929230891,285.1265869140625,294.1499938964844,290.7109069824219,284.9871826171875,292.7789611816406,290.7519836425781,284.9065246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,4.121683597564697,-0.0,-7.29196116822095e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168840,298.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15576171875,0.0,0.0,9.705186676001176e-05,298.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557312011719,0.0,0.0,0.0001022005453705,299.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15362548828125,0.0,0.0,7.548527355538681e-05,298.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557922363281,0.0,0.0,0.0001022003125399,298.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552124023437,0.0,0.0,0.0004847929230891,285.1265869140625,294.1499938964844,290.7109069824219,284.9871826171875,292.7789611816406,290.7519836425781,284.9065246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,4.121683597564697,-0.0,-7.29196116822095e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168900,298.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1543273925781,0.0,0.0,9.701096860226244e-05,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.154296875,0.0,0.0,0.0001021574789774,299.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522216796875,0.0,0.0,7.545345579273999e-05,298.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15435791015625,0.0,0.0,0.0001021572461468,298.4569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537780761719,0.0,0.0,0.0004845886433031,285.12481689453125,294.1499938964844,290.7147521972656,284.9840087890625,292.75994873046875,290.7445068359375,284.91033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337349958717,9.808776901820693e-09,0.0010337252169847,-0.0247462503612041,0.0,0.0,0.0,-0.0096754478290677,60.0,4.118083953857422,-0.0,-7.285808578672005e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168960,298.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1529235839844,0.0,0.0,9.697014320408924e-05,298.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1528625488281,0.0,0.0,0.0001021144853439,299.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507873535156,0.0,0.0,7.542170351371169e-05,298.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1529541015625,0.0,0.0,0.0001021142597892,298.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15234375,0.0,0.0,0.0004843847127631,285.123046875,294.1499938964844,290.7206420898437,284.9814758300781,292.7411804199219,290.7394104003906,284.9140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332993697375,9.757837204915631e-09,0.0010332895908504,-0.0246128849685192,0.0,0.0,0.0,-0.009650195017457,60.0,4.11611795425415,-0.0,-7.279668778892302e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169020,298.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.150390625,0.0,0.0,9.689708531368524e-05,298.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1503295898437,0.0,0.0,0.0001020375493681,299.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1482849121094,0.0,0.0,7.53648710087873e-05,298.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.150390625,0.0,0.0,0.0001020373238134,298.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498107910156,0.0,0.0,0.0004840198089368,285.11993408203125,294.1499938964844,290.7359313964844,284.9784545898437,292.7081298828125,290.7359313964844,284.9205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325197363272,9.666678124631293e-09,0.0010325100738555,-0.0243742167949676,0.0,0.0,0.0,-0.0096050035208463,60.0,4.116354465484619,-0.0,-7.2686887619966e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169080,298.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15008544921875,0.0,0.0,9.688872523838654e-05,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1500549316406,0.0,0.0,0.0001020287454593,299.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14801025390625,0.0,0.0,7.535836630268022e-05,298.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1501159667969,0.0,0.0,0.0001020285199047,298.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495361328125,0.0,0.0,0.0004839780158363,285.1195678710937,294.1499938964844,290.7380676269531,284.97821044921875,292.7043762207031,290.73602294921875,284.9212646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324305621907,9.656244692735072e-09,0.0010324208997189,-0.024346899241209,0.0,0.0,0.0,-0.0095998309552669,60.0,4.116694927215576,-0.0,-7.267432522439776e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169140,298.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473083496094,0.0,0.0,9.680761286290362e-05,298.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1472473144531,0.0,0.0,0.000101943325717,299.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1452331542969,0.0,0.0,7.529527647420764e-05,298.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473388671875,0.0,0.0,0.0001019431074382,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1467590332031,0.0,0.0,0.0004835728905163,285.1161499023437,294.1499938964844,290.7620849609375,284.9770202636719,292.6686706542969,290.740966796875,284.9281616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315555846318,-0.0240819286555051,0.0,0.0,0.0,-0.0095496606081724,60.0,4.122586727142334,-0.0,-7.255253109406112e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169200,298.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473083496094,0.0,0.0,9.680761286290362e-05,298.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1472473144531,0.0,0.0,0.000101943325717,299.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1452331542969,0.0,0.0,7.529527647420764e-05,298.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473388671875,0.0,0.0,0.0001019431074382,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1467590332031,0.0,0.0,0.0004835728905163,285.1161499023437,294.1499938964844,290.7620849609375,284.9770202636719,292.6686706542969,290.740966796875,284.9281616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315555846318,-0.0240819286555051,0.0,0.0,0.0,-0.0095496606081724,60.0,4.122586727142334,-0.0,-7.255253109406112e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169260,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1445617675781,0.0,0.0,9.672682790551336e-05,298.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1445007324219,0.0,0.0,0.0001018582479446,299.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1425170898437,0.0,0.0,7.523243402829394e-05,298.4131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14459228515625,0.0,0.0,0.0001018580296658,298.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440124511719,0.0,0.0,0.0004831693368032,285.11279296875,294.1499938964844,290.7916259765625,284.9774780273437,292.6341552734375,290.7532958984375,284.93475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.02381800301373,0.0,0.0,0.0,-0.0094996886327862,60.0,4.133033275604248,-0.0,-7.243132671419519e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169320,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1445617675781,0.0,0.0,9.672682790551336e-05,298.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1445007324219,0.0,0.0,0.0001018582479446,299.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1425170898437,0.0,0.0,7.523243402829394e-05,298.4131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14459228515625,0.0,0.0,0.0001018580296658,298.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440124511719,0.0,0.0,0.0004831693368032,285.11279296875,294.1499938964844,290.7916259765625,284.9774780273437,292.6341552734375,290.7532958984375,284.93475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.02381800301373,0.0,0.0,0.0,-0.0094996886327862,60.0,4.133033275604248,-0.0,-7.243132671419519e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169380,298.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.141845703125,0.0,0.0,9.664636309025808e-05,298.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418151855469,0.0,0.0,0.0001017735194182,299.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,7.516985351685435e-05,298.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418762207031,0.0,0.0,0.0001017733011394,298.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14129638671875,0.0,0.0,0.0004827674420084,285.1095275878906,294.1499938964844,290.8255920410156,284.97930908203125,292.6008605957031,290.7720947265625,284.9410705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353848362536611e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,-0.0094499206170439,60.0,4.147225856781006,-0.0,-7.23107120847999e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169440,298.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.141845703125,0.0,0.0,9.664636309025808e-05,298.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418151855469,0.0,0.0,0.0001017735194182,299.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,7.516985351685435e-05,298.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418762207031,0.0,0.0,0.0001017733011394,298.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14129638671875,0.0,0.0,0.0004827674420084,285.1095275878906,294.1499938964844,290.8255920410156,284.97930908203125,292.6008605957031,290.7720947265625,284.9410705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353848362536611e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,-0.0094499206170439,60.0,4.147225856781006,-0.0,-7.23107120847999e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169500,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405029296875,0.0,0.0,9.660626528784631e-05,298.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404724121094,0.0,0.0,0.0001017312897602,299.2288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13848876953125,0.0,0.0,7.513865421060473e-05,298.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405334472656,0.0,0.0,0.0001017310714814,298.45770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13995361328125,0.0,0.0,0.0004825671494472,285.10791015625,294.1499938964844,290.8438720703125,284.9805908203125,292.5847473144531,290.7836608886719,284.94415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294165695086,9.303811943084384e-09,0.0010294073726981,-0.0234241411089897,0.0,0.0,0.0,-0.0094251157715916,60.0,4.155506610870361,-0.0,-7.225063569649137e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169560,298.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,9.656624752096832e-05,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1391296386719,0.0,0.0,0.0001016891401377,299.2277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371765136719,0.0,0.0,7.510752766393125e-05,298.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1391906738281,0.0,0.0,0.0001016889291349,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386413574219,0.0,0.0,0.0004823672352358,285.1062927246094,294.1499938964844,290.8628845214844,284.9820556640625,292.56890869140625,290.79644775390625,284.9471740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289896745234,9.25388210504252e-09,0.0010289803612977,-0.0232934057712554,0.0,0.0,0.0,-0.0094003630802035,60.0,4.16440486907959,-0.0,-7.219070852215739e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169620,298.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368103027344,0.0,0.0,9.649465937400235e-05,298.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1367492675781,0.0,0.0,0.0001016137612168,299.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1348571777344,0.0,0.0,7.50518447603099e-05,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368408203125,0.0,0.0,0.000101613550214,298.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1362609863281,0.0,0.0,0.0004820096655748,285.1034545898437,294.1499938964844,290.8982849121094,284.9850769042969,292.5413513183594,290.8219909667969,284.9524230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282258735969,9.164566883157477e-09,0.0010282166767865,-0.0230595469474792,0.0,0.0,0.0,-0.0093560861423611,60.0,4.181609153747559,-0.0,-7.208357288845947e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169680,298.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13653564453125,0.0,0.0,9.64864666457288e-05,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365051269531,0.0,0.0,0.0001016051319311,299.2255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13458251953125,0.0,0.0,7.504547102143988e-05,298.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365661621094,0.0,0.0,0.0001016049209283,298.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1360168457031,0.0,0.0,0.0004819687455892,285.1031494140625,294.1499938964844,290.90240478515625,284.9854431152344,292.53826904296875,290.8251037597656,284.9530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281384456902,9.154346614081987e-09,0.0010281292488798,-0.023032784461975,0.0,0.0,0.0,-0.0093510197475552,60.0,4.183661937713623,-0.0,-7.207132313169495e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169740,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1339416503906,0.0,0.0,9.640704229241236e-05,298.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1339111328125,0.0,0.0,0.0001015214875224,299.2234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13201904296875,0.0,0.0,7.498369086533785e-05,298.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13397216796875,0.0,0.0,0.0001015212837955,298.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334228515625,0.0,0.0,0.0004815720312763,285.1000671386719,294.1499938964844,290.943115234375,284.9891052246094,292.5089416503906,290.8572082519531,284.9586486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055253435974464e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,-0.0093018943443894,60.0,4.204314708709717,-0.0,-7.195256301884001e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169800,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1339416503906,0.0,0.0,9.640704229241236e-05,298.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1339111328125,0.0,0.0,0.0001015214875224,299.2234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13201904296875,0.0,0.0,7.498369086533785e-05,298.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13397216796875,0.0,0.0,0.0001015212837955,298.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334228515625,0.0,0.0,0.0004815720312763,285.1000671386719,294.1499938964844,290.943115234375,284.9891052246094,292.5089416503906,290.8572082519531,284.9586486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055253435974464e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,-0.0093018943443894,60.0,4.204314708709717,-0.0,-7.195256301884001e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169860,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313781738281,0.0,0.0,9.632798173697664e-05,298.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13134765625,0.0,0.0,0.0001014382287394,299.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294860839844,0.0,0.0,7.492219447158277e-05,298.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13140869140625,0.0,0.0,0.0001014380250126,298.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.130859375,0.0,0.0,0.0004811771214008,285.0970458984375,294.1499938964844,290.9838562011719,284.9927062988281,292.4809265136719,290.89178466796875,284.9640808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.0,0.0,-0.0092529933899641,60.0,4.225549697875977,-0.0,-7.183444239444725e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169920,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313781738281,0.0,0.0,9.632798173697664e-05,298.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13134765625,0.0,0.0,0.0001014382287394,299.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294860839844,0.0,0.0,7.492219447158277e-05,298.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13140869140625,0.0,0.0,0.0001014380250126,298.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.130859375,0.0,0.0,0.0004811771214008,285.0970458984375,294.1499938964844,290.9838562011719,284.9927062988281,292.4809265136719,290.89178466796875,284.9640808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.0,0.0,-0.0092529933899641,60.0,4.225549697875977,-0.0,-7.183444239444725e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169980,298.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288757324219,0.0,0.0,9.624928497942165e-05,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288452148437,0.0,0.0,0.0001013553555821,299.2193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269836425781,0.0,0.0,7.486097456421703e-05,298.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12890625,0.0,0.0,0.0001013551518553,298.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283569335937,0.0,0.0,0.0004807840159628,285.0940856933594,294.1499938964844,291.0235900878906,284.99591064453125,292.4541931152344,290.9277648925781,284.9693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256078094244,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.0,0.0,-0.0092043196782469,60.0,4.246585845947266,-0.0,-7.17169612585167e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
