time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12170040,298.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288757324219,0.0,0.0,9.624928497942165e-05,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288452148437,0.0,0.0,0.0001013553555821,299.2193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269836425781,0.0,0.0,7.486097456421703e-05,298.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12890625,0.0,0.0,0.0001013551518553,298.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283569335937,0.0,0.0,0.0004807840159628,285.0940856933594,294.1499938964844,291.0235900878906,284.99591064453125,292.4541931152344,290.9277648925781,284.9693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256078094244,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.0,0.0,-0.0092043196782469,60.0,4.246585845947266,-0.0,-7.17169612585167e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170100,298.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12762451171875,0.0,0.0,9.621008211979644e-05,298.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275939941406,0.0,0.0,0.0001013140717986,299.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1257629394531,0.0,0.0,7.483048102585599e-05,298.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,0.0001013138680718,298.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12713623046875,0.0,0.0,0.0004805882053915,285.0926513671875,294.1499938964844,291.042724609375,284.99725341796875,292.4413146972656,290.94598388671875,284.971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025189529173,8.809518448060771e-09,0.0010251806816086,-0.0221298541873693,0.0,0.0,0.0,-0.0091800736263394,60.0,4.256762981414795,-0.0,-7.165848359136362e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170160,298.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264038085937,0.0,0.0,9.617095929570496e-05,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263732910156,0.0,0.0,0.0001012728753266,299.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1245422363281,0.0,0.0,7.480005297111347e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264343261719,0.0,0.0,0.0001012726788758,298.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259155273437,0.0,0.0,0.0004803928022738,285.0912170410156,294.1499938964844,291.0611877441406,284.9983825683594,292.4287414550781,290.96417236328125,284.97442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247721802443,8.760715708433509e-09,0.0010247633326798,-0.0220020618289709,0.0,0.0,0.0,-0.009155879728496,60.0,4.266601085662842,-0.0,-7.160014803275774e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170220,298.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239624023437,0.0,0.0,9.60930119617842e-05,298.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239318847656,0.0,0.0,0.0001011907879728,299.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.0,0.0,7.473942241631448e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239929199219,0.0,0.0,0.000101190591522,298.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234741210937,0.0,0.0,0.0004800034221261,285.08837890625,294.1499938964844,291.0955810546875,284.9998779296875,292.40435791015625,290.9999694824219,284.9793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663466388725283e-09,0.001023931778036,-0.0217474028468132,0.0,0.0,0.0,-0.0091076688840985,60.0,4.284964084625244,-0.0,-7.14839814008883e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170280,298.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239624023437,0.0,0.0,9.60930119617842e-05,298.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239318847656,0.0,0.0,0.0001011907879728,299.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.0,0.0,7.473942241631448e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239929199219,0.0,0.0,0.000101190591522,298.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234741210937,0.0,0.0,0.0004800034221261,285.08837890625,294.1499938964844,291.0955810546875,284.9998779296875,292.40435791015625,290.9999694824219,284.9793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663466388725283e-09,0.001023931778036,-0.0217474028468132,0.0,0.0,0.0,-0.0091076688840985,60.0,4.284964084625244,-0.0,-7.14839814008883e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170340,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12158203125,0.0,0.0,9.601545025361702e-05,298.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215515136719,0.0,0.0,0.0001011091080727,299.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197814941406,0.0,0.0,7.467909017577767e-05,298.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,0.0001011089188978,298.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12109375,0.0,0.0,0.0004796160210389,285.08563232421875,294.1499938964844,291.12567138671875,285.00006103515625,292.3810119628906,291.0342102050781,284.9841613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566704678969472e-09,0.0010231044143438,-0.0214940160512924,0.0,0.0,0.0,-0.0090597001835703,60.0,4.300778865814209,-0.0,-7.136848978461785e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170400,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12158203125,0.0,0.0,9.601545025361702e-05,298.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215515136719,0.0,0.0,0.0001011091080727,299.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197814941406,0.0,0.0,7.467909017577767e-05,298.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,0.0001011089188978,298.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12109375,0.0,0.0,0.0004796160210389,285.08563232421875,294.1499938964844,291.12567138671875,285.00006103515625,292.3810119628906,291.0342102050781,284.9841613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566704678969472e-09,0.0010231044143438,-0.0214940160512924,0.0,0.0,0.0,-0.0090597001835703,60.0,4.300778865814209,-0.0,-7.136848978461785e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170460,298.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192321777344,0.0,0.0,9.5938281447161e-05,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11920166015625,0.0,0.0,0.0001010278429021,299.2112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174621582031,0.0,0.0,7.461906352546066e-05,298.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192626953125,0.0,0.0,0.0001010276537272,298.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,0.0004792305408045,285.0829467773437,294.1499938964844,291.1503601074219,284.9986267089844,292.3586120605469,291.0658569335937,284.98883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222896235063,8.470432355522917e-09,0.0010222812416031,-0.0212419088929891,0.0,0.0,0.0,-0.0090119736269116,60.0,4.313304424285889,-0.0,-7.12536731839464e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170520,298.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192321777344,0.0,0.0,9.5938281447161e-05,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11920166015625,0.0,0.0,0.0001010278429021,299.2112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174621582031,0.0,0.0,7.461906352546066e-05,298.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192626953125,0.0,0.0,0.0001010276537272,298.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,0.0004792305408045,285.0829467773437,294.1499938964844,291.1503601074219,284.9986267089844,292.3586120605469,291.0658569335937,284.98883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222896235063,8.470432355522917e-09,0.0010222812416031,-0.0212419088929891,0.0,0.0,0.0,-0.0090119736269116,60.0,4.313304424285889,-0.0,-7.12536731839464e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170580,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,9.586150554241613e-05,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169128417969,0.0,0.0,0.0001009469924611,299.209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,7.455934974132106e-05,298.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169738769531,0.0,0.0,0.0001009468105621,298.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164855957031,0.0,0.0,0.0004788470687344,285.080322265625,294.1499938964844,291.1685791015625,284.9953308105469,292.3370361328125,291.09393310546875,284.9933776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214706417173,8.374657411991393e-09,0.0010214622598141,-0.0209910981357097,0.0,0.0,0.0,-0.0089644938707351,60.0,4.321767807006836,-0.0,-7.113953870430123e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170640,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,9.586150554241613e-05,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169128417969,0.0,0.0,0.0001009469924611,299.209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,7.455934974132106e-05,298.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169738769531,0.0,0.0,0.0001009468105621,298.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164855957031,0.0,0.0,0.0004788470687344,285.080322265625,294.1499938964844,291.1685791015625,284.9953308105469,292.3370361328125,291.09393310546875,284.9933776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214706417173,8.374657411991393e-09,0.0010214622598141,-0.0209910981357097,0.0,0.0,0.0,-0.0089644938707351,60.0,4.321767807006836,-0.0,-7.113953870430123e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170700,298.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158142089844,0.0,0.0,9.58232776611112e-05,298.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11578369140625,0.0,0.0,0.0001009067345876,299.20819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1140441894531,0.0,0.0,7.452961290255189e-05,298.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158447265625,0.0,0.0,0.0001009065454127,298.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153259277344,0.0,0.0,0.0004786561185028,285.0790405273437,294.1499938964844,291.1749267578125,284.99285888671875,292.3265075683594,291.1062316894531,284.99560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210627224296,8.326964007210336e-09,0.0010210544569417,-0.0208662003278732,0.0,0.0,0.0,-0.0089408503845334,60.0,4.324159145355225,-0.0,-7.108274502343195e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170760,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,9.578513709129766e-05,298.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146545410156,0.0,0.0,0.0001008665713015,299.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1129455566406,0.0,0.0,7.449994154740125e-05,298.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147155761719,0.0,0.0,0.0001008663894026,298.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142272949219,0.0,0.0,0.0004784656048286,285.0777587890625,294.1499938964844,291.1792297363281,284.9898376464844,292.31610107421875,291.11724853515625,284.997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206558508798,8.279386953802259e-09,0.0010206475853919,-0.0207416079938411,0.0,0.0,0.0,-0.0089172646403312,60.0,4.325283050537109,-0.0,-7.102610055653713e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170820,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124572753906,0.0,0.0,9.570916881784795e-05,298.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124267578125,0.0,0.0,0.0001007865648716,299.2050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107482910156,0.0,0.0,7.444084621965885e-05,298.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11248779296875,0.0,0.0,0.0001007863829727,298.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,0.0004780861199833,285.07525634765625,294.1499938964844,291.1811828613281,284.9818725585937,292.295654296875,291.1352844238281,285.00213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.184612099171318e-09,0.0010198372183367,-0.0204934068024158,0.0,0.0,0.0,-0.0088702803477644,60.0,4.323533535003662,-0.0,-7.091334452979936e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170880,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124572753906,0.0,0.0,9.570916881784795e-05,298.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124267578125,0.0,0.0,0.0001007865648716,299.2050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107482910156,0.0,0.0,7.444084621965885e-05,298.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11248779296875,0.0,0.0,0.0001007863829727,298.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,0.0004780861199833,285.07525634765625,294.1499938964844,291.1811828613281,284.9818725585937,292.295654296875,291.1352844238281,285.00213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.184612099171318e-09,0.0010198372183367,-0.0204934068024158,0.0,0.0,0.0,-0.0088702803477644,60.0,4.323533535003662,-0.0,-7.091334452979936e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170940,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102905273437,0.0,0.0,9.563360799802469e-05,298.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102600097656,0.0,0.0,0.0001007069949992,299.2028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10858154296875,0.0,0.0,7.438207831000909e-05,298.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103210449219,0.0,0.0,0.0001007068203762,298.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098327636719,0.0,0.0,0.0004777087015099,285.0728454589844,294.1499938964844,291.17340087890625,284.97119140625,292.2754821777344,291.1467590332031,285.0063781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190393077209,8.090355940737481e-09,0.0010190311586484,-0.0202465653419494,0.0,0.0,0.0,-0.0088235540315508,60.0,4.315366268157959,-0.0,-7.080129194036999e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171000,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102905273437,0.0,0.0,9.563360799802469e-05,298.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102600097656,0.0,0.0,0.0001007069949992,299.2028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10858154296875,0.0,0.0,7.438207831000909e-05,298.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103210449219,0.0,0.0,0.0001007068203762,298.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098327636719,0.0,0.0,0.0004777087015099,285.0728454589844,294.1499938964844,291.17340087890625,284.97119140625,292.2754821777344,291.1467590332031,285.0063781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190393077209,8.090355940737481e-09,0.0010190311586484,-0.0202465653419494,0.0,0.0,0.0,-0.0088235540315508,60.0,4.315366268157959,-0.0,-7.080129194036999e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171060,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,9.55584619077854e-05,298.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,0.0001006278616841,299.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064758300781,0.0,0.0,7.432362326653674e-05,298.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081848144531,0.0,0.0,0.0001006276870612,298.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076965332031,0.0,0.0,0.0004773333494085,285.0704650878906,294.1499938964844,291.15478515625,284.9573974609375,292.2554626464844,291.1507873535156,285.0105285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182376718148,7.99661670214391e-09,0.0010182296391576,-0.0200010705739259,0.0,0.0,0.0,-0.0087770828977227,60.0,4.300134658813477,-0.0,-7.068993568282167e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171120,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,9.55584619077854e-05,298.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,0.0001006278616841,299.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064758300781,0.0,0.0,7.432362326653674e-05,298.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081848144531,0.0,0.0,0.0001006276870612,298.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076965332031,0.0,0.0,0.0004773333494085,285.0704650878906,294.1499938964844,291.15478515625,284.9573974609375,292.2554626464844,291.1507873535156,285.0105285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182376718148,7.99661670214391e-09,0.0010182296391576,-0.0200010705739259,0.0,0.0,0.0,-0.0087770828977227,60.0,4.300134658813477,-0.0,-7.068993568282167e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171180,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060791015625,0.0,0.0,9.548373782308772e-05,298.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,0.0001005491722025,299.1982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044006347656,0.0,0.0,7.426550291711465e-05,298.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060791015625,0.0,0.0,0.0001005489975796,298.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056213378906,0.0,0.0,0.0004769600927829,285.06817626953125,294.1499938964844,291.1242370605469,284.9402160644531,292.2353210449219,291.1463623046875,285.0146179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174404596909,7.903399712461123e-09,0.0010174325434491,-0.0197569411247968,0.0,0.0,0.0,-0.0087308716028928,60.0,4.277109146118164,-0.0,-7.057929707343646e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171240,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060791015625,0.0,0.0,9.548373782308772e-05,298.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,0.0001005491722025,299.1982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044006347656,0.0,0.0,7.426550291711465e-05,298.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060791015625,0.0,0.0,0.0001005489975796,298.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056213378906,0.0,0.0,0.0004769600927829,285.06817626953125,294.1499938964844,291.1242370605469,284.9402160644531,292.2353210449219,291.1463623046875,285.0146179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174404596909,7.903399712461123e-09,0.0010174325434491,-0.0197569411247968,0.0,0.0,0.0,-0.0087308716028928,60.0,4.277109146118164,-0.0,-7.057929707343646e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171300,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,9.54465358518064e-05,298.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050109863281,0.0,0.0,0.0001005099911708,299.19708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033935546875,0.0,0.0,7.423655915772542e-05,298.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050720214844,0.0,0.0,0.0001005098165478,298.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1045837402344,0.0,0.0,0.0004767742648255,285.0670471191406,294.1499938964844,291.1041259765625,284.93023681640625,292.2251281738281,291.1405639648437,285.0166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170435998588,7.856991501853372e-09,0.0010170356836169,-0.0196353998035192,0.0,0.0,0.0,-0.0087078651413321,60.0,4.262328624725342,-0.0,-7.052424422226977e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171360,298.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10400390625,0.0,0.0,9.540943574393168e-05,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039733886719,0.0,0.0,0.0001004709265544,299.1958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,7.420770270982757e-05,298.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040344238281,0.0,0.0,0.0001004707519314,298.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10357666015625,0.0,0.0,0.0004765889607369,285.0659484863281,294.1499938964844,291.08062744140625,284.9192810058594,292.21484375,291.1322631835937,285.01861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166477877646,7.810712965294897e-09,0.0010166399879381,-0.0195141974836587,0.0,0.0,0.0,-0.008684922941029,60.0,4.245352745056152,-0.0,-7.046936900678702e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171420,298.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020202636719,0.0,0.0,9.533555567031726e-05,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019897460937,0.0,0.0,0.0001003931174636,299.1932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10040283203125,0.0,0.0,7.415023719659075e-05,298.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020202636719,0.0,0.0,0.0001003929501166,298.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015625,0.0,0.0,0.0004762198950629,285.06378173828125,294.1499938964844,291.0229187011719,284.89422607421875,292.1938171386719,291.10821533203125,285.02252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158596560359,7.718549355217874e-09,0.0010158518562093,-0.0192728210240602,0.0,0.0,0.0,-0.008639233186841,60.0,4.204690456390381,-0.0,-7.036014437744599e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171480,298.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020202636719,0.0,0.0,9.533555567031726e-05,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019897460937,0.0,0.0,0.0001003931174636,299.1932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10040283203125,0.0,0.0,7.415023719659075e-05,298.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020202636719,0.0,0.0,0.0001003929501166,298.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015625,0.0,0.0,0.0004762198950629,285.06378173828125,294.1499938964844,291.0229187011719,284.89422607421875,292.1938171386719,291.10821533203125,285.02252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158596560359,7.718549355217874e-09,0.0010158518562093,-0.0192728210240602,0.0,0.0,0.0,-0.008639233186841,60.0,4.204690456390381,-0.0,-7.036014437744599e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171540,298.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000366210937,0.0,0.0,9.526193025521934e-05,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000061035156,0.0,0.0,0.0001003155848593,299.1906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09844970703125,0.0,0.0,7.409296813420951e-05,298.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000671386719,0.0,0.0,0.0001003154175123,298.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.099609375,0.0,0.0,0.0004758521390613,285.0616455078125,294.1499938964844,290.95001220703125,284.8645935058594,292.1719665527344,291.0728454589844,285.0263977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150742018595,7.626710818442461e-09,0.0010150666348636,-0.0190322920680046,0.0,0.0,0.0,-0.0085937054827809,60.0,4.153848171234131,-0.0,-7.025138870631056e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171600,298.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000366210937,0.0,0.0,9.526193025521934e-05,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000061035156,0.0,0.0,0.0001003155848593,299.1906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09844970703125,0.0,0.0,7.409296813420951e-05,298.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000671386719,0.0,0.0,0.0001003154175123,298.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.099609375,0.0,0.0,0.0004758521390613,285.0616455078125,294.1499938964844,290.95001220703125,284.8645935058594,292.1719665527344,291.0728454589844,285.0263977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150742018595,7.626710818442461e-09,0.0010150666348636,-0.0190322920680046,0.0,0.0,0.0,-0.0085937054827809,60.0,4.153848171234131,-0.0,-7.025138870631056e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171660,298.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981140136719,0.0,0.0,9.515760029898956e-05,298.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980834960937,0.0,0.0,0.0001002057251753,299.1878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965270996094,0.0,0.0,7.401181937893853e-05,298.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09814453125,0.0,0.0,0.0001002055578283,298.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,0.0004753310349769,285.0596008300781,294.1499938964844,290.8644714355469,284.8321533203125,292.149169921875,291.0263977050781,285.0302124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139618534594,7.496621989844243e-09,0.0010139544028788,-0.0186915770173072,0.0,0.0,0.0,-0.0085292151197791,60.0,4.0931396484375,-0.0,-7.00974851497449e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171720,298.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981140136719,0.0,0.0,9.515760029898956e-05,298.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980834960937,0.0,0.0,0.0001002057251753,299.1878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965270996094,0.0,0.0,7.401181937893853e-05,298.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09814453125,0.0,0.0,0.0001002055578283,298.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,0.0004753310349769,285.0596008300781,294.1499938964844,290.8644714355469,284.8321533203125,292.149169921875,291.0263977050781,285.0302124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139618534594,7.496621989844243e-09,0.0010139544028788,-0.0186915770173072,0.0,0.0,0.0,-0.0085292151197791,60.0,4.0931396484375,-0.0,-7.00974851497449e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171780,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,9.499516454525292e-05,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09619140625,0.0,0.0,0.0001000346674118,299.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946655273437,0.0,0.0,7.388547237496823e-05,298.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09625244140625,0.0,0.0,0.0001000345000647,298.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958251953125,0.0,0.0,0.0004745196492876,285.0576171875,294.1499938964844,290.7700500488281,284.7988586425781,292.1251220703125,290.9691162109375,285.0339660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122302919626,7.294125747847602e-09,0.0010122229577973,-0.0181612074375152,0.0,0.0,0.0,-0.0084288297221064,60.0,4.0227885246276855,-0.0,-6.985824541061447e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171840,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,9.499516454525292e-05,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09619140625,0.0,0.0,0.0001000346674118,299.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946655273437,0.0,0.0,7.388547237496823e-05,298.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09625244140625,0.0,0.0,0.0001000345000647,298.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958251953125,0.0,0.0,0.0004745196492876,285.0576171875,294.1499938964844,290.7700500488281,284.7988586425781,292.1251220703125,290.9691162109375,285.0339660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122302919626,7.294125747847602e-09,0.0010122229577973,-0.0181612074375152,0.0,0.0,0.0,-0.0084288297221064,60.0,4.0227885246276855,-0.0,-6.985824541061447e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171900,298.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953063964844,0.0,0.0,9.489367948845028e-05,298.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09527587890625,0.0,0.0,9.992779814638196e-05,299.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09375,0.0,0.0,7.380653551081195e-05,298.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,9.992763079935683e-05,298.4601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,0.0004740126896649,285.056640625,294.1499938964844,290.7197265625,284.7818298339844,292.1125793457031,290.93682861328125,285.03582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111485607922,7.167627380511021e-09,0.0010111413430422,-0.0178298819810152,0.0,0.0,0.0,-0.0083661191165447,60.0,3.984385490417481,-0.0,-6.970901011982279e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171960,298.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943908691406,0.0,0.0,9.478266292717308e-05,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943603515625,0.0,0.0,9.981088805943727e-05,299.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928649902344,0.0,0.0,7.372018444584683e-05,298.4026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,9.981072798836976e-05,298.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.093994140625,0.0,0.0,0.0004734581452794,285.0556640625,294.1499938964844,290.6674194335937,284.7645568847656,292.0997619628906,290.9027404785156,285.03765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099651990458,7.029251847257001e-09,0.0010099582141265,-0.0174674391746521,0.0,0.0,0.0,-0.0082975216209888,60.0,3.94439148902893,-0.0,-6.954593345653849e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172020,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09259033203125,0.0,0.0,9.452947415411472e-05,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0925598144531,0.0,0.0,9.954426786862314e-05,299.1786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.091064453125,0.0,0.0,7.352326065301895e-05,298.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926208496094,0.0,0.0,9.954410779755564e-05,298.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921936035156,0.0,0.0,0.0004721934383269,285.0538024902344,294.1499938964844,290.55712890625,284.72918701171875,292.0730895996094,290.8294982910156,285.0412902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072666918858,6.713691380610953e-09,0.0010072599397972,-0.0166408792138099,0.0,0.0,0.0,-0.0081410845741629,60.0,3.8592662811279297,-0.0,-6.917477435308683e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172080,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09259033203125,0.0,0.0,9.452947415411472e-05,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0925598144531,0.0,0.0,9.954426786862314e-05,299.1786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.091064453125,0.0,0.0,7.352326065301895e-05,298.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926208496094,0.0,0.0,9.954410779755564e-05,298.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921936035156,0.0,0.0,0.0004721934383269,285.0538024902344,294.1499938964844,290.55712890625,284.72918701171875,292.0730895996094,290.8294982910156,285.0412902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072666918858,6.713691380610953e-09,0.0010072599397972,-0.0166408792138099,0.0,0.0,0.0,-0.0081410845741629,60.0,3.8592662811279297,-0.0,-6.917477435308683e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172140,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908508300781,0.0,0.0,9.424468589713796e-05,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,9.924436744768173e-05,299.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08935546875,0.0,0.0,7.330175139941275e-05,298.3990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908508300781,0.0,0.0,9.92442073766142e-05,298.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904541015625,0.0,0.0,0.000470770872198,285.052001953125,294.1499938964844,290.4398193359375,284.6926574707031,292.0448913574219,290.75006103515625,285.0448913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042313951998,6.35875485599513e-09,0.0010042249923571,-0.0157111398875713,0.0,0.0,0.0,-0.0079651279374957,60.0,3.767691850662232,-0.0,-6.87584815750597e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172200,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908508300781,0.0,0.0,9.424468589713796e-05,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,9.924436744768173e-05,299.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08935546875,0.0,0.0,7.330175139941275e-05,298.3990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908508300781,0.0,0.0,9.92442073766142e-05,298.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904541015625,0.0,0.0,0.000470770872198,285.052001953125,294.1499938964844,290.4398193359375,284.6926574707031,292.0448913574219,290.75006103515625,285.0448913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042313951998,6.35875485599513e-09,0.0010042249923571,-0.0157111398875713,0.0,0.0,0.0,-0.0079651279374957,60.0,3.767691850662232,-0.0,-6.87584815750597e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172260,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0891418457031,0.0,0.0,9.393992513651028e-05,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.089111328125,0.0,0.0,9.892343223327772e-05,299.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.087646484375,0.0,0.0,7.306470797630027e-05,298.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0891418457031,0.0,0.0,9.89232794381678e-05,298.4579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887451171875,0.0,0.0,0.0004692485381383,285.0502624511719,294.1499938964844,290.316162109375,284.6548767089844,292.01513671875,290.6659545898437,285.0484313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009831748902,5.978941342021926e-09,0.0010009772377088,-0.0147161930799484,0.0,0.0,0.0,-0.0077768382616341,60.0,3.671042919158936,-0.0,-6.8314399470637e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172320,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0891418457031,0.0,0.0,9.393992513651028e-05,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.089111328125,0.0,0.0,9.892343223327772e-05,299.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.087646484375,0.0,0.0,7.306470797630027e-05,298.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0891418457031,0.0,0.0,9.89232794381678e-05,298.4579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887451171875,0.0,0.0,0.0004692485381383,285.0502624511719,294.1499938964844,290.316162109375,284.6548767089844,292.01513671875,290.6659545898437,285.0484313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009831748902,5.978941342021926e-09,0.0010009772377088,-0.0147161930799484,0.0,0.0,0.0,-0.0077768382616341,60.0,3.671042919158936,-0.0,-6.8314399470637e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
