time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12172380,298.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08746337890625,0.0,0.0,9.362821583636104e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874328613281,0.0,0.0,9.859519195742904e-05,299.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08599853515625,0.0,0.0,7.282226579263806e-05,298.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874938964844,0.0,0.0,9.859503916231915e-05,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870666503906,0.0,0.0,0.0004676915123127,285.048583984375,294.1499938964844,290.18670654296875,284.6157531738281,291.9837951660156,290.5783386230469,285.0519104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976610308513,5.590479634776102e-09,0.0009976554429158,-0.0136985462158918,0.0,0.0,0.0,-0.0075842607766389,60.0,3.570228815078736,-0.0,-6.786169137740218e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172440,298.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08746337890625,0.0,0.0,9.362821583636104e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874328613281,0.0,0.0,9.859519195742904e-05,299.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08599853515625,0.0,0.0,7.282226579263806e-05,298.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874938964844,0.0,0.0,9.859503916231915e-05,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870666503906,0.0,0.0,0.0004676915123127,285.048583984375,294.1499938964844,290.18670654296875,284.6157531738281,291.9837951660156,290.5783386230469,285.0519104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976610308513,5.590479634776102e-09,0.0009976554429158,-0.0136985462158918,0.0,0.0,0.0,-0.0075842607766389,60.0,3.570228815078736,-0.0,-6.786169137740218e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172500,298.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.086669921875,0.0,0.0,9.347415470983832e-05,298.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0866394042969,0.0,0.0,9.84329599305056e-05,299.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.085205078125,0.0,0.0,7.270243804669008e-05,298.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.086669921875,0.0,0.0,9.84328071353957e-05,298.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862731933594,0.0,0.0,0.0004669219488278,285.0477600097656,294.1499938964844,290.1200256347656,284.595703125,291.96746826171875,290.5334167480469,285.0536193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960189927369,5.398479441254267e-09,0.0009960136376321,-0.0131955500692129,0.0,0.0,0.0,-0.0074890777468681,60.0,3.5185158252716064,-0.0,-6.76384956932452e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172560,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858459472656,0.0,0.0,9.332485205959527e-05,298.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858154296875,0.0,0.0,9.82757264864631e-05,299.16473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844116210937,0.0,0.0,7.258631376316771e-05,298.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858764648437,0.0,0.0,9.827558096731082e-05,298.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854797363281,0.0,0.0,0.0004661761631723,285.0469665527344,294.1499938964844,290.0521240234375,284.57525634765625,291.9506530761719,290.4879150390625,285.0553283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944277117028,5.21240739459472e-09,0.0009944224730134,-0.0127080753445625,0.0,0.0,0.0,-0.0073968335054814,60.0,3.466125965118408,-0.0,-6.742254043956565e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172620,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08428955078125,0.0,0.0,9.304472769144922e-05,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0842590332031,0.0,0.0,9.798074461286888e-05,299.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828552246094,0.0,0.0,7.236843521241099e-05,298.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08428955078125,0.0,0.0,9.79805990937166e-05,298.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838928222656,0.0,0.0,0.0004647769092116,285.04541015625,294.1499938964844,289.9130554199219,284.5332946777344,291.915771484375,290.3954467773437,285.0587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914420079439,4.863303093571858e-09,0.0009914371185004,-0.0117934625595808,0.0,0.0,0.0,-0.0072237667627632,60.0,3.3599982261657715,-0.0,-6.7018298466337e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172680,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08428955078125,0.0,0.0,9.304472769144922e-05,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0842590332031,0.0,0.0,9.798074461286888e-05,299.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828552246094,0.0,0.0,7.236843521241099e-05,298.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08428955078125,0.0,0.0,9.79805990937166e-05,298.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838928222656,0.0,0.0,0.0004647769092116,285.04541015625,294.1499938964844,289.9130554199219,284.5332946777344,291.915771484375,290.3954467773437,285.0587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914420079439,4.863303093571858e-09,0.0009914371185004,-0.0117934625595808,0.0,0.0,0.0,-0.0072237667627632,60.0,3.3599982261657715,-0.0,-6.7018298466337e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172740,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0827331542969,0.0,0.0,9.28022709558718e-05,298.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0827331542969,0.0,0.0,9.772541670827196e-05,299.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813293457031,0.0,0.0,7.217984966700897e-05,298.3863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.082763671875,0.0,0.0,9.772527118911968e-05,298.4543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823669433594,0.0,0.0,0.0004635657533071,285.0438842773437,294.1499938964844,289.7700500488281,284.4898986816406,291.8791198730469,290.3011169433594,285.0620422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888575877994,4.561121702550963e-09,0.0009888530476018,-0.0110017582774162,0.0,0.0,0.0,-0.0070739616639912,60.0,3.252692461013794,-0.0,-6.66693722450873e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172800,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0827331542969,0.0,0.0,9.28022709558718e-05,298.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0827331542969,0.0,0.0,9.772541670827196e-05,299.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813293457031,0.0,0.0,7.217984966700897e-05,298.3863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.082763671875,0.0,0.0,9.772527118911968e-05,298.4543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823669433594,0.0,0.0,0.0004635657533071,285.0438842773437,294.1499938964844,289.7700500488281,284.4898986816406,291.8791198730469,290.3011169433594,285.0620422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888575877994,4.561121702550963e-09,0.0009888530476018,-0.0110017582774162,0.0,0.0,0.0,-0.0070739616639912,60.0,3.252692461013794,-0.0,-6.66693722450873e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172860,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,9.261135710403325e-05,298.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08123779296875,0.0,0.0,9.752438199939206e-05,299.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798645019531,0.0,0.0,7.20313546480611e-05,298.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,9.752423648023978e-05,298.4531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08087158203125,0.0,0.0,0.0004626121371984,285.0424499511719,294.1499938964844,289.623779296875,284.4449768066406,291.8406677246094,290.20458984375,285.0653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868224151432,4.323174263021201e-09,0.0009868181077763,-0.0103783318772912,0.0,0.0,0.0,-0.0069559998810291,60.0,3.1450002193450928,-0.0,-6.639525906848577e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172920,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,9.261135710403325e-05,298.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08123779296875,0.0,0.0,9.752438199939206e-05,299.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798645019531,0.0,0.0,7.20313546480611e-05,298.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,9.752423648023978e-05,298.4531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08087158203125,0.0,0.0,0.0004626121371984,285.0424499511719,294.1499938964844,289.623779296875,284.4449768066406,291.8406677246094,290.20458984375,285.0653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868224151432,4.323174263021201e-09,0.0009868181077763,-0.0103783318772912,0.0,0.0,0.0,-0.0069559998810291,60.0,3.1450002193450928,-0.0,-6.639525906848577e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172980,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798034667969,0.0,0.0,9.248127025784925e-05,298.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07977294921875,0.0,0.0,9.738739026943222e-05,299.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07843017578125,0.0,0.0,7.193017518147826e-05,298.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.079833984375,0.0,0.0,9.738724475027992e-05,298.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794372558594,0.0,0.0,0.0004619623359758,285.0410461425781,294.1499938964844,289.474853515625,284.39862060546875,291.80035400390625,290.1048889160156,285.0685119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854353265836,4.161010203063142e-09,0.0009854312520474,-0.0099534504115581,0.0,0.0,0.0,-0.0068756067194044,60.0,3.0375959873199463,-0.0,-6.620877002205816e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173040,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798034667969,0.0,0.0,9.248127025784925e-05,298.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07977294921875,0.0,0.0,9.738739026943222e-05,299.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07843017578125,0.0,0.0,7.193017518147826e-05,298.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.079833984375,0.0,0.0,9.738724475027992e-05,298.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794372558594,0.0,0.0,0.0004619623359758,285.0410461425781,294.1499938964844,289.474853515625,284.39862060546875,291.80035400390625,290.1048889160156,285.0685119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854353265836,4.161010203063142e-09,0.0009854312520474,-0.0099534504115581,0.0,0.0,0.0,-0.0068756067194044,60.0,3.0375959873199463,-0.0,-6.620877002205816e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173100,298.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791015625,0.0,0.0,9.243854583473876e-05,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790710449219,0.0,0.0,9.73423957475461e-05,299.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777282714844,0.0,0.0,7.189694588305429e-05,298.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791015625,0.0,0.0,9.734225750435144e-05,298.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787353515625,0.0,0.0,0.0004617489466909,285.0403747558594,294.1499938964844,289.39959716796875,284.3749084472656,291.779541015625,290.0536499023437,285.0700988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984979677014,4.107739481895578e-09,0.0009849756024777,-0.0098138768225908,0.0,0.0,0.0,-0.0068491976708173,60.0,2.9841294288635254,-0.0,-6.61475638707998e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173160,298.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783996582031,0.0,0.0,9.241430961992592e-05,298.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.078369140625,0.0,0.0,9.731687168823556e-05,299.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770263671875,0.0,0.0,7.187808660091832e-05,298.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783996582031,0.0,0.0,9.731673344504088e-05,298.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,0.0004616278456524,285.0397033691406,294.1499938964844,289.32391357421875,284.350830078125,291.7582702636719,290.00115966796875,285.0716857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847208857536,4.077497450793999e-09,0.0009847168112173,-0.0097346408292651,0.0,0.0,0.0,-0.0068342047743499,60.0,2.930896520614624,-0.0,-6.611283254187583e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173220,298.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769958496094,0.0,0.0,9.241121006198227e-05,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07696533203125,0.0,0.0,9.73136120592244e-05,299.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,7.187567825894803e-05,298.3726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770263671875,0.0,0.0,9.731347381602971e-05,298.44891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07666015625,0.0,0.0,0.0004616124206222,285.0384216308594,294.1499938964844,289.17156982421875,284.3016357421875,291.7143859863281,289.89178466796875,285.0747985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846870088949,4.073559711770258e-09,0.0009846829343587,-0.0097243236377835,0.0,0.0,0.0,-0.0068322517909109,60.0,2.825215101242065,-0.0,-6.610830638464904e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173280,298.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769958496094,0.0,0.0,9.241121006198227e-05,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07696533203125,0.0,0.0,9.73136120592244e-05,299.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,7.187567825894803e-05,298.3726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770263671875,0.0,0.0,9.731347381602971e-05,298.44891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07666015625,0.0,0.0,0.0004616124206222,285.0384216308594,294.1499938964844,289.17156982421875,284.3016357421875,291.7143859863281,289.89178466796875,285.0747985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846870088949,4.073559711770258e-09,0.0009846829343587,-0.0097243236377835,0.0,0.0,0.0,-0.0068322517909109,60.0,2.825215101242065,-0.0,-6.610830638464904e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173340,298.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,9.246038825949654e-05,298.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,9.736539504956454e-05,299.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,7.191392069216818e-05,298.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,9.736525680636988e-05,298.447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,0.0004618580569513,285.03717041015625,294.1499938964844,289.0184020996094,284.2511291503906,291.6684875488281,289.7745666503906,285.0778503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852101793512,4.1347467671926105e-09,0.000985206104815,-0.0098846387118101,0.0,0.0,0.0,-0.0068625840358436,60.0,2.7206478118896484,-0.0,-6.617859327207043e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173400,298.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,9.246038825949654e-05,298.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,9.736539504956454e-05,299.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,7.191392069216818e-05,298.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,9.736525680636988e-05,298.447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,0.0004618580569513,285.03717041015625,294.1499938964844,289.0184020996094,284.2511291503906,291.6684875488281,289.7745666503906,285.0778503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852101793512,4.1347467671926105e-09,0.000985206104815,-0.0098846387118101,0.0,0.0,0.0,-0.0068625840358436,60.0,2.7206478118896484,-0.0,-6.617859327207043e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173460,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,9.254379256162792e-05,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,9.745322313392536e-05,299.1312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07305908203125,0.0,0.0,7.197879313025624e-05,298.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743713378906,0.0,0.0,9.745309216668828e-05,298.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,0.0004622747073881,285.0359802246094,294.1499938964844,288.8651123046875,284.19940185546875,291.6206970214844,289.64947509765625,285.0808410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860981954261,4.238589479399479e-09,0.0009860940044745,-0.0101567143574357,0.0,0.0,0.0,-0.0069140628911554,60.0,2.616927146911621,-0.0,-6.629795024082341e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173520,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,9.254379256162792e-05,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,9.745322313392536e-05,299.1312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07305908203125,0.0,0.0,7.197879313025624e-05,298.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743713378906,0.0,0.0,9.745309216668828e-05,298.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,0.0004622747073881,285.0359802246094,294.1499938964844,288.8651123046875,284.19940185546875,291.6206970214844,289.64947509765625,285.0808410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860981954261,4.238589479399479e-09,0.0009860940044745,-0.0101567143574357,0.0,0.0,0.0,-0.0069140628911554,60.0,2.616927146911621,-0.0,-6.629795024082341e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173580,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730895996094,0.0,0.0,9.263910033041613e-05,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07305908203125,0.0,0.0,9.755358041729778e-05,299.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07177734375,0.0,0.0,7.205291331047192e-05,298.360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730895996094,0.0,0.0,9.755344945006073e-05,298.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,0.0004627507587429,285.03485107421875,294.1499938964844,288.7122497558594,284.1465759277344,291.5710754394531,289.5164794921875,285.0837707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871131042018,4.3572518926282555e-09,0.0009871086804196,-0.010467616841197,0.0,0.0,0.0,-0.0069728894159197,60.0,2.513840675354004,-0.0,-6.643448102749971e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173640,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730895996094,0.0,0.0,9.263910033041613e-05,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07305908203125,0.0,0.0,9.755358041729778e-05,299.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07177734375,0.0,0.0,7.205291331047192e-05,298.360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730895996094,0.0,0.0,9.755344945006073e-05,298.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,0.0004627507587429,285.03485107421875,294.1499938964844,288.7122497558594,284.1465759277344,291.5710754394531,289.5164794921875,285.0837707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871131042018,4.3572518926282555e-09,0.0009871086804196,-0.010467616841197,0.0,0.0,0.0,-0.0069728894159197,60.0,2.513840675354004,-0.0,-6.643448102749971e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173700,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,9.268344001611696e-05,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,9.7600270237308e-05,299.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711669921875,0.0,0.0,7.208739407360554e-05,298.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724792480469,0.0,0.0,9.760013927007094e-05,298.4427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,0.0004629722388926,285.0343017578125,294.1499938964844,288.6361999511719,284.1197814941406,291.5455017089844,289.4471130371094,285.085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875852847471,4.4124570663939275e-09,0.0009875808609649,-0.0106122568249702,0.0,0.0,0.0,-0.0070002572610974,60.0,2.4624600410461426,-0.0,-6.649804618064081e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173760,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07183837890625,0.0,0.0,9.272228635381909e-05,298.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718078613281,0.0,0.0,9.764118294697256e-05,299.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.070556640625,0.0,0.0,7.211761112557724e-05,298.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718688964844,0.0,0.0,9.76410519797355e-05,298.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715026855469,0.0,0.0,0.000463166332338,285.03375244140625,294.1499938964844,288.5604858398437,284.0927734375,291.51953125,289.3764343261719,285.0866394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879989083856,4.460825486773956e-09,0.0009879944846034,-0.0107389828190207,0.0,0.0,0.0,-0.007024236023426,60.0,2.411139965057373,-0.0,-6.655376694197912e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173820,298.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706481933594,0.0,0.0,9.27747751120478e-05,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07061767578125,0.0,0.0,9.769645112100989e-05,299.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693664550781,0.0,0.0,7.215843652375042e-05,298.35223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706481933594,0.0,0.0,9.769632015377284e-05,298.43994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703125,0.0,0.0,0.0004634285287465,285.03271484375,294.1499938964844,288.4104309082031,284.0381774902344,291.4663391113281,289.23211669921875,285.0894470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885577019304,4.526144792293962e-09,0.0009885531617328,-0.0109101198613643,0.0,0.0,0.0,-0.0070566181093454,60.0,2.3086817264556885,-0.0,-6.66290489448329e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173880,298.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706481933594,0.0,0.0,9.27747751120478e-05,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07061767578125,0.0,0.0,9.769645112100989e-05,299.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693664550781,0.0,0.0,7.215843652375042e-05,298.35223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706481933594,0.0,0.0,9.769632015377284e-05,298.43994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703125,0.0,0.0,0.0004634285287465,285.03271484375,294.1499938964844,288.4104309082031,284.0381774902344,291.4663391113281,289.23211669921875,285.0894470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885577019304,4.526144792293962e-09,0.0009885531617328,-0.0109101198613643,0.0,0.0,0.0,-0.0070566181093454,60.0,2.3086817264556885,-0.0,-6.66290489448329e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173940,298.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694580078125,0.0,0.0,9.278632933273911e-05,298.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694580078125,0.0,0.0,9.77086165221408e-05,299.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682373046875,0.0,0.0,7.216741505544633e-05,298.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694885253906,0.0,0.0,9.770848555490376e-05,298.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0691223144531,0.0,0.0,0.0004634862416423,285.0317077636719,294.1499938964844,288.2626953125,283.98291015625,291.4114074707031,289.0858154296875,285.0921936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886801708489,4.540460896151899e-09,0.0009886756306514,-0.010947628878057,0.0,0.0,0.0,-0.0070637157186865,60.0,2.206629037857056,-0.0,-6.664554774715725e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174000,298.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694580078125,0.0,0.0,9.278632933273911e-05,298.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694580078125,0.0,0.0,9.77086165221408e-05,299.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682373046875,0.0,0.0,7.216741505544633e-05,298.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694885253906,0.0,0.0,9.770848555490376e-05,298.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0691223144531,0.0,0.0,0.0004634862416423,285.0317077636719,294.1499938964844,288.2626953125,283.98291015625,291.4114074707031,289.0858154296875,285.0921936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886801708489,4.540460896151899e-09,0.0009886756306514,-0.010947628878057,0.0,0.0,0.0,-0.0070637157186865,60.0,2.206629037857056,-0.0,-6.664554774715725e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174060,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0683288574219,0.0,0.0,9.27577493712306e-05,298.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682983398437,0.0,0.0,9.767852316144854e-05,299.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0671081542969,0.0,0.0,7.2145187004935e-05,298.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.068359375,0.0,0.0,9.76783994701691e-05,298.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679931640625,0.0,0.0,0.0004633435164578,285.03076171875,294.1499938964844,288.1178894042969,283.9272155761719,291.3548278808594,288.94012451171875,285.0948791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883751627057,4.5047836572109645e-09,0.0009883707389235,-0.0108541538938879,0.0,0.0,0.0,-0.0070460294373333,60.0,2.1054186820983887,-0.0,-6.660442153361147e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174120,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0683288574219,0.0,0.0,9.27577493712306e-05,298.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682983398437,0.0,0.0,9.767852316144854e-05,299.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0671081542969,0.0,0.0,7.2145187004935e-05,298.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.068359375,0.0,0.0,9.76783994701691e-05,298.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679931640625,0.0,0.0,0.0004633435164578,285.03076171875,294.1499938964844,288.1178894042969,283.9272155761719,291.3548278808594,288.94012451171875,285.0948791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883751627057,4.5047836572109645e-09,0.0009883707389235,-0.0108541538938879,0.0,0.0,0.0,-0.0070460294373333,60.0,2.1054186820983887,-0.0,-6.660442153361147e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174180,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0672302246094,0.0,0.0,9.26981447264552e-05,298.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0672302246094,0.0,0.0,9.761575347511098e-05,299.10260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,7.209882460301742e-05,298.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0672607421875,0.0,0.0,9.761562978383154e-05,298.43426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0669250488281,0.0,0.0,0.0004630457842722,285.02984619140625,294.1499938964844,287.9766845703125,283.8713073730469,291.2968139648437,288.7969055175781,285.0975036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877395350486,4.430445788017323e-09,0.0009877351112663,-0.0106593873351812,0.0,0.0,0.0,-0.007009177468717,60.0,2.00563907623291,-0.0,-6.651876560681559e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174240,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0672302246094,0.0,0.0,9.26981447264552e-05,298.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0672302246094,0.0,0.0,9.761575347511098e-05,299.10260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,7.209882460301742e-05,298.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0672607421875,0.0,0.0,9.761562978383154e-05,298.43426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0669250488281,0.0,0.0,0.0004630457842722,285.02984619140625,294.1499938964844,287.9766845703125,283.8713073730469,291.2968139648437,288.7969055175781,285.0975036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877395350486,4.430445788017323e-09,0.0009877351112663,-0.0106593873351812,0.0,0.0,0.0,-0.007009177468717,60.0,2.00563907623291,-0.0,-6.651876560681559e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174300,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06671142578125,0.0,0.0,9.26602733670734e-05,298.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0666809082031,0.0,0.0,9.757587395142764e-05,299.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06549072265625,0.0,0.0,7.206936425063759e-05,298.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06671142578125,0.0,0.0,9.75757502601482e-05,298.4333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0663757324219,0.0,0.0,0.0004628566093742,285.0294189453125,294.1499938964844,287.9075927734375,283.84332275390625,291.26727294921875,288.7266845703125,285.09881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873356902971,4.383223561887917e-09,0.0009873312665149,-0.0105356639251112,0.0,0.0,0.0,-0.0069857672788202,60.0,1.9565401077270508,-0.0,-6.64643806658205e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174360,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.066162109375,0.0,0.0,9.261949162464588e-05,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.066162109375,0.0,0.0,9.753292397363111e-05,299.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0649719238281,0.0,0.0,7.203764107543975e-05,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0661926269531,0.0,0.0,9.753280028235169e-05,298.432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658569335937,0.0,0.0,0.000462652882561,285.02899169921875,294.1499938964844,287.8396301269531,283.8153686523437,291.2374267578125,288.65753173828125,285.1000671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869008790701,4.332370906467986e-09,0.0009868965717032,-0.0104024270549416,0.0,0.0,0.0,-0.0069605577737092,60.0,1.9080982208251955,-0.0,-6.640583904982122e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174420,298.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0651550292969,0.0,0.0,9.253204189008102e-05,298.469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06512451171875,0.0,0.0,9.74408321781084e-05,299.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.06396484375,0.0,0.0,7.196962542366236e-05,298.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0651550292969,0.0,0.0,9.744071576278655e-05,298.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0648193359375,0.0,0.0,0.0004622160631697,285.0281677246094,294.1499938964844,287.7074279785156,283.7596435546875,291.1767578125,288.5226135253906,285.1025695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.223347893628215e-09,0.0009859642013907,-0.0101167801767587,0.0,0.0,0.0,-0.0069065103307366,60.0,1.8134571313858032,-0.0,-6.628042825695958e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174480,298.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0651550292969,0.0,0.0,9.253204189008102e-05,298.469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06512451171875,0.0,0.0,9.74408321781084e-05,299.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.06396484375,0.0,0.0,7.196962542366236e-05,298.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0651550292969,0.0,0.0,9.744071576278655e-05,298.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0648193359375,0.0,0.0,0.0004622160631697,285.0281677246094,294.1499938964844,287.7074279785156,283.7596435546875,291.1767578125,288.5226135253906,285.1025695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.223347893628215e-09,0.0009859642013907,-0.0101167801767587,0.0,0.0,0.0,-0.0069065103307366,60.0,1.8134571313858032,-0.0,-6.628042825695958e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174540,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.06414794921875,0.0,0.0,9.244196553481744e-05,298.4648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06414794921875,0.0,0.0,9.734597551869228e-05,299.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.06298828125,0.0,0.0,7.189955795183778e-05,298.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0641784667969,0.0,0.0,9.734585182741284e-05,298.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0638427734375,0.0,0.0,0.000461766088847,285.02740478515625,294.1499938964844,287.58062744140625,283.704345703125,291.114990234375,288.3923645019531,285.10498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850079659372,4.111042173349233e-09,0.0009850038914009,-0.0098225306719541,0.0,0.0,0.0,-0.0068508354015648,60.0,1.7223055362701416,-0.0,-6.615135816900874e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174600,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.06414794921875,0.0,0.0,9.244196553481744e-05,298.4648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06414794921875,0.0,0.0,9.734597551869228e-05,299.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.06298828125,0.0,0.0,7.189955795183778e-05,298.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0641784667969,0.0,0.0,9.734585182741284e-05,298.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0638427734375,0.0,0.0,0.000461766088847,285.02740478515625,294.1499938964844,287.58062744140625,283.704345703125,291.114990234375,288.3923645019531,285.10498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850079659372,4.111042173349233e-09,0.0009850038914009,-0.0098225306719541,0.0,0.0,0.0,-0.0068508354015648,60.0,1.7223055362701416,-0.0,-6.615135816900874e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174660,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0632019042969,0.0,0.0,9.238025813829154e-05,298.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06317138671875,0.0,0.0,9.728099394124e-05,299.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0620422363281,0.0,0.0,7.185155845945701e-05,298.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.063232421875,0.0,0.0,9.72808775259182e-05,298.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0628967285156,0.0,0.0,0.0004614578792825,285.02667236328125,294.1499938964844,287.4598999023437,283.6498107910156,291.0521545410156,288.26666259765625,285.1073608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843497537076,4.0340921714232544e-09,0.0009843456791713,-0.0096209133043885,0.0,0.0,0.0,-0.0068126870319247,60.0,1.6356236934661863,-0.0,-6.606299507438963e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
