time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12174720,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0632019042969,0.0,0.0,9.238025813829154e-05,298.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06317138671875,0.0,0.0,9.728099394124e-05,299.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0620422363281,0.0,0.0,7.185155845945701e-05,298.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.063232421875,0.0,0.0,9.72808775259182e-05,298.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0628967285156,0.0,0.0,0.0004614578792825,285.02667236328125,294.1499938964844,287.4598999023437,283.6498107910156,291.0521545410156,288.26666259765625,285.1073608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843497537076,4.0340921714232544e-09,0.0009843456791713,-0.0096209133043885,0.0,0.0,0.0,-0.0068126870319247,60.0,1.6356236934661863,-0.0,-6.606299507438963e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174780,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0622863769531,0.0,0.0,9.231073636328802e-05,298.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.062255859375,0.0,0.0,9.72077832557261e-05,299.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0611267089844,0.0,0.0,7.17974835424684e-05,298.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0622863769531,0.0,0.0,9.720765956444666e-05,298.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0619812011719,0.0,0.0,0.0004611106123775,285.0260009765625,294.1499938964844,287.3458557128906,283.5962219238281,290.9884033203125,288.14483642578125,285.1096496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836085373535,3.947403293125262e-09,0.0009836045792326,-0.009393778629601,0.0,0.0,0.0,-0.0067697120830416,60.0,1.5535274744033811,-0.0,-6.59635190913832e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174840,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0622863769531,0.0,0.0,9.231073636328802e-05,298.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.062255859375,0.0,0.0,9.72077832557261e-05,299.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0611267089844,0.0,0.0,7.17974835424684e-05,298.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0622863769531,0.0,0.0,9.720765956444666e-05,298.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0619812011719,0.0,0.0,0.0004611106123775,285.0260009765625,294.1499938964844,287.3458557128906,283.5962219238281,290.9884033203125,288.14483642578125,285.1096496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836085373535,3.947403293125262e-09,0.0009836045792326,-0.009393778629601,0.0,0.0,0.0,-0.0067697120830416,60.0,1.5535274744033811,-0.0,-6.59635190913832e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174900,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06182861328125,0.0,0.0,9.225741814589128e-05,298.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0617980957031,0.0,0.0,9.715163469081745e-05,299.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0606994628906,0.0,0.0,7.175601058406755e-05,298.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0618591308594,0.0,0.0,9.715151827549562e-05,298.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0615234375,0.0,0.0,0.000460844283225,285.02569580078125,294.1499938964844,287.2915344238281,283.56988525390625,290.95623779296875,288.0859069824219,285.1107482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830401977524,3.8809391256222625e-09,0.0009830363560467,-0.0092196343466639,0.0,0.0,0.0,-0.0067367632873356,60.0,1.5139837265014648,-0.0,-6.588729917211823e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174960,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614013671875,0.0,0.0,9.21948449104093e-05,298.4533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0613708496094,0.0,0.0,9.70857363427058e-05,299.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0602722167969,0.0,0.0,7.170734170358628e-05,298.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614013671875,0.0,0.0,9.708562720334156e-05,298.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06109619140625,0.0,0.0,0.0004605317080859,285.0253601074219,294.1499938964844,287.2391052246094,283.5438842773437,290.9239196777344,288.0287780761719,285.11187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823732543736,3.802943737696296e-09,0.000982369412668,-0.0090152751654386,0.0,0.0,0.0,-0.0066980980336666,60.0,1.4756299257278442,-0.0,-6.579792000138697e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175020,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.060546875,0.0,0.0,9.2060086899437e-05,298.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0605163574219,0.0,0.0,9.694383334135635e-05,299.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594177246094,0.0,0.0,7.160253153415397e-05,298.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.060546875,0.0,0.0,9.694371692603454e-05,298.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06024169921875,0.0,0.0,0.0004598585946951,285.0247802734375,294.1499938964844,287.1402893066406,283.4930419921875,290.8589172363281,287.9200744628906,285.114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809368057176,3.6349832033266685e-09,0.0009809331968426,-0.008575189858675,0.0,0.0,0.0,-0.0066148326732218,60.0,1.4026423692703247,-0.0,-6.560564003166294e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175080,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.060546875,0.0,0.0,9.2060086899437e-05,298.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0605163574219,0.0,0.0,9.694383334135635e-05,299.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594177246094,0.0,0.0,7.160253153415397e-05,298.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.060546875,0.0,0.0,9.694371692603454e-05,298.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06024169921875,0.0,0.0,0.0004598585946951,285.0247802734375,294.1499938964844,287.1402893066406,283.4930419921875,290.8589172363281,287.9200744628906,285.114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809368057176,3.6349832033266685e-09,0.0009809331968426,-0.008575189858675,0.0,0.0,0.0,-0.0066148326732218,60.0,1.4026423692703247,-0.0,-6.560564003166294e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175140,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0597229003906,0.0,0.0,9.192698780680077e-05,298.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0596923828125,0.0,0.0,9.680366929387674e-05,299.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0586242675781,0.0,0.0,7.149900193326175e-05,298.3075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0597229003906,0.0,0.0,9.680356015451252e-05,298.4197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594177246094,0.0,0.0,0.0004591937176883,285.02423095703125,294.1499938964844,287.04998779296875,283.4439392089844,290.7934875488281,287.8191223144531,285.1161193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795179357752,3.4690836869799573e-09,0.0009795144433155,-0.0081405006349086,0.0,0.0,0.0,-0.0065325885079801,60.0,1.3354578018188477,-0.0,-6.54159890700612e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175200,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0597229003906,0.0,0.0,9.192698780680077e-05,298.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0596923828125,0.0,0.0,9.680366929387674e-05,299.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0586242675781,0.0,0.0,7.149900193326175e-05,298.3075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0597229003906,0.0,0.0,9.680356015451252e-05,298.4197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594177246094,0.0,0.0,0.0004591937176883,285.02423095703125,294.1499938964844,287.04998779296875,283.4439392089844,290.7934875488281,287.8191223144531,285.1161193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795179357752,3.4690836869799573e-09,0.0009795144433155,-0.0081405006349086,0.0,0.0,0.0,-0.0065325885079801,60.0,1.3354578018188477,-0.0,-6.54159890700612e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175260,298.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589294433594,0.0,0.0,9.178928303299472e-05,298.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589294433594,0.0,0.0,9.665865945862606e-05,299.0599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.057861328125,0.0,0.0,7.139189983718097e-05,298.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589599609375,0.0,0.0,9.665855031926184e-05,298.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.05865478515625,0.0,0.0,0.0004585058777593,285.02374267578125,294.1499938964844,286.9642944335937,283.39483642578125,290.727783203125,287.7254943847656,285.1181335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780501713976,3.297451645067894e-09,0.0009780469117686,-0.007690786384046,0.0,0.0,0.0,-0.0064475033432245,60.0,1.2727280855178833,-0.0,-6.522008533238477e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175320,298.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589294433594,0.0,0.0,9.178928303299472e-05,298.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589294433594,0.0,0.0,9.665865945862606e-05,299.0599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.057861328125,0.0,0.0,7.139189983718097e-05,298.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589599609375,0.0,0.0,9.665855031926184e-05,298.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.05865478515625,0.0,0.0,0.0004585058777593,285.02374267578125,294.1499938964844,286.9642944335937,283.39483642578125,290.727783203125,287.7254943847656,285.1181335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780501713976,3.297451645067894e-09,0.0009780469117686,-0.007690786384046,0.0,0.0,0.0,-0.0064475033432245,60.0,1.2727280855178833,-0.0,-6.522008533238477e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175380,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05816650390625,0.0,0.0,9.161207708530128e-05,298.4429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05816650390625,0.0,0.0,9.64720529736951e-05,299.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570983886719,0.0,0.0,7.12540713720955e-05,298.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0581970214844,0.0,0.0,9.647194383433089e-05,298.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578918457031,0.0,0.0,0.0004576207138597,285.02325439453125,294.1499938964844,286.8788452148437,283.3439025878906,290.661865234375,287.6392517089844,285.1201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761616238392,3.0766060810094582e-09,0.0009761585388332,-0.0071121151559054,0.0,0.0,0.0,-0.0063380212523043,60.0,1.2115570306777954,-0.0,-6.496843241166061e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175440,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05816650390625,0.0,0.0,9.161207708530128e-05,298.4429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05816650390625,0.0,0.0,9.64720529736951e-05,299.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570983886719,0.0,0.0,7.12540713720955e-05,298.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0581970214844,0.0,0.0,9.647194383433089e-05,298.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578918457031,0.0,0.0,0.0004576207138597,285.02325439453125,294.1499938964844,286.8788452148437,283.3439025878906,290.661865234375,287.6392517089844,285.1201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761616238392,3.0766060810094582e-09,0.0009761585388332,-0.0071121151559054,0.0,0.0,0.0,-0.0063380212523043,60.0,1.2115570306777954,-0.0,-6.496843241166061e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175500,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.05780029296875,0.0,0.0,9.149157267529516e-05,298.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.05780029296875,0.0,0.0,9.634515299694613e-05,299.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0567626953125,0.0,0.0,7.116034248610958e-05,298.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578308105469,0.0,0.0,9.634504385758191e-05,298.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0575256347656,0.0,0.0,0.0004570187884382,285.0230407714844,294.1499938964844,286.8362121582031,283.3178100585937,290.6288146972656,287.5993957519531,285.1210632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748775046318,2.926439757189314e-09,0.0009748745942488,-0.0067186364904046,0.0,0.0,0.0,-0.0062635778449475,60.0,1.1809638738632202,-0.0,-6.479759662170181e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175560,298.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0574645996094,0.0,0.0,9.137335291597992e-05,298.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05743408203125,0.0,0.0,9.622065408620983e-05,299.0511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.056396484375,0.0,0.0,7.106838893378153e-05,298.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0574645996094,0.0,0.0,9.622055222280324e-05,298.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.05718994140625,0.0,0.0,0.0004564282135106,285.0228271484375,294.1499938964844,286.793701171875,283.2913513183594,290.5957336425781,287.56231689453125,285.1220092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736174251884,2.779110497286296e-09,0.0009736146894283,-0.0063325902447104,0.0,0.0,0.0,-0.0061905402690172,60.0,1.150403618812561,-0.0,-6.463020696401145e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175620,298.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0567626953125,0.0,0.0,9.118858724832536e-05,298.4403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0567626953125,0.0,0.0,9.602608770364895e-05,299.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05572509765625,0.0,0.0,7.09246814949438e-05,298.2928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0567932128906,0.0,0.0,9.602598584024236e-05,298.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0564880371094,0.0,0.0,0.000455505301943,285.0224609375,294.1499938964844,286.7089233398437,283.2373962402344,290.52947998046875,287.4928283691406,285.12384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971648027189,2.548850686068249e-09,0.0009716454660519,-0.0057292343117296,0.0,0.0,0.0,-0.0060763889923691,60.0,1.0898067951202393,-0.0,-6.436902566520075e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175680,298.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0567626953125,0.0,0.0,9.118858724832536e-05,298.4403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0567626953125,0.0,0.0,9.602608770364895e-05,299.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05572509765625,0.0,0.0,7.09246814949438e-05,298.2928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0567932128906,0.0,0.0,9.602598584024236e-05,298.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0564880371094,0.0,0.0,0.000455505301943,285.0224609375,294.1499938964844,286.7089233398437,283.2373962402344,290.52947998046875,287.4928283691406,285.12384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971648027189,2.548850686068249e-09,0.0009716454660519,-0.0057292343117296,0.0,0.0,0.0,-0.0060763889923691,60.0,1.0898067951202393,-0.0,-6.436902566520075e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175740,298.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560913085937,0.0,0.0,9.10195376491174e-05,298.4399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560913085937,0.0,0.0,9.584806684870272e-05,299.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0550842285156,0.0,0.0,7.079319038894027e-05,298.2893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,9.584796498529612e-05,298.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0558166503906,0.0,0.0,0.0004546608543023,285.0220947265625,294.1499938964844,286.62457275390625,283.1822204589844,290.4630126953125,287.4296264648437,285.1256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698461508378,2.3381692138002563e-09,0.0009698438225314,-0.0051771756261587,0.0,0.0,0.0,-0.005971944425255,60.0,1.030111312866211,-0.0,-6.413051778508816e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175800,298.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560913085937,0.0,0.0,9.10195376491174e-05,298.4399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560913085937,0.0,0.0,9.584806684870272e-05,299.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0550842285156,0.0,0.0,7.079319038894027e-05,298.2893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,9.584796498529612e-05,298.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0558166503906,0.0,0.0,0.0004546608543023,285.0220947265625,294.1499938964844,286.62457275390625,283.1822204589844,290.4630126953125,287.4296264648437,285.1256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698461508378,2.3381692138002563e-09,0.0009698438225314,-0.0051771756261587,0.0,0.0,0.0,-0.005971944425255,60.0,1.030111312866211,-0.0,-6.413051778508816e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175860,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05548095703125,0.0,0.0,9.084546036319809e-05,298.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0554504394531,0.0,0.0,9.56647636485286e-05,299.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.054443359375,0.0,0.0,7.065779936965555e-05,298.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.05548095703125,0.0,0.0,9.5664661785122e-05,298.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552062988281,0.0,0.0,0.0004537913482636,285.02178955078125,294.1499938964844,286.540771484375,283.1260681152344,290.3963928222656,287.3725280761719,285.1273498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679908980615,2.1212329670561303e-09,0.0009679888025857,-0.0046087214723229,0.0,0.0,0.0,-0.0058643999509513,60.0,0.9710933566093444,-0.0,-6.388538764667828e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175920,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05548095703125,0.0,0.0,9.084546036319809e-05,298.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0554504394531,0.0,0.0,9.56647636485286e-05,299.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.054443359375,0.0,0.0,7.065779936965555e-05,298.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.05548095703125,0.0,0.0,9.5664661785122e-05,298.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552062988281,0.0,0.0,0.0004537913482636,285.02178955078125,294.1499938964844,286.540771484375,283.1260681152344,290.3963928222656,287.3725280761719,285.1273498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679908980615,2.1212329670561303e-09,0.0009679888025857,-0.0046087214723229,0.0,0.0,0.0,-0.0058643999509513,60.0,0.9710933566093444,-0.0,-6.388538764667828e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175980,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05487060546875,0.0,0.0,9.063918696483596e-05,298.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.05487060546875,0.0,0.0,9.544753993395716e-05,299.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0538635253906,0.0,0.0,7.049735722830519e-05,298.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0549011230469,0.0,0.0,9.544743807055056e-05,298.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545959472656,0.0,0.0,0.0004527609562501,285.0215148925781,294.1499938964844,286.4574890136719,283.06915283203125,290.32958984375,287.3235778808594,285.1289978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657925693318,1.8641770349603352e-09,0.0009657907066866,-0.0039351331070065,0.0,0.0,0.0,-0.0057369661517441,60.0,0.9125438332557678,-0.0,-6.359552884305232e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176040,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05487060546875,0.0,0.0,9.063918696483596e-05,298.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.05487060546875,0.0,0.0,9.544753993395716e-05,299.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0538635253906,0.0,0.0,7.049735722830519e-05,298.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0549011230469,0.0,0.0,9.544743807055056e-05,298.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545959472656,0.0,0.0,0.0004527609562501,285.0215148925781,294.1499938964844,286.4574890136719,283.06915283203125,290.32958984375,287.3235778808594,285.1289978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657925693318,1.8641770349603352e-09,0.0009657907066866,-0.0039351331070065,0.0,0.0,0.0,-0.0057369661517441,60.0,0.9125438332557678,-0.0,-6.359552884305232e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176100,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545959472656,0.0,0.0,9.05246051843278e-05,298.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545654296875,0.0,0.0,9.532688272884116e-05,299.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0535888671875,0.0,0.0,7.040824129944667e-05,298.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545959472656,0.0,0.0,9.532678086543456e-05,298.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0543212890625,0.0,0.0,0.0004521886003203,285.0213623046875,294.1499938964844,286.4161071777344,283.0404357910156,290.296142578125,287.3021545410156,285.1297912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645714890211,1.7213926950532255e-09,0.000964569800999,-0.0035609791520982,0.0,0.0,0.0,-0.005666181910783,60.0,0.8833832144737244,-0.0,-6.343481118165073e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176160,298.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0542907714844,0.0,0.0,9.04101543710567e-05,298.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0542907714844,0.0,0.0,9.520636376691982e-05,299.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533142089844,0.0,0.0,7.031921995803714e-05,298.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0543212890625,0.0,0.0,9.520626190351322e-05,298.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540466308594,0.0,0.0,0.0004516169137787,285.0212707519531,294.1499938964844,286.3748779296875,283.0116271972656,290.2626953125,287.2835693359375,285.1305847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633517474867,1.578773001220668e-09,0.0009633501758798,-0.0031872554682195,0.0,0.0,0.0,-0.0055954791605472,60.0,0.8543781042098999,-0.0,-6.327448431875382e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176220,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05377197265625,0.0,0.0,9.02096217032522e-05,298.4442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0537414550781,0.0,0.0,9.499518637312576e-05,299.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0527648925781,0.0,0.0,7.016324525466189e-05,298.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.05377197265625,0.0,0.0,9.499508450971916e-05,298.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0534973144531,0.0,0.0,0.000450615218142,285.02105712890625,294.1499938964844,286.2929382324219,282.9537353515625,290.1956787109375,287.253173828125,285.13214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612143039703,1.3288701250502302e-09,0.0009612129651941,-0.002532401587814,0.0,0.0,0.0,-0.005471589975059,60.0,0.7969696521759033,-0.0,-6.299403310094931e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176280,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05377197265625,0.0,0.0,9.02096217032522e-05,298.4442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0537414550781,0.0,0.0,9.499518637312576e-05,299.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0527648925781,0.0,0.0,7.016324525466189e-05,298.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.05377197265625,0.0,0.0,9.499508450971916e-05,298.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0534973144531,0.0,0.0,0.000450615218142,285.02105712890625,294.1499938964844,286.2929382324219,282.9537353515625,290.1956787109375,287.253173828125,285.13214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612143039703,1.3288701250502302e-09,0.0009612129651941,-0.002532401587814,0.0,0.0,0.0,-0.005471589975059,60.0,0.7969696521759033,-0.0,-6.299403310094931e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176340,298.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05340576171875,0.0,0.0,9.011285146698356e-05,298.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533752441406,0.0,0.0,9.489327931078152e-05,299.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05242919921875,0.0,0.0,7.008797547314316e-05,298.2740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.05340576171875,0.0,0.0,9.489318472333252e-05,298.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531311035156,0.0,0.0,0.0004501318326219,285.0209350585937,294.1499938964844,286.2366943359375,282.9135437011719,290.14923095703125,287.2366943359375,285.1331481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601826895959,1.2082662648182914e-09,0.000960181467235,-0.0022163661196827,0.0,0.0,0.0,-0.0054118004627525,60.0,0.7579132914543152,-0.0,-6.285891629431718e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176400,298.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0532531738281,0.0,0.0,9.008172492031008e-05,298.4464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05322265625,0.0,0.0,9.48605011217296e-05,299.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0522766113281,0.0,0.0,7.006376836216077e-05,298.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0532531738281,0.0,0.0,9.486040653428064e-05,298.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.052978515625,0.0,0.0,0.0004499763308558,285.0208740234375,294.1499938964844,286.2117919921875,282.8956604003906,290.1285705566406,287.23016357421875,285.13360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009598507895134,1.1694696322450682e-09,0.0009598496253602,-0.0021147015504539,0.0,0.0,0.0,-0.0053925667889416,60.0,0.7407414317131042,-0.0,-6.281548081688015e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176460,298.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0527648925781,0.0,0.0,9.002703154692426e-05,298.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.052734375,0.0,0.0,9.480290464125574e-05,299.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05181884765625,0.0,0.0,7.002122583799064e-05,298.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0527648925781,0.0,0.0,9.480281005380677e-05,298.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0525207519531,0.0,0.0,0.0004497031331993,285.0207214355469,294.1499938964844,286.1314697265625,282.8376159667969,290.0612487792969,287.21063232421875,285.1350402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009592673159204,1.1012735168236532e-09,0.0009592662681825,-0.0019359970465302,0.0,0.0,0.0,-0.0053587574511766,60.0,0.6857725977897644,-0.0,-6.273916142163216e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176520,298.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0527648925781,0.0,0.0,9.002703154692426e-05,298.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.052734375,0.0,0.0,9.480290464125574e-05,299.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05181884765625,0.0,0.0,7.002122583799064e-05,298.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0527648925781,0.0,0.0,9.480281005380677e-05,298.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0525207519531,0.0,0.0,0.0004497031331993,285.0207214355469,294.1499938964844,286.1314697265625,282.8376159667969,290.0612487792969,287.21063232421875,285.1350402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009592673159204,1.1012735168236532e-09,0.0009592662681825,-0.0019359970465302,0.0,0.0,0.0,-0.0053587574511766,60.0,0.6857725977897644,-0.0,-6.273916142163216e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176580,298.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0525817871094,0.0,0.0,9.002736624097452e-05,298.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05255126953125,0.0,0.0,9.480325388722122e-05,299.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516357421875,0.0,0.0,7.002148777246475e-05,298.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0525817871094,0.0,0.0,9.480315929977225e-05,298.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05230712890625,0.0,0.0,0.0004497048212215,285.0209045410156,294.1499938964844,286.0520324707031,282.7798156738281,289.9957275390625,287.1914978027344,285.1363830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009187352261506,1.0610379241882122e-09,0.0009187341784127,-0.0018707495182752,0.0,0.0,0.0,-0.0051368027925491,60.0,0.6181179881095886,-0.0,-6.27395735364189e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176640,298.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0525817871094,0.0,0.0,9.002736624097452e-05,298.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05255126953125,0.0,0.0,9.480325388722122e-05,299.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516357421875,0.0,0.0,7.002148777246475e-05,298.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0525817871094,0.0,0.0,9.480315929977225e-05,298.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05230712890625,0.0,0.0,0.0004497048212215,285.0209045410156,294.1499938964844,286.0520324707031,282.7798156738281,289.9957275390625,287.1914978027344,285.1363830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009187352261506,1.0610379241882122e-09,0.0009187341784127,-0.0018707495182752,0.0,0.0,0.0,-0.0051368027925491,60.0,0.6181179881095886,-0.0,-6.27395735364189e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176700,298.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05340576171875,0.0,0.0,9.001851867651567e-05,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05340576171875,0.0,0.0,9.479394066147506e-05,299.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0525207519531,0.0,0.0,7.001459744060412e-05,298.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05340576171875,0.0,0.0,9.479384607402608e-05,298.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531616210937,0.0,0.0,0.000449660612503,285.0222473144531,294.1499938964844,286.0126647949219,282.75103759765625,289.9642333984375,287.1815795898437,285.1370544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009247984853573,1.0561554963928188e-09,0.0009247974376194,-0.0018518504220992,0.0,0.0,0.0,-0.0051650693640112,60.0,0.57574462890625,-0.0,-6.272721009281669e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176760,298.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536499023437,0.0,0.0,9.00268933037296e-05,298.4521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536499023437,0.0,0.0,9.480275912210344e-05,299.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0527648925781,0.0,0.0,7.002110942266881e-05,298.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536499023437,0.0,0.0,9.480266453465448e-05,298.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.05340576171875,0.0,0.0,0.0004497024638112,285.02301025390625,294.1499938964844,285.9735717773437,282.7223815917969,289.9327087402344,287.171630859375,285.1376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000876773847267,1.018372275396473e-09,0.0008767728577367,-0.0018005424644798,0.0,0.0,0.0,-0.0049065635539591,60.0,0.5428063273429871,-0.0,-6.273885588825578e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176820,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546875,0.0,0.0,4.189086030237377e-05,298.45233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546569824219,0.0,0.0,4.411314512253739e-05,299.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0538635253906,0.0,0.0,3.2581872801529244e-05,298.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546569824219,0.0,0.0,4.41131014667917e-05,298.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0544128417969,0.0,0.0,0.0002092532959068,285.0242614746094,294.1499938964844,285.8961181640625,282.66558837890625,289.8729553222656,287.1522216796875,285.13897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008395938784815,9.52147138910675e-10,0.0008395929471589,-0.0016636158106848,0.0,0.0,0.0,-0.0046691396273672,60.0,0.4708936810493469,-0.0,-1.3584083191631182e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176880,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546875,0.0,0.0,4.189086030237377e-05,298.45233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546569824219,0.0,0.0,4.411314512253739e-05,299.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0538635253906,0.0,0.0,3.2581872801529244e-05,298.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546569824219,0.0,0.0,4.41131014667917e-05,298.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0544128417969,0.0,0.0,0.0002092532959068,285.0242614746094,294.1499938964844,285.8961181640625,282.66558837890625,289.8729553222656,287.1522216796875,285.13897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008395938784815,9.52147138910675e-10,0.0008395929471589,-0.0016636158106848,0.0,0.0,0.0,-0.0046691396273672,60.0,0.4708936810493469,-0.0,-1.3584083191631182e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176940,298.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.056640625,0.0,0.0,9.002348815556616e-05,298.4515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0566101074219,0.0,0.0,9.479917207499966e-05,299.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.055908203125,0.0,0.0,7.001846097409725e-05,298.2582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565795898437,0.0,0.0,9.479907748755068e-05,298.4013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0563659667969,0.0,0.0,0.0004496854671742,285.0265808105469,294.1499938964844,285.8431396484375,282.626708984375,289.8340759277344,287.1391906738281,285.1398010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007040108321234,8.410607765796382e-10,0.0007040099590085,-0.0015071516390889,0.0,0.0,0.0,-0.0039578839205205,60.0,0.4083607196807861,-0.0,-6.273403130307997e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177000,298.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0568542480469,0.0,0.0,9.001968282973394e-05,298.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.05682373046875,0.0,0.0,9.479517029831186e-05,299.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,7.00155069353059e-05,298.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0567626953125,0.0,0.0,9.479507571086287e-05,298.4009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565795898437,0.0,0.0,0.0004496664623729,285.0268249511719,294.1499938964844,285.8197631835937,282.60955810546875,289.8192443847656,287.1336669921875,285.1401672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006645382964052,7.968157800242182e-10,0.0006645374814979,-0.0014303036732599,0.0,0.0,0.0,-0.0037394424434751,60.0,0.3733790516853332,-0.0,-6.27287164434165e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
