time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12177060,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.05914306640625,0.0,0.0,3.544392893672921e-05,298.4488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0591125488281,0.0,0.0,3.732420736923814e-05,298.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585327148437,0.0,0.0,2.75675774901174e-05,298.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0590515136719,0.0,0.0,3.732417098945007e-05,298.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0588684082031,0.0,0.0,0.0001770495728123,285.0292358398437,294.1499938964844,285.7445678710937,282.5545349121094,289.7788391113281,287.1194152832031,285.1413269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004988063592463,5.936994229571724e-10,0.0004988057189621,-0.0010620396351441,0.0,0.0,0.0,-0.0027911299839615,60.0,0.2683119773864746,-0.0,-9.724671734545607e-09,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177120,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.05914306640625,0.0,0.0,3.544392893672921e-05,298.4488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0591125488281,0.0,0.0,3.732420736923814e-05,298.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585327148437,0.0,0.0,2.75675774901174e-05,298.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0590515136719,0.0,0.0,3.732417098945007e-05,298.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0588684082031,0.0,0.0,0.0001770495728123,285.0292358398437,294.1499938964844,285.7445678710937,282.5545349121094,289.7788391113281,287.1194152832031,285.1413269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004988063592463,5.936994229571724e-10,0.0004988057189621,-0.0010620396351441,0.0,0.0,0.0,-0.0027911299839615,60.0,0.2683119773864746,-0.0,-9.724671734545607e-09,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177180,298.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07843017578125,0.0,0.0,3.028185528819449e-05,298.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.078369140625,0.0,0.0,3.1888284865999594e-05,298.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,2.355261858610902e-05,298.250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780639648437,0.0,0.0,3.188825576216914e-05,298.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780639648437,0.0,0.0,0.0001512639719294,285.0553894042969,294.1499938964844,285.67059326171875,282.50067138671875,289.75537109375,287.11285400390625,285.1423645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000322489591781,4.03396982484594e-10,0.0003224891843274,-0.0007380483439192,0.0,0.0,0.0,-0.0018165202345699,60.0,0.2376582473516464,-0.0,-7.098325927046289e-09,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177240,298.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07843017578125,0.0,0.0,3.028185528819449e-05,298.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.078369140625,0.0,0.0,3.1888284865999594e-05,298.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,2.355261858610902e-05,298.250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780639648437,0.0,0.0,3.188825576216914e-05,298.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780639648437,0.0,0.0,0.0001512639719294,285.0553894042969,294.1499938964844,285.67059326171875,282.50067138671875,289.75537109375,287.11285400390625,285.1423645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000322489591781,4.03396982484594e-10,0.0003224891843274,-0.0007380483439192,0.0,0.0,0.0,-0.0018165202345699,60.0,0.2376582473516464,-0.0,-7.098325927046289e-09,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177300,298.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08135986328125,0.0,0.0,2.478495480318088e-05,298.44439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.081298828125,0.0,0.0,2.6099780370714143e-05,298.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,1.927724042616319e-05,298.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809326171875,0.0,0.0,2.6099754904862493e-05,298.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809631347656,0.0,0.0,0.0001238058466697,285.0586242675781,294.1499938964844,285.63409423828125,282.4742736816406,289.748779296875,287.1133117675781,285.1429138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002640943275764,3.3031524737658913e-10,0.0002640940074343,-0.0006043104222044,0.0,0.0,0.0,-0.0014875686028972,60.0,0.1546364277601242,-0.0,-4.755183358184922e-09,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177360,298.462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836181640625,0.0,0.0,2.0122137357248e-05,298.4427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08355712890625,0.0,0.0,2.118960219377186e-05,298.9912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839233398437,0.0,0.0,1.5650593923055567e-05,298.24737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831298828125,0.0,0.0,2.1189582184888422e-05,298.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08319091796875,0.0,0.0,0.0001005141311907,285.0614013671875,294.1499938964844,285.5979309082031,282.4481811523437,289.7443542480469,287.1148681640625,285.1434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002132955560227,2.670564602791359e-10,0.0002132952795363,-0.0004888007533736,0.0,0.0,0.0,-0.0012016034452244,60.0,0.1071798652410507,-0.0,-3.134289938699908e-09,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177420,298.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863647460937,0.0,0.0,1.3027911336394029e-05,298.4390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863037109375,0.0,0.0,1.3719032722292468e-05,298.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867919921875,0.0,0.0,1.013284781947732e-05,298.243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858764648437,0.0,0.0,1.371901907987194e-05,298.395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,6.507704529212788e-05,285.0651550292969,294.1499938964844,285.526611328125,282.3972473144531,289.7392272949219,287.1183166503906,285.1444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001388179516652,1.7362612736437908e-10,0.0001388177770422,-0.0003176483442075,0.0,0.0,0.0,-0.0007819217862561,60.0,0.0549185462296009,-0.0,-1.313834041560824e-09,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177480,298.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863647460937,0.0,0.0,1.3027911336394029e-05,298.4390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863037109375,0.0,0.0,1.3719032722292468e-05,298.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867919921875,0.0,0.0,1.013284781947732e-05,298.243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858764648437,0.0,0.0,1.371901907987194e-05,298.395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,6.507704529212788e-05,285.0651550292969,294.1499938964844,285.526611328125,282.3972473144531,289.7392272949219,287.1183166503906,285.1444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001388179516652,1.7362612736437908e-10,0.0001388177770422,-0.0003176483442075,0.0,0.0,0.0,-0.0007819217862561,60.0,0.0549185462296009,-0.0,-1.313834041560824e-09,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177540,298.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877685546875,0.0,0.0,8.898437044990715e-06,298.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08770751953125,0.0,0.0,9.370492080051918e-06,298.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882568359375,0.0,0.0,6.921025487827137e-06,298.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872497558594,0.0,0.0,9.370483894599602e-06,298.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873413085937,0.0,0.0,4.444948717718944e-05,285.06719970703125,294.1499938964844,285.4566955566406,282.3480224609375,289.7369689941406,287.1207275390625,285.1453552246094,0.0,0.0,0.0,0.0,1.0,1.0,-9.481641609454527e-05,1.1859140058856354e-10,9.481629967922343e-05,-0.0002169625513488,0.0,0.0,0.0,-0.0005340737407095,60.0,0.0298270806670188,-0.0,-6.129405316634973e-10,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177600,298.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877685546875,0.0,0.0,8.898437044990715e-06,298.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08770751953125,0.0,0.0,9.370492080051918e-06,298.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882568359375,0.0,0.0,6.921025487827137e-06,298.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872497558594,0.0,0.0,9.370483894599602e-06,298.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873413085937,0.0,0.0,4.444948717718944e-05,285.06719970703125,294.1499938964844,285.4566955566406,282.3480224609375,289.7369689941406,287.1207275390625,285.1453552246094,0.0,0.0,0.0,0.0,1.0,1.0,-9.481641609454527e-05,1.1859140058856354e-10,9.481629967922343e-05,-0.0002169625513488,0.0,0.0,0.0,-0.0005340737407095,60.0,0.0298270806670188,-0.0,-6.129405316634973e-10,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177660,298.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885009765625,0.0,0.0,6.5501794779265765e-06,298.4312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884094238281,0.0,0.0,6.897661478433292e-06,298.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889892578125,0.0,0.0,5.094597781862831e-06,298.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08795166015625,0.0,0.0,6.89765511197038e-06,298.3929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,3.271946479799226e-05,285.0683288574219,294.1499938964844,285.3882751464844,282.3007202148437,289.7358093261719,287.1222229003906,285.1462097167969,0.0,0.0,0.0,0.0,1.0,1.0,-6.979482714086771e-05,8.729569150878189e-11,6.979473982937634e-05,-0.0001597071677679,0.0,0.0,0.0,-0.0003931342507712,60.0,0.015781121328473,-0.0,-3.3212171901553234e-10,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177720,298.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885009765625,0.0,0.0,6.5501794779265765e-06,298.4312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884094238281,0.0,0.0,6.897661478433292e-06,298.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889892578125,0.0,0.0,5.094597781862831e-06,298.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08795166015625,0.0,0.0,6.89765511197038e-06,298.3929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,3.271946479799226e-05,285.0683288574219,294.1499938964844,285.3882751464844,282.3007202148437,289.7358093261719,287.1222229003906,285.1462097167969,0.0,0.0,0.0,0.0,1.0,1.0,-6.979482714086771e-05,8.729569150878189e-11,6.979473982937634e-05,-0.0001597071677679,0.0,0.0,0.0,-0.0003931342507712,60.0,0.015781121328473,-0.0,-3.3212171901553234e-10,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177780,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888977050781,0.0,0.0,4.893060577160213e-06,298.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888061523437,0.0,0.0,5.152633548277663e-06,298.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08941650390625,0.0,0.0,3.805723963523633e-06,298.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883483886719,0.0,0.0,5.152629000804154e-06,298.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884704589844,0.0,0.0,2.44418224610854e-05,285.0689697265625,294.1499938964844,285.3213806152344,282.2555236816406,289.7351989746094,287.1230773925781,285.14703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-5.213750409893692e-05,6.521085060828824e-11,5.213743861531839e-05,-0.0001193030475405,0.0,0.0,0.0,-0.0002936756354756,60.0,0.0090450039133429,-0.0,-1.8533270751408527e-10,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177840,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888977050781,0.0,0.0,4.893060577160213e-06,298.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888061523437,0.0,0.0,5.152633548277663e-06,298.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08941650390625,0.0,0.0,3.805723963523633e-06,298.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883483886719,0.0,0.0,5.152629000804154e-06,298.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884704589844,0.0,0.0,2.44418224610854e-05,285.0689697265625,294.1499938964844,285.3213806152344,282.2555236816406,289.7351989746094,287.1230773925781,285.14703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-5.213750409893692e-05,6.521085060828824e-11,5.213743861531839e-05,-0.0001193030475405,0.0,0.0,0.0,-0.0002936756354756,60.0,0.0090450039133429,-0.0,-1.8533270751408527e-10,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177900,298.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,4.122465270484099e-06,298.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889587402344,0.0,0.0,4.341159183240961e-06,298.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08953857421875,0.0,0.0,3.206370820407756e-06,298.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884704589844,0.0,0.0,4.341155090514803e-06,298.3907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,2.0592546206898987e-05,285.06915283203125,294.1499938964844,285.2885437011719,282.2337646484375,289.7350158691406,287.12335205078125,285.1474304199219,0.0,0.0,0.0,0.0,1.0,1.0,-4.3926589569309726e-05,5.494104823866586e-11,4.392653499962762e-05,-0.0001005144586088,0.0,0.0,0.0,-0.0002474258653819,60.0,0.0067383195273578,-0.0,-1.3155426747957222e-10,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177960,298.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.089111328125,0.0,0.0,3.3708313367242222e-06,298.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,3.5496514101396315e-06,298.9718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,2.621764906507451e-06,298.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08856201171875,0.0,0.0,3.5496479995345e-06,298.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08868408203125,0.0,0.0,1.6837981092976406e-05,285.0693054199219,294.1499938964844,285.2561340332031,282.21258544921875,289.7348937988281,287.12353515625,285.1478271484375,0.0,0.0,0.0,0.0,1.0,1.0,-3.591760105337016e-05,4.4923832015486553e-11,3.591755375964567e-05,-8.218800212489441e-05,0.0,0.0,0.0,-0.0002023135311901,60.0,0.0047902697697281,-0.0,-8.795589256926917e-11,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178020,298.4463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08917236328125,0.0,0.0,2.0237262106093112e-06,298.41864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.089111328125,0.0,0.0,2.1310834199539386e-06,298.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,1.5740135950181866e-06,298.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.088623046875,0.0,0.0,2.13108137359086e-06,298.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887451171875,0.0,0.0,1.0108920832863078e-05,285.06939697265625,294.1499938964844,285.1925354003906,282.172119140625,289.7347717285156,287.1237487792969,285.1485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.1563790141954087e-05,2.6970840491524758e-11,2.156376285711304e-05,-4.934297612635419e-05,0.0,0.0,0.0,-0.00012146262452,60.0,0.0015692630549892,-0.0,-3.170256418494333e-11,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178080,298.4463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08917236328125,0.0,0.0,2.0237262106093112e-06,298.41864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.089111328125,0.0,0.0,2.1310834199539386e-06,298.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,1.5740135950181866e-06,298.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.088623046875,0.0,0.0,2.13108137359086e-06,298.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887451171875,0.0,0.0,1.0108920832863078e-05,285.06939697265625,294.1499938964844,285.1925354003906,282.172119140625,289.7347717285156,287.1237487792969,285.1485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.1563790141954087e-05,2.6970840491524758e-11,2.156376285711304e-05,-4.934297612635419e-05,0.0,0.0,0.0,-0.00012146262452,60.0,0.0015692630549892,-0.0,-3.170256418494333e-11,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178140,298.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08917236328125,0.0,0.0,1.3033483128310763e-06,298.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.089111328125,0.0,0.0,1.372489919049258e-06,298.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,1.0137181334357592e-06,298.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.088623046875,0.0,0.0,1.372488668494043e-06,298.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887451171875,0.0,0.0,6.510487310151802e-06,285.0694274902344,294.1499938964844,285.1499938964844,282.1458740234375,289.7347412109375,287.123779296875,285.1490173339844,0.0,0.0,0.0,0.0,1.0,1.0,-1.3887862223782577e-05,1.7370162599950056e-11,1.3887844943383245e-05,-3.177862890879624e-05,0.0,0.0,0.0,-7.822630868759006e-05,60.0,0.0004097805067431,-0.0,-1.3149579515536748e-11,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178200,298.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08917236328125,0.0,0.0,1.0393877118985984e-06,298.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.089111328125,0.0,0.0,1.0945263966277707e-06,298.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,8.084148248599377e-07,298.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.088623046875,0.0,0.0,1.0945253734462312e-06,298.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887451171875,0.0,0.0,5.191951004235307e-06,285.0694274902344,294.1499938964844,285.1307067871094,282.1342468261719,289.7347106933594,287.1238098144531,285.14923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.107529260480078e-05,1.3852339414421875e-11,1.1075278962380253e-05,-2.534277518861927e-05,0.0,0.0,0.0,-6.238390051294118e-05,60.0,0.0001940880028996,-0.0,-8.362690748220379e-12,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178260,298.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0891418457031,0.0,0.0,4.485438012125087e-07,298.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,4.7233874056473734e-07,298.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896911621094,0.0,0.0,3.488683546493121e-07,298.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,4.723382858173865e-07,298.3854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887145996094,0.0,0.0,2.240566800537636e-06,285.0693664550781,294.1499938964844,285.0706787109375,282.0992126464844,289.7347106933594,287.1238098144531,285.1498718261719,0.0,0.0,0.0,0.0,1.0,1.0,-4.779510163643863e-06,5.977932558687282e-12,4.779503797180951e-06,-1.0936596481769811e-05,0.0,0.0,0.0,-2.692159614525736e-05,60.0,-0.0003774849174078,-0.0,-1.5574016685657166e-12,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178320,298.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0891418457031,0.0,0.0,4.485438012125087e-07,298.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,4.7233874056473734e-07,298.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896911621094,0.0,0.0,3.488683546493121e-07,298.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,4.723382858173865e-07,298.3854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887145996094,0.0,0.0,2.240566800537636e-06,285.0693664550781,294.1499938964844,285.0706787109375,282.0992126464844,289.7347106933594,287.1238098144531,285.1498718261719,0.0,0.0,0.0,0.0,1.0,1.0,-4.779510163643863e-06,5.977932558687282e-12,4.779503797180951e-06,-1.0936596481769811e-05,0.0,0.0,0.0,-2.692159614525736e-05,60.0,-0.0003774849174078,-0.0,-1.5574016685657166e-12,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178380,298.4351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,1.5566673994271698e-07,298.405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,1.6392475288284913e-07,298.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,1.210744642321515e-07,298.2193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,1.639245965634473e-07,298.38385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,7.775867629788991e-07,285.0692749023437,294.1499938964844,285.0125427246094,282.0671691894531,289.7347412109375,287.123779296875,285.15045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.658733822296199e-06,2.0746421074135935e-12,1.65873177593312e-06,-3.795549218921224e-06,0.0,0.0,0.0,-9.343159035779536e-06,60.0,-0.0003801438433583,-0.0,-1.875782922001676e-13,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178440,298.4351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,1.5566673994271698e-07,298.405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,1.6392475288284913e-07,298.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,1.210744642321515e-07,298.2193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,1.639245965634473e-07,298.38385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,7.775867629788991e-07,285.0692749023437,294.1499938964844,285.0125427246094,282.0671691894531,289.7347412109375,287.123779296875,285.15045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.658733822296199e-06,2.0746421074135935e-12,1.65873177593312e-06,-3.795549218921224e-06,0.0,0.0,0.0,-9.343159035779536e-06,60.0,-0.0003801438433583,-0.0,-1.875782922001676e-13,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178500,298.4331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,7.718711714232995e-08,298.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,8.128183281996827e-08,298.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,6.00345870793717e-08,298.2177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,8.128175466026732e-08,298.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,3.855651868889254e-07,285.0692749023437,294.1499938964844,284.98419189453125,282.05230712890625,289.7347412109375,287.123779296875,285.1507568359375,0.0,0.0,0.0,0.0,1.0,1.0,-8.224951102420164e-07,1.0287201862926865e-12,8.224940870604769e-07,-1.8820398963725893e-06,0.0,0.0,0.0,-4.632864147424698e-06,60.0,-0.0002572167722973,-0.0,-4.6119066952985544e-14,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178560,298.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,3.2458608245633513e-08,298.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,3.4180512642478795e-08,298.95233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,2.5245652679473096e-08,298.2162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,3.4180480668055686e-08,298.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,1.621372831550616e-07,285.0692749023437,294.1499938964844,284.9563293457031,282.0382995605469,289.7347412109375,287.123779296875,285.1510314941406,0.0,0.0,0.0,0.0,1.0,1.0,-3.4587097275107226e-07,4.3259043265922453e-13,3.458705464254308e-07,-7.914278512544115e-07,0.0,0.0,0.0,-1.9481958588585258e-06,60.0,-0.0001534486946184,-0.0,-8.155500878575736e-15,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178620,298.42724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,1.2733230025929743e-09,298.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,1.3408718579910322e-09,298.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,9.903650122211616e-10,298.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,1.340870525723403e-09,298.3807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,6.360505011571149e-09,285.0692749023437,294.1499938964844,284.9021301269531,282.0127258300781,289.7347412109375,287.123779296875,285.15155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3571540335988176e-08,1.693649323705141e-14,1.35715234605982e-08,-3.1049896875856575e-08,0.0,0.0,0.0,-7.64266587793827e-08,60.0,-3.906487472704612e-05,-0.0,-1.2550703073606844e-17,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178680,298.42724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,1.2733230025929743e-09,298.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,1.3408718579910322e-09,298.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,9.903650122211616e-10,298.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,1.340870525723403e-09,298.3807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,6.360505011571149e-09,285.0692749023437,294.1499938964844,284.9021301269531,282.0127258300781,289.7347412109375,287.123779296875,285.15155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3571540335988176e-08,1.693649323705141e-14,1.35715234605982e-08,-3.1049896875856575e-08,0.0,0.0,0.0,-7.64266587793827e-08,60.0,-3.906487472704612e-05,-0.0,-1.2550703073606844e-17,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178740,298.4231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,-8.417184310660629e-11,298.3919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,-8.863709766160355e-11,298.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,-6.546716641020467e-11,298.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,-8.863701439487669e-11,298.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,-4.2045530945777903e-10,285.0692749023437,294.1499938964844,284.8500061035156,281.9906921386719,289.7347412109375,287.123779296875,285.1520080566406,0.0,0.0,0.0,0.0,1.0,1.0,8.8767460049155e-10,-1.084109634136017e-15,-8.876735457796766e-10,2.036516066894478e-09,0.0,0.0,0.0,4.99130692332983e-09,60.0,-4.363993411971023e-06,-0.0,-5.484342524310967e-20,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178800,298.4231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,-8.417184310660629e-11,298.3919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,-8.863709766160355e-11,298.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,-6.546716641020467e-11,298.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,-8.863701439487669e-11,298.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,-4.2045530945777903e-10,285.0692749023437,294.1499938964844,284.8500061035156,281.9906921386719,289.7347412109375,287.123779296875,285.1520080566406,0.0,0.0,0.0,0.0,1.0,1.0,8.8767460049155e-10,-1.084109634136017e-15,-8.876735457796766e-10,2.036516066894478e-09,0.0,0.0,0.0,4.99130692332983e-09,60.0,-4.363993411971023e-06,-0.0,-5.484342524310967e-20,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178860,298.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,1.5350488241638868e-11,298.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,1.6164819482966664e-11,298.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,1.1939301110264198e-11,298.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,1.6164805605178856e-11,298.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,7.667878137995743e-11,285.0692749023437,294.1499938964844,284.79931640625,281.9725341796875,289.7347412109375,287.123779296875,285.1524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6604340125070394e-10,2.0271626598075384e-16,1.6604319308388682e-10,-3.7741862413120936e-10,0.0,0.0,0.0,-9.313225746154783e-10,60.0,3.878986717609223e-06,-0.0,-1.8240439183980977e-21,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178920,298.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,1.5350488241638868e-11,298.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,1.6164819482966664e-11,298.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,1.1939301110264198e-11,298.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,1.6164805605178856e-11,298.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,7.667878137995743e-11,285.0692749023437,294.1499938964844,284.79931640625,281.9725341796875,289.7347412109375,287.123779296875,285.1524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6604340125070394e-10,2.0271626598075384e-16,1.6604319308388682e-10,-3.7741862413120936e-10,0.0,0.0,0.0,-9.313225746154783e-10,60.0,3.878986717609223e-06,-0.0,-1.8240439183980977e-21,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178980,298.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,-3.837622060409718e-12,298.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,-4.041204870741666e-12,298.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,-2.98482527756605e-12,298.20361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,-4.041201401294714e-12,298.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,-1.916969534498936e-11,285.0692749023437,294.1499938964844,284.7493896484375,281.958251953125,289.7347412109375,287.123779296875,285.15289306640625,0.0,0.0,0.0,0.0,1.0,1.0,3.4256278369504394e-11,-1.629879656824691e-17,-3.4256264491716586e-11,8.263967288257845e-11,0.0,0.0,0.0,1.8917489796876907e-10,60.0,5.447682269732468e-06,-0.0,-1.140027448998811e-22,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179040,298.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,-3.837622060409718e-12,298.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,-4.041204870741666e-12,298.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,-2.98482527756605e-12,298.20361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,-4.041201401294714e-12,298.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,-1.916969534498936e-11,285.0692749023437,294.1499938964844,284.7493896484375,281.958251953125,289.7347412109375,287.123779296875,285.15289306640625,0.0,0.0,0.0,0.0,1.0,1.0,3.4256278369504394e-11,-1.629879656824691e-17,-3.4256264491716586e-11,8.263967288257845e-11,0.0,0.0,0.0,1.8917489796876907e-10,60.0,5.447682269732468e-06,-0.0,-1.140027448998811e-22,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179100,298.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,-2.558414634659667e-13,298.3802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,-2.694136688914661e-13,298.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,-1.989883545482421e-13,298.2020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,-2.694134249459773e-13,298.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,-1.2779796752099282e-12,285.0692749023437,294.1499938964844,284.7247314453125,281.9524841308594,289.7347412109375,287.123779296875,285.153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.1416030841076017e-12,-2.570080562089769e-18,2.141605686192816e-12,-1.6187614399962302e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.470544692798285e-06,-0.0,-5.066788513209878e-25,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179160,298.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,-2.558414634659667e-13,298.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,-2.694136688914661e-13,298.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,-1.989883545482421e-13,298.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,-2.694134249459773e-13,298.374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,-1.2779796752099282e-12,285.0692749023437,294.1499938964844,284.70025634765625,281.9476013183594,289.7347412109375,287.123779296875,285.1532897949219,0.0,0.0,0.0,0.0,1.0,1.0,-2.1416030841076017e-12,-2.570080355294615e-18,2.141605686192816e-12,-1.6187614399962302e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.385676104197046e-06,-0.0,-5.066788513209878e-25,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179220,298.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,0.0,298.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,0.0,298.9288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,0.0,298.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,0.0,298.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,0.0,285.0692749023437,294.1499938964844,284.6519470214844,281.9402160644531,289.7347412109375,287.123779296875,285.1536560058594,0.0,0.0,0.0,0.0,1.0,1.0,5.695602409844236e-13,-4.611399979675427e-18,-5.695556331251905e-13,1.0367426318477757e-12,0.0,0.0,0.0,0.0,60.0,5.088145371701103e-06,-0.0,-0.0,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179280,298.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,0.0,298.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,0.0,298.9288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,0.0,298.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,0.0,298.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,0.0,285.0692749023437,294.1499938964844,284.6519470214844,281.9402160644531,289.7347412109375,287.123779296875,285.1536560058594,0.0,0.0,0.0,0.0,1.0,1.0,5.695602409844236e-13,-4.611399979675427e-18,-5.695556331251905e-13,1.0367426318477757e-12,0.0,0.0,0.0,0.0,60.0,5.088145371701103e-06,-0.0,-0.0,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
