time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12179340,298.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,-2.558414634659667e-13,298.36968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,-2.694136688914661e-13,298.9248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,-1.989883545482421e-13,298.1939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,-2.694134249459773e-13,298.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,-1.2779796752099282e-12,285.0692749023437,294.1499938964844,284.6044616699219,281.93585205078125,289.7347412109375,287.123779296875,285.15399169921875,0.0,0.0,0.0,0.0,1.0,1.0,5.13903047720532e-13,-5.229813026919565e-18,-5.138977893399954e-13,2.718219312830561e-12,0.0,0.0,0.0,0.0,60.0,4.739014912047423e-06,-0.0,-5.066788513209878e-25,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179400,298.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,-2.558414634659667e-13,298.36968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,-2.694136688914661e-13,298.9248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,-1.989883545482421e-13,298.1939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,-2.694134249459773e-13,298.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,-1.2779796752099282e-12,285.0692749023437,294.1499938964844,284.6044616699219,281.93585205078125,289.7347412109375,287.123779296875,285.15399169921875,0.0,0.0,0.0,0.0,1.0,1.0,5.13903047720532e-13,-5.229813026919565e-18,-5.138977893399954e-13,2.718219312830561e-12,0.0,0.0,0.0,0.0,60.0,4.739014912047423e-06,-0.0,-5.066788513209878e-25,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179460,298.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,-2.558414634659667e-13,298.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,-2.694136688914661e-13,298.9208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,-1.989883545482421e-13,298.1906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,-2.694134249459773e-13,298.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,-1.2779796752099282e-12,285.0692749023437,294.1499938964844,284.557861328125,281.9341735839844,289.7347412109375,287.123779296875,285.154296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.1416030841076017e-12,-2.570080148499462e-18,2.141605686192816e-12,-1.6187614399962302e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.401953447086271e-06,-0.0,-5.066788513209878e-25,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179520,298.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,-2.558414634659667e-13,298.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,-2.694136688914661e-13,298.9208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,-1.989883545482421e-13,298.1906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,-2.694134249459773e-13,298.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,-1.2779796752099282e-12,285.0692749023437,294.1499938964844,284.557861328125,281.9341735839844,289.7347412109375,287.123779296875,285.154296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.1416030841076017e-12,-2.570080148499462e-18,2.141605686192816e-12,-1.6187614399962302e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.401953447086271e-06,-0.0,-5.066788513209878e-25,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179580,298.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,-2.558414634659667e-13,298.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,-2.694136688914661e-13,298.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,-1.989883545482421e-13,298.18731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,-2.694134249459773e-13,298.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,-1.2779796752099282e-12,285.0692749023437,294.1499938964844,284.5121154785156,281.9349365234375,289.7347412109375,287.123779296875,285.1545715332031,0.0,0.0,0.0,0.0,1.0,1.0,-2.1416030841076017e-12,-2.570080148499462e-18,2.141605686192816e-12,-1.6187614399962302e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.087298748345347e-06,-0.0,-5.066788513209878e-25,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179640,298.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,-2.558414634659667e-13,298.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,-2.694136688914661e-13,298.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,-1.989883545482421e-13,298.18731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,-2.694134249459773e-13,298.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,-1.2779796752099282e-12,285.0692749023437,294.1499938964844,284.5121154785156,281.9349365234375,289.7347412109375,287.123779296875,285.1545715332031,0.0,0.0,0.0,0.0,1.0,1.0,-2.1416030841076017e-12,-2.570080148499462e-18,2.141605686192816e-12,-1.6187614399962302e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.087298748345347e-06,-0.0,-5.066788513209878e-25,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179700,298.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,0.0,298.3604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,0.0,298.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,0.0,298.1856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,0.0,298.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,0.0,285.0692749023437,294.1499938964844,284.48956298828125,281.9361267089844,289.7347412109375,287.123779296875,285.1547241210937,0.0,0.0,0.0,0.0,1.0,1.0,5.695602409844236e-13,-4.6113995660851216e-18,-5.695556331251905e-13,1.0367426318477757e-12,0.0,0.0,0.0,0.0,60.0,3.938920599466655e-06,-0.0,-0.0,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179760,298.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,0.0,298.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,0.0,298.9127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,0.0,298.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,0.0,298.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,0.0,285.0692749023437,294.1499938964844,284.4672546386719,281.93780517578125,289.7347412109375,287.123779296875,285.15484619140625,0.0,0.0,0.0,0.0,1.0,1.0,5.695602409844236e-13,-4.6113995660851216e-18,-5.695556331251905e-13,1.0367426318477757e-12,0.0,0.0,0.0,0.0,60.0,3.79778384740348e-06,-0.0,-0.0,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179820,298.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,2.558414634659667e-13,298.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,2.694136688914661e-13,298.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,1.989883545482421e-13,298.1806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,2.694134249459773e-13,298.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,1.2779796752099282e-12,285.0692749023437,294.1499938964844,284.42333984375,281.9425354003906,289.7347412109375,287.123779296875,285.1551208496094,0.0,0.0,0.0,0.0,1.0,1.0,6.252174342483152e-13,-3.992986518840984e-18,-6.25213422700277e-13,-6.447339949249009e-13,0.0,0.0,0.0,0.0,60.0,3.525461124809226e-06,-0.0,-5.066788513209878e-25,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179880,298.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,2.558414634659667e-13,298.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,2.694136688914661e-13,298.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,1.989883545482421e-13,298.1806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,2.694134249459773e-13,298.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,1.2779796752099282e-12,285.0692749023437,294.1499938964844,284.42333984375,281.9425354003906,289.7347412109375,287.123779296875,285.1551208496094,0.0,0.0,0.0,0.0,1.0,1.0,6.252174342483152e-13,-3.992986518840984e-18,-6.25213422700277e-13,-6.447339949249009e-13,0.0,0.0,0.0,0.0,60.0,3.525461124809226e-06,-0.0,-5.066788513209878e-25,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179940,298.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,0.0,298.3517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,0.0,298.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,0.0,298.17724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,0.0,298.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,0.0,285.0692749023437,294.1499938964844,284.3803405761719,281.9488220214844,289.7347412109375,287.123779296875,285.15533447265625,0.0,0.0,0.0,0.0,1.0,1.0,5.695602409844236e-13,-4.6113995660851216e-18,-5.695556331251905e-13,1.0367426318477757e-12,0.0,0.0,0.0,0.0,60.0,3.273609991083504e-06,-0.0,-0.0,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180000,298.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,0.0,298.3517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,0.0,298.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,0.0,298.17724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,0.0,298.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,0.0,285.0692749023437,294.1499938964844,284.3803405761719,281.9488220214844,289.7347412109375,287.123779296875,285.15533447265625,0.0,0.0,0.0,0.0,1.0,1.0,5.695602409844236e-13,-4.6113995660851216e-18,-5.695556331251905e-13,1.0367426318477757e-12,0.0,0.0,0.0,0.0,60.0,3.273609991083504e-06,-0.0,-0.0,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180060,298.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,0.0,298.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,0.0,298.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,0.0,298.1738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,0.0,298.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,0.0,285.0692749023437,294.1499938964844,284.3383178710937,281.9564208984375,289.7347412109375,287.123779296875,285.1555480957031,0.0,0.0,0.0,0.0,1.0,1.0,5.695602409844236e-13,-4.6113995660851216e-18,-5.695556331251905e-13,1.0367426318477757e-12,0.0,0.0,0.0,0.0,60.0,3.0402491120185005e-06,-0.0,-0.0,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180120,298.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,0.0,298.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,0.0,298.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,0.0,298.1738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,0.0,298.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,0.0,285.0692749023437,294.1499938964844,284.3383178710937,281.9564208984375,289.7347412109375,287.123779296875,285.1555480957031,0.0,0.0,0.0,0.0,1.0,1.0,5.695602409844236e-13,-4.6113995660851216e-18,-5.695556331251905e-13,1.0367426318477757e-12,0.0,0.0,0.0,0.0,60.0,3.0402491120185005e-06,-0.0,-0.0,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180180,298.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,0.0,298.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,0.0,298.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,0.0,298.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,0.0,298.3575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,0.0,285.0692749023437,294.1499938964844,284.2972717285156,281.96502685546875,289.7347412109375,287.123779296875,285.15576171875,0.0,0.0,0.0,0.0,1.0,1.0,5.695602409844236e-13,-4.6113995660851216e-18,-5.695556331251905e-13,1.0367426318477757e-12,0.0,0.0,0.0,0.0,60.0,2.823853037625668e-06,-0.0,-0.0,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180240,298.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,0.0,298.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,0.0,298.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,0.0,298.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,0.0,298.3575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,0.0,285.0692749023437,294.1499938964844,284.2972717285156,281.96502685546875,289.7347412109375,287.123779296875,285.15576171875,0.0,0.0,0.0,0.0,1.0,1.0,5.695602409844236e-13,-4.6113995660851216e-18,-5.695556331251905e-13,1.0367426318477757e-12,0.0,0.0,0.0,0.0,60.0,2.823853037625668e-06,-0.0,-0.0,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180300,298.3680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,-2.558414634659667e-13,298.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,-2.694136688914661e-13,298.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,-1.989883545482421e-13,298.1687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,-2.694134249459773e-13,298.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,-1.2779796752099282e-12,285.0692749023437,294.1499938964844,284.2771301269531,281.9696350097656,289.7347412109375,287.123779296875,285.1558532714844,0.0,0.0,0.0,0.0,1.0,1.0,-2.1416030841076017e-12,-2.5700799417043093e-18,2.141605686192816e-12,-1.6187614399962302e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.722065119087347e-06,-0.0,-5.066788513209878e-25,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180360,298.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,-2.558414634659667e-13,298.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,-2.694136688914661e-13,298.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,-1.989883545482421e-13,298.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,-2.694134249459773e-13,298.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,-1.2779796752099282e-12,285.0692749023437,294.1499938964844,284.2572326660156,281.974365234375,289.7347412109375,287.123779296875,285.15594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.1416030841076017e-12,-2.570080148499462e-18,2.141605686192816e-12,-1.6187614399962302e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.6239433736918727e-06,-0.0,-5.066788513209878e-25,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180420,298.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,-2.558414634659667e-13,298.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,-2.694136688914661e-13,298.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,-1.989883545482421e-13,298.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,-2.694134249459773e-13,298.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,-1.2779796752099282e-12,285.0692749023437,294.1499938964844,284.2182006835937,281.9842224121094,289.7347412109375,287.123779296875,285.1561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.1416030841076017e-12,-2.5700799417043093e-18,2.141605686192816e-12,-1.6187614399962302e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.4372636744374176e-06,-0.0,-5.066788513209878e-25,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180480,298.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,-2.558414634659667e-13,298.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,-2.694136688914661e-13,298.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,-1.989883545482421e-13,298.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,-2.694134249459773e-13,298.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,-1.2779796752099282e-12,285.0692749023437,294.1499938964844,284.2182006835937,281.9842224121094,289.7347412109375,287.123779296875,285.1561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.1416030841076017e-12,-2.5700799417043093e-18,2.141605686192816e-12,-1.6187614399962302e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.4372636744374176e-06,-0.0,-5.066788513209878e-25,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180540,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,0.0,298.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,0.0,298.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,0.0,298.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,0.0,298.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,0.0,285.0692749023437,294.1499938964844,284.1802062988281,281.99432373046875,289.7347412109375,287.123779296875,285.1562805175781,0.0,0.0,0.0,0.0,1.0,1.0,5.695602409844236e-13,-4.6113995660851216e-18,-5.695556331251905e-13,1.0367426318477757e-12,0.0,0.0,0.0,0.0,60.0,2.264406248286832e-06,-0.0,-0.0,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180600,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,0.0,298.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,0.0,298.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,0.0,298.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,0.0,298.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,0.0,285.0692749023437,294.1499938964844,284.1802062988281,281.99432373046875,289.7347412109375,287.123779296875,285.1562805175781,0.0,0.0,0.0,0.0,1.0,1.0,5.695602409844236e-13,-4.6113995660851216e-18,-5.695556331251905e-13,1.0367426318477757e-12,0.0,0.0,0.0,0.0,60.0,2.264406248286832e-06,-0.0,-0.0,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180660,298.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,2.558414634659667e-13,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,2.694136688914661e-13,298.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,1.989883545482421e-13,298.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,2.694134249459773e-13,298.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,1.2779796752099282e-12,285.0692749023437,294.1499938964844,284.143310546875,282.0043640136719,289.7347412109375,287.123779296875,285.15643310546875,0.0,0.0,0.0,0.0,1.0,1.0,3.280723566076449e-12,-6.652719604056239e-18,-3.28071684402298e-12,3.6922465952715636e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.1037544684077147e-06,-0.0,-5.066788513209878e-25,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180720,298.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,2.558414634659667e-13,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,2.694136688914661e-13,298.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,1.989883545482421e-13,298.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,2.694134249459773e-13,298.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,1.2779796752099282e-12,285.0692749023437,294.1499938964844,284.143310546875,282.0043640136719,289.7347412109375,287.123779296875,285.15643310546875,0.0,0.0,0.0,0.0,1.0,1.0,3.280723566076449e-12,-6.652719604056239e-18,-3.28071684402298e-12,3.6922465952715636e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.1037544684077147e-06,-0.0,-5.066788513209878e-25,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180780,298.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,2.558414634659667e-13,298.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,2.694136688914661e-13,298.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,1.989883545482421e-13,298.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,2.694134249459773e-13,298.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,1.2779796752099282e-12,285.0692749023437,294.1499938964844,284.10748291015625,282.0141296386719,289.7347412109375,287.123779296875,285.1565856933594,0.0,0.0,0.0,0.0,1.0,1.0,3.280723566076449e-12,-6.652719604056239e-18,-3.28071684402298e-12,3.6922465952715636e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.9541239453246817e-06,-0.0,-5.066788513209878e-25,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180840,298.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,2.558414634659667e-13,298.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,2.694136688914661e-13,298.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,1.989883545482421e-13,298.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,2.694134249459773e-13,298.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,1.2779796752099282e-12,285.0692749023437,294.1499938964844,284.10748291015625,282.0141296386719,289.7347412109375,287.123779296875,285.1565856933594,0.0,0.0,0.0,0.0,1.0,1.0,3.280723566076449e-12,-6.652719604056239e-18,-3.28071684402298e-12,3.6922465952715636e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.9541239453246817e-06,-0.0,-5.066788513209878e-25,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180900,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,0.0,298.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,0.0,298.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,0.0,298.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,0.0,298.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,0.0,285.0692749023437,294.1499938964844,284.0899658203125,282.0188293457031,289.7347412109375,287.123779296875,285.1566467285156,0.0,0.0,0.0,0.0,1.0,1.0,-2.085945782423493e-12,-1.951667101255324e-18,2.085947733987404e-12,-3.300238120979016e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.8829406371878576e-06,-0.0,-0.0,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180960,298.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,-2.558414634659667e-13,298.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,-2.694136688914661e-13,298.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,-1.989883545482421e-13,298.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,-2.694134249459773e-13,298.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,-1.2779796752099282e-12,285.0692749023437,294.1499938964844,284.07275390625,282.0233764648437,289.7347412109375,287.123779296875,285.1567077636719,0.0,0.0,0.0,0.0,1.0,1.0,-2.1416030841076017e-12,-2.5700799417043093e-18,2.141605686192816e-12,-1.6187614399962302e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.814444317460584e-06,-0.0,-5.066788513209878e-25,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181020,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,0.0,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,0.0,298.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,0.0,298.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,0.0,298.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,0.0,285.0692749023437,294.1499938964844,284.0391540527344,282.0318298339844,289.7347412109375,287.123779296875,285.1568298339844,0.0,0.0,0.0,0.0,1.0,1.0,5.695602409844236e-13,-4.6113995660851216e-18,-5.695556331251905e-13,1.0367426318477757e-12,0.0,0.0,0.0,0.0,60.0,1.685695110609231e-06,-0.0,-0.0,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181080,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,0.0,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,0.0,298.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,0.0,298.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,0.0,298.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,0.0,285.0692749023437,294.1499938964844,284.0391540527344,282.0318298339844,289.7347412109375,287.123779296875,285.1568298339844,0.0,0.0,0.0,0.0,1.0,1.0,5.695602409844236e-13,-4.6113995660851216e-18,-5.695556331251905e-13,1.0367426318477757e-12,0.0,0.0,0.0,0.0,60.0,1.685695110609231e-06,-0.0,-0.0,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181140,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,-2.558414634659667e-13,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,-2.694136688914661e-13,298.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,-1.989883545482421e-13,298.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,-2.694134249459773e-13,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,-1.2779796752099282e-12,285.0692749023437,294.1499938964844,284.0067138671875,282.0392761230469,289.7347412109375,287.123779296875,285.1569519042969,0.0,0.0,0.0,0.0,1.0,1.0,-2.1416030841076017e-12,-2.5700799417043093e-18,2.141605686192816e-12,-1.6187614399962302e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.5653940863558091e-06,-0.0,-5.066788513209878e-25,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181200,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,-2.558414634659667e-13,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,-2.694136688914661e-13,298.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,-1.989883545482421e-13,298.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,-2.694134249459773e-13,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,-1.2779796752099282e-12,285.0692749023437,294.1499938964844,284.0067138671875,282.0392761230469,289.7347412109375,287.123779296875,285.1569519042969,0.0,0.0,0.0,0.0,1.0,1.0,-2.1416030841076017e-12,-2.5700799417043093e-18,2.141605686192816e-12,-1.6187614399962302e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.5653940863558091e-06,-0.0,-5.066788513209878e-25,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181260,298.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,2.558414634659667e-13,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,2.694136688914661e-13,298.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,1.989883545482421e-13,298.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,2.694134249459773e-13,298.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,1.2779796752099282e-12,285.0692749023437,294.1499938964844,283.9754333496094,282.0454406738281,289.7347412109375,287.123779296875,285.15704345703125,0.0,0.0,0.0,0.0,1.0,1.0,3.280723566076449e-12,-6.652719190465934e-18,-3.28071684402298e-12,3.6922465952715636e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.4540192978529376e-06,-0.0,-5.066788513209878e-25,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181320,298.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,2.558414634659667e-13,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,2.694136688914661e-13,298.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,1.989883545482421e-13,298.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,2.694134249459773e-13,298.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,1.2779796752099282e-12,285.0692749023437,294.1499938964844,283.9754333496094,282.0454406738281,289.7347412109375,287.123779296875,285.15704345703125,0.0,0.0,0.0,0.0,1.0,1.0,3.280723566076449e-12,-6.652719190465934e-18,-3.28071684402298e-12,3.6922465952715636e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.4540192978529376e-06,-0.0,-5.066788513209878e-25,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181380,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,-5.116829269319334e-13,298.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,-5.388273377829322e-13,298.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,-3.979767090964842e-13,298.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,-5.388268498919546e-13,298.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,-2.5559593504198563e-12,285.0692749023437,294.1499938964844,283.9453430175781,282.0500793457031,289.7347412109375,287.123779296875,285.1571350097656,0.0,0.0,0.0,0.0,1.0,1.0,-2.1972603857917106e-12,-3.188492988948448e-18,2.197263421557793e-12,6.27151867764464e-14,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.3511155430023791e-06,-0.0,-2.0267154052839512e-24,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181440,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,-5.116829269319334e-13,298.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,-5.388273377829322e-13,298.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,-3.979767090964842e-13,298.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,-5.388268498919546e-13,298.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,-2.5559593504198563e-12,285.0692749023437,294.1499938964844,283.9453430175781,282.0500793457031,289.7347412109375,287.123779296875,285.1571350097656,0.0,0.0,0.0,0.0,1.0,1.0,-2.1972603857917106e-12,-3.188492988948448e-18,2.197263421557793e-12,6.27151867764464e-14,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.3511155430023791e-06,-0.0,-2.0267154052839512e-24,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181500,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,2.558414634659667e-13,298.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,2.694136688914661e-13,298.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,1.989883545482421e-13,298.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,2.694134249459773e-13,298.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,1.2779796752099282e-12,285.0692749023437,294.1499938964844,283.9307556152344,282.0517578125,289.7347412109375,287.123779296875,285.1571960449219,0.0,0.0,0.0,0.0,1.0,1.0,6.252174342483152e-13,-3.992986932431289e-18,-6.25213422700277e-13,-6.447339949249009e-13,0.0,0.0,0.0,0.0,60.0,1.302339342146297e-06,-0.0,-5.066788513209878e-25,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181560,298.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,0.0,298.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,0.0,298.8524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,0.0,298.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,0.0,298.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,0.0,285.0692749023437,294.1499938964844,283.9164733886719,282.052978515625,289.7347412109375,287.123779296875,285.1572265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.085945782423493e-12,-1.951667101255324e-18,2.085947733987404e-12,-3.300238120979016e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.2554531849673367e-06,-0.0,-0.0,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181620,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,0.0,298.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,0.0,298.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,0.0,298.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,0.0,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,0.0,285.0692749023437,294.1499938964844,283.8888244628906,282.05389404296875,289.7347412109375,287.123779296875,285.1573181152344,0.0,0.0,0.0,0.0,1.0,1.0,3.22506626439234e-12,-7.271132651300377e-18,-3.2250591086580016e-12,5.3737231678341316e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.1663943269013544e-06,-0.0,-0.0,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181680,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,0.0,298.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,0.0,298.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,0.0,298.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,0.0,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,0.0,285.0692749023437,294.1499938964844,283.8888244628906,282.05389404296875,289.7347412109375,287.123779296875,285.1573181152344,0.0,0.0,0.0,0.0,1.0,1.0,3.22506626439234e-12,-7.271132651300377e-18,-3.2250591086580016e-12,5.3737231678341316e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.1663943269013544e-06,-0.0,-0.0,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
