time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12181740,298.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,0.0,298.301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,0.0,298.84429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,0.0,298.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,0.0,298.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,0.0,285.0692749023437,294.1499938964844,283.8624267578125,282.05255126953125,289.7347412109375,287.123779296875,285.15740966796875,0.0,0.0,0.0,0.0,1.0,1.0,5.695602409844236e-13,-4.611400393265733e-18,-5.695556331251905e-13,1.0367426318477757e-12,0.0,0.0,0.0,0.0,60.0,1.0861252803806565e-06,-0.0,-0.0,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181800,298.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,0.0,298.301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,0.0,298.84429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,0.0,298.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,0.0,298.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,0.0,285.0692749023437,294.1499938964844,283.8624267578125,282.05255126953125,289.7347412109375,287.123779296875,285.15740966796875,0.0,0.0,0.0,0.0,1.0,1.0,5.695602409844236e-13,-4.611400393265733e-18,-5.695556331251905e-13,1.0367426318477757e-12,0.0,0.0,0.0,0.0,60.0,1.0861252803806565e-06,-0.0,-0.0,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181860,298.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,0.0,298.298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,0.0,298.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,0.0,298.1230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,0.0,298.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,0.0,285.0692749023437,294.1499938964844,283.8373107910156,282.0487060546875,289.7347412109375,287.123779296875,285.157470703125,0.0,0.0,0.0,0.0,1.0,1.0,5.695602409844236e-13,-4.611400393265733e-18,-5.695556331251905e-13,1.0367426318477757e-12,0.0,0.0,0.0,0.0,60.0,1.0079739922730369e-06,-0.0,-0.0,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181920,298.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,0.0,298.298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,0.0,298.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,0.0,298.1230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,0.0,298.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,0.0,285.0692749023437,294.1499938964844,283.8373107910156,282.0487060546875,289.7347412109375,287.123779296875,285.157470703125,0.0,0.0,0.0,0.0,1.0,1.0,5.695602409844236e-13,-4.611400393265733e-18,-5.695556331251905e-13,1.0367426318477757e-12,0.0,0.0,0.0,0.0,60.0,1.0079739922730369e-06,-0.0,-0.0,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181980,298.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,0.0,298.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,0.0,298.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,0.0,298.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,0.0,298.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,0.0,285.0692749023437,294.1499938964844,283.8135070800781,282.04217529296875,289.7347412109375,287.123779296875,285.15753173828125,0.0,0.0,0.0,0.0,1.0,1.0,3.22506626439234e-12,-7.27113347848099e-18,-3.2250591086580016e-12,5.3737231678341316e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.361531851936888e-07,-0.0,-0.0,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182040,298.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,0.0,298.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,0.0,298.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,0.0,298.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,0.0,298.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,0.0,285.0692749023437,294.1499938964844,283.8135070800781,282.04217529296875,289.7347412109375,287.123779296875,285.15753173828125,0.0,0.0,0.0,0.0,1.0,1.0,3.22506626439234e-12,-7.27113347848099e-18,-3.2250591086580016e-12,5.3737231678341316e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.361531851936888e-07,-0.0,-0.0,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182100,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,2.558414634659667e-13,298.29296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,2.694136688914661e-13,298.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,1.989883545482421e-13,298.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,2.694134249459773e-13,298.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,1.2779796752099282e-12,285.0692749023437,294.1499938964844,283.80206298828125,282.0378112792969,289.7347412109375,287.123779296875,285.1575622558594,0.0,0.0,0.0,0.0,1.0,1.0,6.252174342483152e-13,-3.9929877596119016e-18,-6.25213422700277e-13,-6.447339949249009e-13,0.0,0.0,0.0,0.0,60.0,9.023605116453836e-07,-0.0,-5.066788513209878e-25,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182160,298.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,0.0,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,0.0,298.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,0.0,298.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,0.0,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,0.0,285.0692749023437,294.1499938964844,283.7909851074219,282.0326843261719,289.7347412109375,287.123779296875,285.1575927734375,0.0,0.0,0.0,0.0,1.0,1.0,5.695602409844236e-13,-4.61140080685604e-18,-5.695556331251905e-13,1.0367426318477757e-12,0.0,0.0,0.0,0.0,60.0,8.700251896698319e-07,-0.0,-0.0,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182220,298.30621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,0.0,298.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,0.0,298.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,0.0,298.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,0.0,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,0.0,285.0692749023437,294.1499938964844,283.7698059082031,282.0199584960937,289.7347412109375,287.123779296875,285.1576538085937,0.0,0.0,0.0,0.0,1.0,1.0,5.695602409844236e-13,-4.61140080685604e-18,-5.695556331251905e-13,1.0367426318477757e-12,0.0,0.0,0.0,0.0,60.0,8.084059004431765e-07,-0.0,-0.0,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182280,298.30621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,0.0,298.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,0.0,298.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,0.0,298.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,0.0,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,0.0,285.0692749023437,294.1499938964844,283.7698059082031,282.0199584960937,289.7347412109375,287.123779296875,285.1576538085937,0.0,0.0,0.0,0.0,1.0,1.0,5.695602409844236e-13,-4.61140080685604e-18,-5.695556331251905e-13,1.0367426318477757e-12,0.0,0.0,0.0,0.0,60.0,8.084059004431765e-07,-0.0,-0.0,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182340,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,0.0,298.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,0.0,298.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,0.0,298.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,0.0,298.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,0.0,285.0692749023437,294.1499938964844,283.75,282.0038146972656,289.7347412109375,287.123779296875,285.15771484375,0.0,0.0,0.0,0.0,1.0,1.0,5.695602409844236e-13,-4.61140080685604e-18,-5.695556331251905e-13,1.0367426318477757e-12,0.0,0.0,0.0,0.0,60.0,7.515230322496791e-07,-0.0,-0.0,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182400,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,0.0,298.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,0.0,298.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,0.0,298.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,0.0,298.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,0.0,285.0692749023437,294.1499938964844,283.75,282.0038146972656,289.7347412109375,287.123779296875,285.15771484375,0.0,0.0,0.0,0.0,1.0,1.0,5.695602409844236e-13,-4.61140080685604e-18,-5.695556331251905e-13,1.0367426318477757e-12,0.0,0.0,0.0,0.0,60.0,7.515230322496791e-07,-0.0,-0.0,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182460,298.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,0.0,298.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,0.0,298.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,0.0,298.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,0.0,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,0.0,285.0692749023437,294.1499938964844,283.73291015625,281.9877624511719,289.7347412109375,287.123779296875,285.15777587890625,0.0,0.0,0.0,0.0,1.0,1.0,5.695602409844236e-13,-4.61140080685604e-18,-5.695556331251905e-13,1.0367426318477757e-12,0.0,0.0,0.0,0.0,60.0,6.981242108849983e-07,-0.0,-0.0,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182520,298.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,0.0,298.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,0.0,298.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,0.0,298.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,0.0,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,0.0,285.0692749023437,294.1499938964844,283.73291015625,281.9877624511719,289.7347412109375,287.123779296875,285.15777587890625,0.0,0.0,0.0,0.0,1.0,1.0,5.695602409844236e-13,-4.61140080685604e-18,-5.695556331251905e-13,1.0367426318477757e-12,0.0,0.0,0.0,0.0,60.0,6.981242108849983e-07,-0.0,-0.0,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182580,298.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,0.0,298.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,0.0,298.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,0.0,298.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,0.0,298.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,0.0,285.0692749023437,294.1499938964844,283.7197265625,281.9753723144531,289.7347412109375,287.123779296875,285.1578063964844,0.0,0.0,0.0,0.0,1.0,1.0,5.695602409844236e-13,-4.61140080685604e-18,-5.695556331251905e-13,1.0367426318477757e-12,0.0,0.0,0.0,0.0,60.0,6.488242547675327e-07,-0.0,-0.0,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182640,298.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,0.0,298.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,0.0,298.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,0.0,298.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,0.0,298.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,0.0,285.0692749023437,294.1499938964844,283.7197265625,281.9753723144531,289.7347412109375,287.123779296875,285.1578063964844,0.0,0.0,0.0,0.0,1.0,1.0,5.695602409844236e-13,-4.61140080685604e-18,-5.695556331251905e-13,1.0367426318477757e-12,0.0,0.0,0.0,0.0,60.0,6.488242547675327e-07,-0.0,-0.0,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182700,298.2952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,0.0,298.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,0.0,298.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,0.0,298.1015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,0.0,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,0.0,285.0692749023437,294.1499938964844,283.7144775390625,281.970458984375,289.7347412109375,287.123779296875,285.1578369140625,0.0,0.0,0.0,0.0,1.0,1.0,5.695602409844236e-13,-4.61140080685604e-18,-5.695556331251905e-13,1.0367426318477757e-12,0.0,0.0,0.0,0.0,60.0,6.253241622289352e-07,-0.0,-0.0,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182760,298.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,0.0,298.2747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,0.0,298.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,0.0,298.1000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,0.0,298.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,0.0,285.0692749023437,294.1499938964844,283.7101135253906,281.9663391113281,289.7347412109375,287.123779296875,285.1578369140625,0.0,0.0,0.0,0.0,1.0,1.0,5.695602409844236e-13,-4.61140080685604e-18,-5.695556331251905e-13,1.0367426318477757e-12,0.0,0.0,0.0,0.0,60.0,6.027122481100378e-07,-0.0,-0.0,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182820,298.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,0.0,298.2716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,0.0,298.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,0.0,298.09698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,0.0,298.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,0.0,285.0692749023437,294.1499938964844,283.7038269042969,281.96044921875,289.7347412109375,287.123779296875,285.15789794921875,0.0,0.0,0.0,0.0,1.0,1.0,5.695602409844236e-13,-4.61140080685604e-18,-5.695556331251905e-13,1.0367426318477757e-12,0.0,0.0,0.0,0.0,60.0,5.598565167019842e-07,-0.0,-0.0,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182880,298.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,0.0,298.2716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,0.0,298.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,0.0,298.09698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,0.0,298.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,0.0,285.0692749023437,294.1499938964844,283.7038269042969,281.96044921875,289.7347412109375,287.123779296875,285.15789794921875,0.0,0.0,0.0,0.0,1.0,1.0,5.695602409844236e-13,-4.61140080685604e-18,-5.695556331251905e-13,1.0367426318477757e-12,0.0,0.0,0.0,0.0,60.0,5.598565167019842e-07,-0.0,-0.0,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182940,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,2.558414634659667e-13,298.2685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,2.694136688914661e-13,298.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,1.989883545482421e-13,298.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,2.694134249459773e-13,298.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,1.2779796752099282e-12,285.0692749023437,294.1499938964844,283.7005615234375,281.9573669433594,289.7347412109375,287.123779296875,285.1579284667969,0.0,0.0,0.0,0.0,1.0,1.0,6.252174342483152e-13,-3.9929877596119016e-18,-6.25213422700277e-13,-6.447339949249009e-13,0.0,0.0,0.0,0.0,60.0,5.202115858082834e-07,-0.0,-5.066788513209878e-25,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183000,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,2.558414634659667e-13,298.2685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,2.694136688914661e-13,298.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,1.989883545482421e-13,298.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,2.694134249459773e-13,298.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,1.2779796752099282e-12,285.0692749023437,294.1499938964844,283.7005615234375,281.9573669433594,289.7347412109375,287.123779296875,285.1579284667969,0.0,0.0,0.0,0.0,1.0,1.0,6.252174342483152e-13,-3.9929877596119016e-18,-6.25213422700277e-13,-6.447339949249009e-13,0.0,0.0,0.0,0.0,60.0,5.202115858082834e-07,-0.0,-5.066788513209878e-25,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183060,298.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,0.0,298.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,0.0,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,0.0,298.091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,0.0,298.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,0.0,285.0692749023437,294.1499938964844,283.70001220703125,281.95684814453125,289.7347412109375,287.123779296875,285.157958984375,0.0,0.0,0.0,0.0,1.0,1.0,3.22506626439234e-12,-7.27113347848099e-18,-3.2250591086580016e-12,5.3737231678341316e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.833220259570226e-07,-0.0,-0.0,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183120,298.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,0.0,298.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,0.0,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,0.0,298.091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,0.0,298.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,0.0,285.0692749023437,294.1499938964844,283.70001220703125,281.95684814453125,289.7347412109375,287.123779296875,285.157958984375,0.0,0.0,0.0,0.0,1.0,1.0,3.22506626439234e-12,-7.27113347848099e-18,-3.2250591086580016e-12,5.3737231678341316e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.833220259570226e-07,-0.0,-0.0,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183180,298.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,2.558414634659667e-13,298.2625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,2.694136688914661e-13,298.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,1.989883545482421e-13,298.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,2.694134249459773e-13,298.3063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,1.2779796752099282e-12,285.0692749023437,294.1499938964844,283.701904296875,281.9586486816406,289.7347412109375,287.123779296875,285.1579895019531,0.0,0.0,0.0,0.0,1.0,1.0,3.280723566076449e-12,-6.652720844827159e-18,-3.28071684402298e-12,3.6922465952715636e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.492333118832903e-07,-0.0,-5.066788513209878e-25,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183240,298.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,2.558414634659667e-13,298.2625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,2.694136688914661e-13,298.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,1.989883545482421e-13,298.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,2.694134249459773e-13,298.3063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,1.2779796752099282e-12,285.0692749023437,294.1499938964844,283.701904296875,281.9586486816406,289.7347412109375,287.123779296875,285.1579895019531,0.0,0.0,0.0,0.0,1.0,1.0,3.280723566076449e-12,-6.652720844827159e-18,-3.28071684402298e-12,3.6922465952715636e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.492333118832903e-07,-0.0,-5.066788513209878e-25,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183300,298.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,-2.558414634659667e-13,298.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,-2.694136688914661e-13,298.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,-1.989883545482421e-13,298.0867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,-2.694134249459773e-13,298.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,-1.2779796752099282e-12,285.0692749023437,294.1499938964844,283.70367431640625,281.9602966308594,289.7347412109375,287.123779296875,285.15802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.1416030841076017e-12,-2.570081182475228e-18,2.141605686192816e-12,-1.6187614399962302e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.3297455931679e-07,-0.0,-5.066788513209878e-25,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183360,298.2795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,0.0,298.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,0.0,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,0.0,298.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,0.0,298.3045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,0.0,285.0692749023437,294.1499938964844,283.7059326171875,281.9624328613281,289.7347412109375,287.123779296875,285.15802001953125,0.0,0.0,0.0,0.0,1.0,1.0,5.695602409844236e-13,-4.61140080685604e-18,-5.695556331251905e-13,1.0367426318477757e-12,0.0,0.0,0.0,0.0,60.0,4.175355741153908e-07,-0.0,-0.0,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183420,298.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,2.558414634659667e-13,298.2568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,2.694136688914661e-13,298.7899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,1.989883545482421e-13,298.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,2.694134249459773e-13,298.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,1.2779796752099282e-12,285.0692749023437,294.1499938964844,283.7118225097656,281.96795654296875,289.7347412109375,287.123779296875,285.1580505371094,0.0,0.0,0.0,0.0,1.0,1.0,6.252174342483152e-13,-3.9929877596119016e-18,-6.25213422700277e-13,-6.447339949249009e-13,0.0,0.0,0.0,0.0,60.0,3.877506458138669e-07,-0.0,-5.066788513209878e-25,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183480,298.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,2.558414634659667e-13,298.2568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,2.694136688914661e-13,298.7899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,1.989883545482421e-13,298.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,2.694134249459773e-13,298.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,1.2779796752099282e-12,285.0692749023437,294.1499938964844,283.7118225097656,281.96795654296875,289.7347412109375,287.123779296875,285.1580505371094,0.0,0.0,0.0,0.0,1.0,1.0,6.252174342483152e-13,-3.9929877596119016e-18,-6.25213422700277e-13,-6.447339949249009e-13,0.0,0.0,0.0,0.0,60.0,3.877506458138669e-07,-0.0,-5.066788513209878e-25,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183540,298.2742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,0.0,298.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,0.0,298.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,0.0,298.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,0.0,298.3011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,0.0,285.0692749023437,294.1499938964844,283.71929931640625,281.9749755859375,289.7347412109375,287.123779296875,285.1580810546875,0.0,0.0,0.0,0.0,1.0,1.0,5.695602409844236e-13,-4.61140080685604e-18,-5.695556331251905e-13,1.0367426318477757e-12,0.0,0.0,0.0,0.0,60.0,3.6026560223945125e-07,-0.0,-0.0,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183600,298.2742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,0.0,298.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,0.0,298.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,0.0,298.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,0.0,298.3011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,0.0,285.0692749023437,294.1499938964844,283.71929931640625,281.9749755859375,289.7347412109375,287.123779296875,285.1580810546875,0.0,0.0,0.0,0.0,1.0,1.0,5.695602409844236e-13,-4.61140080685604e-18,-5.695556331251905e-13,1.0367426318477757e-12,0.0,0.0,0.0,0.0,60.0,3.6026560223945125e-07,-0.0,-0.0,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183660,298.2715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,0.0,298.2508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,0.0,298.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,0.0,298.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,0.0,298.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,0.0,285.0692749023437,294.1499938964844,283.72802734375,281.9831848144531,289.7347412109375,287.123779296875,285.1581115722656,0.0,0.0,0.0,0.0,1.0,1.0,5.695602409844236e-13,-4.61140080685604e-18,-5.695556331251905e-13,1.0367426318477757e-12,0.0,0.0,0.0,0.0,60.0,3.347389281316282e-07,-0.0,-0.0,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183720,298.2715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,0.0,298.2508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,0.0,298.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,0.0,298.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,0.0,298.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,0.0,285.0692749023437,294.1499938964844,283.72802734375,281.9831848144531,289.7347412109375,287.123779296875,285.1581115722656,0.0,0.0,0.0,0.0,1.0,1.0,5.695602409844236e-13,-4.61140080685604e-18,-5.695556331251905e-13,1.0367426318477757e-12,0.0,0.0,0.0,0.0,60.0,3.347389281316282e-07,-0.0,-0.0,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183780,298.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,0.0,298.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,0.0,298.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,0.0,298.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,0.0,298.2980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,0.0,285.0692749023437,294.1499938964844,283.7377624511719,281.9923095703125,289.7347412109375,287.123779296875,285.1581420898437,0.0,0.0,0.0,0.0,1.0,1.0,5.695602409844236e-13,-4.611401220446346e-18,-5.695556331251905e-13,1.0367426318477757e-12,0.0,0.0,0.0,0.0,60.0,3.108745545432612e-07,-0.0,-0.0,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183840,298.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,0.0,298.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,0.0,298.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,0.0,298.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,0.0,298.2980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,0.0,285.0692749023437,294.1499938964844,283.7377624511719,281.9923095703125,289.7347412109375,287.123779296875,285.1581420898437,0.0,0.0,0.0,0.0,1.0,1.0,5.695602409844236e-13,-4.611401220446346e-18,-5.695556331251905e-13,1.0367426318477757e-12,0.0,0.0,0.0,0.0,60.0,3.108745545432612e-07,-0.0,-0.0,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183900,298.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,-2.558414634659667e-13,298.24530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,-2.694136688914661e-13,298.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,-1.989883545482421e-13,298.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,-2.694134249459773e-13,298.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,-1.2779796752099282e-12,285.0692749023437,294.1499938964844,283.7428894042969,281.99713134765625,289.7347412109375,287.123779296875,285.1581420898437,0.0,0.0,0.0,0.0,1.0,1.0,-2.1416030841076017e-12,-2.5700813892703812e-18,2.141605686192816e-12,-1.6187614399962302e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.997621209033241e-07,-0.0,-5.066788513209878e-25,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183960,298.2665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,0.0,298.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,0.0,298.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,0.0,298.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,0.0,298.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,0.0,285.0692749023437,294.1499938964844,283.7481689453125,282.0021057128906,289.7347412109375,287.123779296875,285.1581420898437,0.0,0.0,0.0,0.0,1.0,1.0,5.695602409844236e-13,-4.611401220446346e-18,-5.695556331251905e-13,1.0367426318477757e-12,0.0,0.0,0.0,0.0,60.0,2.888318704208359e-07,-0.0,-0.0,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184020,298.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,2.558414634659667e-13,298.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,2.694136688914661e-13,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,1.989883545482421e-13,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,2.694134249459773e-13,298.2952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,1.2779796752099282e-12,285.0692749023437,294.1499938964844,283.7590026855469,282.01226806640625,289.7347412109375,287.123779296875,285.1581726074219,0.0,0.0,0.0,0.0,1.0,1.0,3.280723566076449e-12,-6.652720844827159e-18,-3.28071684402298e-12,3.6922465952715636e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.684970468180836e-07,-0.0,-5.066788513209878e-25,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184080,298.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,2.558414634659667e-13,298.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,2.694136688914661e-13,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,1.989883545482421e-13,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,2.694134249459773e-13,298.2952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,1.2779796752099282e-12,285.0692749023437,294.1499938964844,283.7590026855469,282.01226806640625,289.7347412109375,287.123779296875,285.1581726074219,0.0,0.0,0.0,0.0,1.0,1.0,3.280723566076449e-12,-6.652720844827159e-18,-3.28071684402298e-12,3.6922465952715636e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.684970468180836e-07,-0.0,-5.066788513209878e-25,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184140,298.2618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,0.0,298.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,0.0,298.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,0.0,298.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,0.0,298.29400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,0.0,285.0692749023437,294.1499938964844,283.7699279785156,282.02252197265625,289.7347412109375,287.123779296875,285.1581726074219,0.0,0.0,0.0,0.0,1.0,1.0,5.695602409844236e-13,-4.611401220446346e-18,-5.695556331251905e-13,1.0367426318477757e-12,0.0,0.0,0.0,0.0,60.0,2.49460185841599e-07,-0.0,-0.0,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
