time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12184200,298.2618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,0.0,298.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,0.0,298.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,0.0,298.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,0.0,298.29400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,0.0,285.0692749023437,294.1499938964844,283.7699279785156,282.02252197265625,289.7347412109375,287.123779296875,285.1581726074219,0.0,0.0,0.0,0.0,1.0,1.0,5.695602409844236e-13,-4.611401220446346e-18,-5.695556331251905e-13,1.0367426318477757e-12,0.0,0.0,0.0,0.0,60.0,2.49460185841599e-07,-0.0,-0.0,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184260,298.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,-2.558414634659667e-13,298.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,-2.694136688914661e-13,298.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,-1.989883545482421e-13,298.0650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,-2.694134249459773e-13,298.29278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,-1.2779796752099282e-12,285.0692749023437,294.1499938964844,283.7806701660156,282.0326232910156,289.7347412109375,287.123779296875,285.158203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.1416030841076017e-12,-2.570081596065534e-18,2.141605686192816e-12,-1.6187614399962302e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.315846785450049e-07,-0.0,-5.066788513209878e-25,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184320,298.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,-2.558414634659667e-13,298.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,-2.694136688914661e-13,298.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,-1.989883545482421e-13,298.0650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,-2.694134249459773e-13,298.29278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,-1.2779796752099282e-12,285.0692749023437,294.1499938964844,283.7806701660156,282.0326232910156,289.7347412109375,287.123779296875,285.158203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.1416030841076017e-12,-2.570081596065534e-18,2.141605686192816e-12,-1.6187614399962302e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.315846785450049e-07,-0.0,-5.066788513209878e-25,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184380,298.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,5.116829269319334e-13,298.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,5.388273377829322e-13,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,3.979767090964842e-13,298.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,5.388268498919546e-13,298.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,2.5559593504198563e-12,285.0692749023437,294.1499938964844,283.7909851074219,282.04229736328125,289.7347412109375,287.123779296875,285.158203125,0.0,0.0,0.0,0.0,1.0,1.0,3.336380650920124e-12,-6.03430779758302e-18,-3.336374796228392e-12,2.0107700227089964e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.151209912426566e-07,-0.0,-2.0267154052839512e-24,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184440,298.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,5.116829269319334e-13,298.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,5.388273377829322e-13,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,3.979767090964842e-13,298.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,5.388268498919546e-13,298.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,2.5559593504198563e-12,285.0692749023437,294.1499938964844,283.7909851074219,282.04229736328125,289.7347412109375,287.123779296875,285.158203125,0.0,0.0,0.0,0.0,1.0,1.0,3.336380650920124e-12,-6.03430779758302e-18,-3.336374796228392e-12,2.0107700227089964e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.151209912426566e-07,-0.0,-2.0267154052839512e-24,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184500,298.2562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,-2.558414634659667e-13,298.2241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,-2.694136688914661e-13,298.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,-1.989883545482421e-13,298.0616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,-2.694134249459773e-13,298.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,-1.2779796752099282e-12,285.0692749023437,294.1499938964844,283.7958374023437,282.046875,289.7347412109375,287.123779296875,285.1582336425781,0.0,0.0,0.0,0.0,1.0,1.0,-2.1416030841076017e-12,-2.5700813892703812e-18,2.141605686192816e-12,-1.6187614399962302e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.075836817994059e-07,-0.0,-5.066788513209878e-25,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184560,298.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,0.0,298.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,0.0,298.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,0.0,298.0605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,0.0,298.2904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,0.0,285.0692749023437,294.1499938964844,283.8005065917969,282.0512390136719,289.7347412109375,287.123779296875,285.1582336425781,0.0,0.0,0.0,0.0,1.0,1.0,5.695602409844236e-13,-4.611401220446346e-18,-5.695556331251905e-13,1.0367426318477757e-12,0.0,0.0,0.0,0.0,60.0,2.0018298130253245e-07,-0.0,-0.0,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184620,298.2529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,-2.558414634659667e-13,298.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,-2.694136688914661e-13,298.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,-1.989883545482421e-13,298.05828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,-2.694134249459773e-13,298.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,-1.2779796752099282e-12,285.0692749023437,294.1499938964844,283.8089904785156,282.0592041015625,289.7347412109375,287.123779296875,285.1582336425781,0.0,0.0,0.0,0.0,1.0,1.0,5.13903047720532e-13,-5.229814267690484e-18,-5.138977893399954e-13,2.718219312830561e-12,0.0,0.0,0.0,0.0,60.0,1.8599642714889344e-07,-0.0,-5.066788513209878e-25,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184680,298.2529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,-2.558414634659667e-13,298.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,-2.694136688914661e-13,298.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,-1.989883545482421e-13,298.05828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,-2.694134249459773e-13,298.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,-1.2779796752099282e-12,285.0692749023437,294.1499938964844,283.8089904785156,282.0592041015625,289.7347412109375,287.123779296875,285.1582336425781,0.0,0.0,0.0,0.0,1.0,1.0,5.13903047720532e-13,-5.229814267690484e-18,-5.138977893399954e-13,2.718219312830561e-12,0.0,0.0,0.0,0.0,60.0,1.8599642714889344e-07,-0.0,-5.066788513209878e-25,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184740,298.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,0.0,298.2134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,0.0,298.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,0.0,298.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,0.0,298.2881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,0.0,285.0692749023437,294.1499938964844,283.8161315917969,282.06591796875,289.7347412109375,287.123779296875,285.15826416015625,0.0,0.0,0.0,0.0,1.0,1.0,5.695602409844236e-13,-4.611401220446346e-18,-5.695556331251905e-13,1.0367426318477757e-12,0.0,0.0,0.0,0.0,60.0,1.729484466750364e-07,-0.0,-0.0,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184800,298.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,0.0,298.2134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,0.0,298.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,0.0,298.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,0.0,298.2881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,0.0,285.0692749023437,294.1499938964844,283.8161315917969,282.06591796875,289.7347412109375,287.123779296875,285.15826416015625,0.0,0.0,0.0,0.0,1.0,1.0,5.695602409844236e-13,-4.611401220446346e-18,-5.695556331251905e-13,1.0367426318477757e-12,0.0,0.0,0.0,0.0,60.0,1.729484466750364e-07,-0.0,-0.0,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184860,298.24859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,0.0,298.2092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,0.0,298.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,0.0,298.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,0.0,298.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,0.0,285.0692749023437,294.1499938964844,283.8216552734375,282.07110595703125,289.7347412109375,287.123779296875,285.15826416015625,0.0,0.0,0.0,0.0,1.0,1.0,5.695602409844236e-13,-4.611401634036652e-18,-5.695556331251905e-13,1.0367426318477757e-12,0.0,0.0,0.0,0.0,60.0,1.6092516830212844e-07,-0.0,-0.0,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184920,298.24859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,0.0,298.2092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,0.0,298.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,0.0,298.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,0.0,298.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,0.0,285.0692749023437,294.1499938964844,283.8216552734375,282.07110595703125,289.7347412109375,287.123779296875,285.15826416015625,0.0,0.0,0.0,0.0,1.0,1.0,5.695602409844236e-13,-4.611401634036652e-18,-5.695556331251905e-13,1.0367426318477757e-12,0.0,0.0,0.0,0.0,60.0,1.6092516830212844e-07,-0.0,-0.0,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184980,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,2.558414634659667e-13,298.2051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,2.694136688914661e-13,298.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,1.989883545482421e-13,298.0517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,2.694134249459773e-13,298.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,1.2779796752099282e-12,285.0692749023437,294.1499938964844,283.8252258300781,282.074462890625,289.7347412109375,287.123779296875,285.1582946777344,0.0,0.0,0.0,0.0,1.0,1.0,6.252174342483152e-13,-3.992988586792514e-18,-6.25213422700277e-13,-6.447339949249009e-13,0.0,0.0,0.0,0.0,60.0,1.4931177361177109e-07,-0.0,-5.066788513209878e-25,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185040,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,2.558414634659667e-13,298.2051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,2.694136688914661e-13,298.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,1.989883545482421e-13,298.0517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,2.694134249459773e-13,298.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,1.2779796752099282e-12,285.0692749023437,294.1499938964844,283.8252258300781,282.074462890625,289.7347412109375,287.123779296875,285.1582946777344,0.0,0.0,0.0,0.0,1.0,1.0,6.252174342483152e-13,-3.992988586792514e-18,-6.25213422700277e-13,-6.447339949249009e-13,0.0,0.0,0.0,0.0,60.0,1.4931177361177109e-07,-0.0,-5.066788513209878e-25,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185100,298.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,-2.558414634659667e-13,298.2030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,-2.694136688914661e-13,298.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,-1.989883545482421e-13,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,-2.694134249459773e-13,298.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,-1.2779796752099282e-12,285.0692749023437,294.1499938964844,283.82623291015625,282.07537841796875,289.7347412109375,287.123779296875,285.1582946777344,0.0,0.0,0.0,0.0,1.0,1.0,-2.1416030841076017e-12,-2.5700813892703812e-18,2.141605686192816e-12,-1.6187614399962302e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.4396050573850516e-07,-0.0,-5.066788513209878e-25,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185160,298.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,2.558414634659667e-13,298.2009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,2.694136688914661e-13,298.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,1.989883545482421e-13,298.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,2.694134249459773e-13,298.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,1.2779796752099282e-12,285.0692749023437,294.1499938964844,283.8266296386719,282.0757751464844,289.7347412109375,287.123779296875,285.1582946777344,0.0,0.0,0.0,0.0,1.0,1.0,6.252174342483152e-13,-3.992988173202208e-18,-6.25213422700277e-13,-6.447339949249009e-13,0.0,0.0,0.0,0.0,60.0,1.3876864102257969e-07,-0.0,-5.066788513209878e-25,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185220,298.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,-2.558414634659667e-13,298.1968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,-2.694136688914661e-13,298.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,-1.989883545482421e-13,298.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,-2.694134249459773e-13,298.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,-1.2779796752099282e-12,285.0692749023437,294.1499938964844,283.82550048828125,282.07470703125,289.7347412109375,287.123779296875,285.1582946777344,0.0,0.0,0.0,0.0,1.0,1.0,5.13903047720532e-13,-5.229815094871097e-18,-5.138977893399954e-13,2.718219312830561e-12,0.0,0.0,0.0,0.0,60.0,-1.614716779840819e-06,-0.0,-5.066788513209878e-25,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185280,298.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,-2.558414634659667e-13,298.1968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,-2.694136688914661e-13,298.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,-1.989883545482421e-13,298.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,-2.694134249459773e-13,298.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,-1.2779796752099282e-12,285.0692749023437,294.1499938964844,283.82550048828125,282.07470703125,289.7347412109375,287.123779296875,285.1582946777344,0.0,0.0,0.0,0.0,1.0,1.0,5.13903047720532e-13,-5.229815094871097e-18,-5.138977893399954e-13,2.718219312830561e-12,0.0,0.0,0.0,0.0,60.0,-1.614716779840819e-06,-0.0,-5.066788513209878e-25,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185340,298.2399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,-2.558414634659667e-13,298.1927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,-2.694136688914661e-13,298.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,-1.989883545482421e-13,298.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,-2.694134249459773e-13,298.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,-1.2779796752099282e-12,285.0692749023437,294.1499938964844,283.82159423828125,282.071044921875,289.7347412109375,287.123779296875,285.1582946777344,0.0,0.0,0.0,0.0,1.0,1.0,5.13903047720532e-13,-5.229815094871097e-18,-5.138977893399954e-13,2.718219312830561e-12,0.0,0.0,0.0,0.0,60.0,-5.090992090117652e-07,-0.0,-5.066788513209878e-25,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185400,298.2399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,-2.558414634659667e-13,298.1927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,-2.694136688914661e-13,298.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,-1.989883545482421e-13,298.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,-2.694134249459773e-13,298.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,-1.2779796752099282e-12,285.0692749023437,294.1499938964844,283.82159423828125,282.071044921875,289.7347412109375,287.123779296875,285.1582946777344,0.0,0.0,0.0,0.0,1.0,1.0,5.13903047720532e-13,-5.229815094871097e-18,-5.138977893399954e-13,2.718219312830561e-12,0.0,0.0,0.0,0.0,60.0,-5.090992090117652e-07,-0.0,-5.066788513209878e-25,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185460,298.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,0.0,298.188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,0.0,298.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,0.0,298.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,0.0,298.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,0.0,285.0692749023437,294.1499938964844,283.8146057128906,282.0644836425781,289.7347412109375,287.123779296875,285.1583251953125,0.0,0.0,0.0,0.0,1.0,1.0,5.695602409844236e-13,-4.611402047626959e-18,-5.695556331251905e-13,1.0367426318477757e-12,0.0,0.0,0.0,0.0,60.0,-6.289448606366932e-08,-0.0,-0.0,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185520,298.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,0.0,298.188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,0.0,298.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,0.0,298.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,0.0,298.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,0.0,285.0692749023437,294.1499938964844,283.8146057128906,282.0644836425781,289.7347412109375,287.123779296875,285.1583251953125,0.0,0.0,0.0,0.0,1.0,1.0,5.695602409844236e-13,-4.611402047626959e-18,-5.695556331251905e-13,1.0367426318477757e-12,0.0,0.0,0.0,0.0,60.0,-6.289448606366932e-08,-0.0,-0.0,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185580,298.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,0.0,298.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,0.0,298.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,0.0,298.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,0.0,298.2801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,0.0,285.0692749023437,294.1499938964844,283.8042297363281,282.05474853515625,289.7347412109375,287.123779296875,285.1583251953125,0.0,0.0,0.0,0.0,1.0,1.0,5.695602409844236e-13,-4.611402047626959e-18,-5.695556331251905e-13,1.0367426318477757e-12,0.0,0.0,0.0,0.0,60.0,5.462848307047352e-08,-0.0,-0.0,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185640,298.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,0.0,298.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,0.0,298.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,0.0,298.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,0.0,298.2801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,0.0,285.0692749023437,294.1499938964844,283.8042297363281,282.05474853515625,289.7347412109375,287.123779296875,285.1583251953125,0.0,0.0,0.0,0.0,1.0,1.0,5.695602409844236e-13,-4.611402047626959e-18,-5.695556331251905e-13,1.0367426318477757e-12,0.0,0.0,0.0,0.0,60.0,5.462848307047352e-08,-0.0,-0.0,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185700,298.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,0.0,298.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,0.0,298.7308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,0.0,298.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,0.0,298.2795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,0.0,285.0692749023437,294.1499938964844,283.7976989746094,282.0486145019531,289.7347412109375,287.123779296875,285.1583251953125,0.0,0.0,0.0,0.0,1.0,1.0,5.695602409844236e-13,-4.611402047626959e-18,-5.695556331251905e-13,1.0367426318477757e-12,0.0,0.0,0.0,0.0,60.0,7.065951734830378e-08,-0.0,-0.0,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185760,298.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,-2.558414634659667e-13,298.1806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,-2.694136688914661e-13,298.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,-1.989883545482421e-13,298.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,-2.694134249459773e-13,298.27899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,-1.2779796752099282e-12,285.0692749023437,294.1499938964844,283.79022216796875,282.04156494140625,289.7347412109375,287.123779296875,285.1583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.1416030841076017e-12,-2.5700824232461466e-18,2.141605686192816e-12,-1.6187614399962302e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.876612073687286e-08,-0.0,-5.066788513209878e-25,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185820,298.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,0.0,298.1765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,0.0,298.7261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,0.0,298.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,0.0,298.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,0.0,285.0692749023437,294.1499938964844,283.772216796875,282.0246887207031,289.7347412109375,287.123779296875,285.1583251953125,0.0,0.0,0.0,0.0,1.0,1.0,5.695602409844236e-13,-4.611402047626959e-18,-5.695556331251905e-13,1.0367426318477757e-12,0.0,0.0,0.0,0.0,60.0,8.714597754533315e-08,-0.0,-0.0,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185880,298.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,0.0,298.1765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,0.0,298.7261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,0.0,298.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,0.0,298.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,0.0,285.0692749023437,294.1499938964844,283.772216796875,282.0246887207031,289.7347412109375,287.123779296875,285.1583251953125,0.0,0.0,0.0,0.0,1.0,1.0,5.695602409844236e-13,-4.611402047626959e-18,-5.695556331251905e-13,1.0367426318477757e-12,0.0,0.0,0.0,0.0,60.0,8.714597754533315e-08,-0.0,-0.0,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185940,298.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,1.3354924943698163e-09,298.1724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,1.4063393782848264e-09,298.7230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,1.0387192217464758e-09,298.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,1.406338046017197e-09,298.2766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,6.671053931484039e-09,285.0692749023437,294.1499938964844,283.75,282.0038146972656,289.7347412109375,287.123779296875,285.1583557128906,0.0,0.0,0.0,0.0,1.0,1.0,-1.4221726019059132e-08,1.7785721693704994e-14,1.4221708255490741e-08,-3.2547784911685085e-08,0.0,0.0,0.0,-8.010829333215953e-08,60.0,-8.423420695180539e-06,-0.0,-1.380618788117248e-17,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186000,298.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,1.3354924943698163e-09,298.1724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,1.4063393782848264e-09,298.7230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,1.0387192217464758e-09,298.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,1.406338046017197e-09,298.2766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,6.671053931484039e-09,285.0692749023437,294.1499938964844,283.75,282.0038146972656,289.7347412109375,287.123779296875,285.1583557128906,0.0,0.0,0.0,0.0,1.0,1.0,-1.4221726019059132e-08,1.7785721693704994e-14,1.4221708255490741e-08,-3.2547784911685085e-08,0.0,0.0,0.0,-8.010829333215953e-08,60.0,-8.423420695180539e-06,-0.0,-1.380618788117248e-17,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186060,298.2265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,7.923154576872093e-09,298.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889892578125,0.0,0.0,8.343471691318882e-09,298.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,6.162470089776661e-09,298.0317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,8.343463697713105e-09,298.27545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,3.957775263074837e-08,285.0692749023437,294.1499938964844,283.7240295410156,281.9794311523437,289.7347412109375,287.123779296875,285.1583557128906,0.0,0.0,0.0,0.0,1.0,1.0,-8.442071219860736e-08,1.0555397972778633e-13,8.4420605617197e-08,-1.931777404706736e-07,0.0,0.0,0.0,-4.755129339173436e-07,60.0,-1.3921769095759371e-05,-0.0,-4.859450253012786e-16,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186120,298.2265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,7.923154576872093e-09,298.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889892578125,0.0,0.0,8.343471691318882e-09,298.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,6.162470089776661e-09,298.0317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,8.343463697713105e-09,298.27545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,3.957775263074837e-08,285.0692749023437,294.1499938964844,283.7240295410156,281.9794311523437,289.7347412109375,287.123779296875,285.1583557128906,0.0,0.0,0.0,0.0,1.0,1.0,-8.442071219860736e-08,1.0555397972778633e-13,8.4420605617197e-08,-1.931777404706736e-07,0.0,0.0,0.0,-4.755129339173436e-07,60.0,-1.3921769095759371e-05,-0.0,-4.859450253012786e-16,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186180,298.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,1.3550233290970937e-07,298.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,1.4269063797200945e-07,298.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08953857421875,0.0,0.0,1.0539099548623201e-07,298.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884704589844,0.0,0.0,1.42690510074317e-07,298.2742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08856201171875,0.0,0.0,6.768614753127622e-07,285.06915283203125,294.1499938964844,283.6951599121094,281.9523010253906,289.7347717285156,287.1237487792969,285.1583557128906,0.0,0.0,0.0,0.0,1.0,1.0,-1.4437633808483952e-06,1.8057966146706186e-12,1.4437615618589916e-06,-3.3037199500540737e-06,0.0,0.0,0.0,-8.132323273457587e-06,60.0,-0.0005897249211557,-0.0,-1.4212958067416628e-13,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186240,298.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,1.3550233290970937e-07,298.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,1.4269063797200945e-07,298.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08953857421875,0.0,0.0,1.0539099548623201e-07,298.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884704589844,0.0,0.0,1.42690510074317e-07,298.2742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08856201171875,0.0,0.0,6.768614753127622e-07,285.06915283203125,294.1499938964844,283.6951599121094,281.9523010253906,289.7347717285156,287.1237487792969,285.1583557128906,0.0,0.0,0.0,0.0,1.0,1.0,-1.4437633808483952e-06,1.8057966146706186e-12,1.4437615618589916e-06,-3.3037199500540737e-06,0.0,0.0,0.0,-8.132323273457587e-06,60.0,-0.0005897249211557,-0.0,-1.4212958067416628e-13,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186300,298.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,2.83028725789336e-07,298.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,2.980431759169733e-07,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08953857421875,0.0,0.0,2.201340407737007e-07,298.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884704589844,0.0,0.0,2.9804289169987896e-07,298.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,1.4137855259832577e-06,285.0691833496094,294.1499938964844,283.6797180175781,281.93780517578125,289.7347717285156,287.1237487792969,285.1583557128906,0.0,0.0,0.0,0.0,1.0,1.0,-3.0156702450767625e-06,3.771866933371948e-12,3.01566637972428e-06,-6.900647804286564e-06,0.0,0.0,0.0,-1.698642154224217e-05,60.0,-0.0017723909113556,-0.0,-6.2008595957605e-13,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186360,298.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,5.534772071769112e-07,298.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,5.828387656947598e-07,298.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895690917969,0.0,0.0,4.304834249069245e-07,298.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884704589844,0.0,0.0,5.828381972605712e-07,298.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,2.764730197668541e-06,285.0691833496094,294.1499938964844,283.6636047363281,281.92266845703125,289.7347412109375,287.1237487792969,285.1583557128906,0.0,0.0,0.0,0.0,1.0,1.0,-5.897315986658214e-06,7.376099731004615e-12,5.8973087107006e-06,-1.349459580524126e-05,0.0,0.0,0.0,-3.3217904274351895e-05,60.0,-0.003838493488729,-0.0,-2.371321021488182e-12,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186420,298.2193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08905029296875,0.0,0.0,1.5788716609677067e-06,298.1557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889587402344,0.0,0.0,1.6626296428512433e-06,298.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895690917969,0.0,0.0,1.2280146393095492e-06,298.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885009765625,0.0,0.0,1.6626280512355152e-06,298.27166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.088623046875,0.0,0.0,7.88678244134644e-06,285.0692138671875,294.1499938964844,283.6295471191406,281.89068603515625,289.7347106933594,287.1238098144531,285.1583557128906,0.0,0.0,0.0,0.0,1.0,1.0,-1.682299262029119e-05,2.1041472383909188e-11,1.6822970792418346e-05,-3.849535278277472e-05,0.0,0.0,0.0,-9.47591761359945e-05,60.0,-0.0121468314900994,-0.0,-1.929676730905161e-11,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186480,298.2193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08905029296875,0.0,0.0,1.5788716609677067e-06,298.1557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889587402344,0.0,0.0,1.6626296428512433e-06,298.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895690917969,0.0,0.0,1.2280146393095492e-06,298.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885009765625,0.0,0.0,1.6626280512355152e-06,298.27166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.088623046875,0.0,0.0,7.88678244134644e-06,285.0692138671875,294.1499938964844,283.6295471191406,281.89068603515625,289.7347106933594,287.1238098144531,285.1583557128906,0.0,0.0,0.0,0.0,1.0,1.0,-1.682299262029119e-05,2.1041472383909188e-11,1.6822970792418346e-05,-3.849535278277472e-05,0.0,0.0,0.0,-9.47591761359945e-05,60.0,-0.0121468314900994,-0.0,-1.929676730905161e-11,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186540,298.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08917236328125,0.0,0.0,3.3668397918518167e-06,298.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.089111328125,0.0,0.0,3.545448407749064e-06,298.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,2.618660346342949e-06,298.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.088623046875,0.0,0.0,3.545444997143932e-06,298.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887451171875,0.0,0.0,1.6818044969113544e-05,285.0694274902344,294.1499938964844,283.5932006835937,281.8565673828125,289.7344665527344,287.1240234375,285.1583557128906,0.0,0.0,0.0,0.0,1.0,1.0,-3.587411265471019e-05,4.4869680887460455e-11,3.5874068998964503e-05,-8.208912186091766e-05,0.0,0.0,0.0,-0.0002020687388721,60.0,-0.0284031964838504,-0.0,-8.774771881325805e-11,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
