time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12186600,298.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08917236328125,0.0,0.0,3.3668397918518167e-06,298.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.089111328125,0.0,0.0,3.545448407749064e-06,298.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,2.618660346342949e-06,298.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.088623046875,0.0,0.0,3.545444997143932e-06,298.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887451171875,0.0,0.0,1.6818044969113544e-05,285.0694274902344,294.1499938964844,283.5932006835937,281.8565673828125,289.7344665527344,287.1240234375,285.1583557128906,0.0,0.0,0.0,0.0,1.0,1.0,-3.587411265471019e-05,4.4869680887460455e-11,3.5874068998964503e-05,-8.208912186091766e-05,0.0,0.0,0.0,-0.0002020687388721,60.0,-0.0284031964838504,-0.0,-8.774771881325805e-11,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186660,298.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,5.53693871552241e-06,298.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08941650390625,0.0,0.0,5.830669124406995e-06,298.703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,4.306519713281887e-06,298.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,5.830663667438785e-06,298.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08905029296875,0.0,0.0,2.765812496363651e-05,285.0699157714844,294.1499938964844,283.5548095703125,281.82049560546875,289.7338562011719,287.12451171875,285.1583557128906,0.0,0.0,0.0,0.0,1.0,1.0,-5.899707684875466e-05,7.379074434821219e-11,5.899700045119971e-05,-0.0001350001693936,0.0,0.0,0.0,-0.0003323137934785,60.0,-0.0513488352298736,-0.0,-2.3731780429692135e-10,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186720,298.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,5.53693871552241e-06,298.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08941650390625,0.0,0.0,5.830669124406995e-06,298.703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,4.306519713281887e-06,298.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,5.830663667438785e-06,298.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08905029296875,0.0,0.0,2.765812496363651e-05,285.0699157714844,294.1499938964844,283.5548095703125,281.82049560546875,289.7338562011719,287.12451171875,285.1583557128906,0.0,0.0,0.0,0.0,1.0,1.0,-5.899707684875466e-05,7.379074434821219e-11,5.899700045119971e-05,-0.0001350001693936,0.0,0.0,0.0,-0.0003323137934785,60.0,-0.0513488352298736,-0.0,-2.3731780429692135e-10,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186780,298.2098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0900573730469,0.0,0.0,8.42925419419771e-06,298.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899963378906,0.0,0.0,8.876419997250196e-06,298.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,6.556104381161276e-06,298.0152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895080566406,0.0,0.0,8.876410902303178e-06,298.2674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,4.21058211941272e-05,285.07086181640625,294.1499938964844,283.5145263671875,281.7826538085937,289.7325439453125,287.1253356933594,285.1583557128906,0.0,0.0,0.0,0.0,1.0,1.0,-8.981516293715686e-05,1.1233656366238519e-10,8.981504652183503e-05,-0.0002055197401205,0.0,0.0,0.0,-0.0005059033865109,60.0,-0.0840123817324638,-0.0,-5.50008205646435e-10,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186840,298.2098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0900573730469,0.0,0.0,8.42925419419771e-06,298.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899963378906,0.0,0.0,8.876419997250196e-06,298.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,6.556104381161276e-06,298.0152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895080566406,0.0,0.0,8.876410902303178e-06,298.2674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,4.21058211941272e-05,285.07086181640625,294.1499938964844,283.5145263671875,281.7826538085937,289.7325439453125,287.1253356933594,285.1583557128906,0.0,0.0,0.0,0.0,1.0,1.0,-8.981516293715686e-05,1.1233656366238519e-10,8.981504652183503e-05,-0.0002055197401205,0.0,0.0,0.0,-0.0005059033865109,60.0,-0.0840123817324638,-0.0,-5.50008205646435e-10,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186900,298.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906982421875,0.0,0.0,1.0900893357757012e-05,298.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906066894531,0.0,0.0,1.1479178283479996e-05,298.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09130859375,0.0,0.0,8.4784960563411e-06,298.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901184082031,0.0,0.0,1.1479167369543576e-05,298.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,5.445216083899141e-05,285.0718078613281,294.1499938964844,283.4937438964844,281.7631530761719,289.7312316894531,287.1258850097656,285.1583557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001161506370408,1.452758052744585e-10,0.0001161504915216,-0.0002657821460161,0.0,0.0,0.0,-0.0006542437477037,60.0,-0.1054792255163192,-0.0,-9.198459771653231e-10,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186960,298.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917358398437,0.0,0.0,1.4730360817338806e-05,298.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916442871094,0.0,0.0,1.5511795936618e-05,298.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923767089844,0.0,0.0,1.1456979336799122e-05,298.01202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,1.5511781384702772e-05,298.2659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09130859375,0.0,0.0,7.358112634392455e-05,285.0732727050781,294.1499938964844,283.4725952148437,281.7432861328125,289.7288818359375,287.1263732910156,285.1583557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001569538144394,1.9631064829273007e-10,0.0001569536252645,-0.0003591504355426,0.0,0.0,0.0,-0.0008840766968205,60.0,-0.1382543742656707,-0.0,-1.679645755814363e-09,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187020,298.1986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957336425781,0.0,0.0,2.761435644060839e-05,298.1341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956420898437,0.0,0.0,2.907927773776464e-05,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965270996094,0.0,0.0,2.147789200535044e-05,298.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950927734375,0.0,0.0,2.907925045292359e-05,298.26434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,0.0001379392779199,285.0783386230469,294.1499938964844,283.42919921875,281.7025451660156,289.7174377441406,287.1234130859375,285.1583557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002942343708127,3.680149518459075e-10,0.0002942340215668,-0.0006732835317961,0.0,0.0,0.0,-0.0016573405591771,60.0,-0.2554072141647339,-0.0,-5.902835997773081e-09,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187080,298.1986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957336425781,0.0,0.0,2.761435644060839e-05,298.1341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956420898437,0.0,0.0,2.907927773776464e-05,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965270996094,0.0,0.0,2.147789200535044e-05,298.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950927734375,0.0,0.0,2.907925045292359e-05,298.26434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,0.0001379392779199,285.0783386230469,294.1499938964844,283.42919921875,281.7025451660156,289.7174377441406,287.1234130859375,285.1583557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002942343708127,3.680149518459075e-10,0.0002942340215668,-0.0006732835317961,0.0,0.0,0.0,-0.0016573405591771,60.0,-0.2554072141647339,-0.0,-5.902835997773081e-09,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187140,298.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,4.598276791512035e-05,298.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1030578613281,0.0,0.0,4.842212001676671e-05,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10430908203125,0.0,0.0,3.576447124942206e-05,298.00616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024475097656,0.0,0.0,4.842207272304222e-05,298.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.0,0.0,0.0002296931925229,285.0841064453125,294.1499938964844,283.38458251953125,281.6606140136719,289.6835327148437,287.09765625,285.1583557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004985913401469,6.214631587120323e-10,0.0004985907580703,-0.0011352458968758,0.0,0.0,0.0,-0.0028071117121726,60.0,-0.463070273399353,-0.0,-1.6367449617860075e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187200,298.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,4.598276791512035e-05,298.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1030578613281,0.0,0.0,4.842212001676671e-05,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10430908203125,0.0,0.0,3.576447124942206e-05,298.00616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024475097656,0.0,0.0,4.842207272304222e-05,298.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.0,0.0,0.0002296931925229,285.0841064453125,294.1499938964844,283.38458251953125,281.6606140136719,289.6835327148437,287.09765625,285.1583557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004985913401469,6.214631587120323e-10,0.0004985907580703,-0.0011352458968758,0.0,0.0,0.0,-0.0028071117121726,60.0,-0.463070273399353,-0.0,-1.6367449617860075e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187260,298.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065979003906,0.0,0.0,8.336958126164973e-05,298.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064453125,0.0,0.0,8.779227209743112e-05,298.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077880859375,0.0,0.0,6.48431814624928e-05,298.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058349609375,0.0,0.0,8.779219206189737e-05,298.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10626220703125,0.0,0.0,0.0004164478741586,285.08819580078125,294.1499938964844,283.3388977050781,281.6177062988281,289.623779296875,287.0506896972656,285.1583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007174610509537,8.463703071726059e-10,0.0007174601778388,-0.00150766025763,0.0,0.0,0.0,-0.0040250560268759,60.0,-0.6738904118537903,-0.0,-5.38029141239349e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187320,298.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065979003906,0.0,0.0,8.336958126164973e-05,298.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064453125,0.0,0.0,8.779227209743112e-05,298.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077880859375,0.0,0.0,6.48431814624928e-05,298.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058349609375,0.0,0.0,8.779219206189737e-05,298.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10626220703125,0.0,0.0,0.0004164478741586,285.08819580078125,294.1499938964844,283.3388977050781,281.6177062988281,289.623779296875,287.0506896972656,285.1583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007174610509537,8.463703071726059e-10,0.0007174601778388,-0.00150766025763,0.0,0.0,0.0,-0.0040250560268759,60.0,-0.6738904118537903,-0.0,-5.38029141239349e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187380,298.1748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078491210937,0.0,0.0,8.778596384217963e-05,298.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076965332031,0.0,0.0,9.244294051313771e-05,298.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10906982421875,0.0,0.0,6.827815377619117e-05,297.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070556640625,0.0,0.0,9.244285320164636e-05,298.2586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075134277344,0.0,0.0,0.0004385085776448,285.08917236328125,294.1499938964844,283.2923889160156,281.57403564453125,289.54132080078125,286.99591064453125,285.1583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007843666244298,9.139793366585991e-10,0.0007843656931072,-0.0016184997512027,0.0,0.0,0.0,-0.0043938555754721,60.0,-0.9259274005889891,-0.0,-5.96541198660816e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187440,298.1748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078491210937,0.0,0.0,8.778596384217963e-05,298.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076965332031,0.0,0.0,9.244294051313771e-05,298.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10906982421875,0.0,0.0,6.827815377619117e-05,297.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070556640625,0.0,0.0,9.244285320164636e-05,298.2586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075134277344,0.0,0.0,0.0004385085776448,285.08917236328125,294.1499938964844,283.2923889160156,281.57403564453125,289.54132080078125,286.99591064453125,285.1583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007843666244298,9.139793366585991e-10,0.0007843656931072,-0.0016184997512027,0.0,0.0,0.0,-0.0043938555754721,60.0,-0.9259274005889891,-0.0,-5.96541198660816e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187500,298.17095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087951660156,0.0,0.0,9.004585444927216e-05,298.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1086120605469,0.0,0.0,9.482271707383916e-05,298.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11004638671875,0.0,0.0,7.003585051279515e-05,297.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,9.48226297623478e-05,298.25762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10845947265625,0.0,0.0,0.0004497971967794,285.09002685546875,294.1499938964844,283.2688903808594,281.5519714355469,289.49920654296875,286.9675598144531,285.1582946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007219183607958,8.864447509360215e-10,0.0007219174876809,-0.0016085591632872,0.0,0.0,0.0,-0.0040684440173208,60.0,-0.9562913179397584,-0.0,-6.276500386093177e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187560,298.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11114501953125,0.0,0.0,8.058564708335325e-05,298.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109924316406,0.0,0.0,8.486065053148195e-05,298.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11248779296875,0.0,0.0,6.267789285629988e-05,297.99609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103210449219,0.0,0.0,8.486057777190581e-05,298.2565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11083984375,0.0,0.0,0.0004025415692012,285.0939636230469,294.1499938964844,283.2452697753906,281.52978515625,289.4549255371094,286.9389343261719,285.15826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008665976347401,9.95459270569654e-10,0.0008665966452099,-0.0017504800343886,0.0,0.0,0.0,-0.0048410091549158,60.0,-1.0028647184371948,-0.0,-5.0269591156393296e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187620,298.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11053466796875,0.0,0.0,9.021801815833896e-05,298.101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,9.500401210971177e-05,298.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1118469238281,0.0,0.0,7.016974996076897e-05,297.9922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.0,0.0,9.50039247982204e-05,298.25408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,0.0004506571858655,285.0933837890625,294.1499938964844,283.19775390625,281.4851379394531,289.3485107421875,286.8620300292969,285.158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844821179285,1.362015944472716e-09,0.00098448083736,-0.0025962740182876,0.0,0.0,0.0,-0.005603555124253,60.0,-1.2762675285339355,-0.0,-6.300516020019131e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187680,298.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11053466796875,0.0,0.0,9.021801815833896e-05,298.101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,9.500401210971177e-05,298.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1118469238281,0.0,0.0,7.016974996076897e-05,297.9922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.0,0.0,9.50039247982204e-05,298.25408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,0.0004506571858655,285.0933837890625,294.1499938964844,283.19775390625,281.4851379394531,289.3485107421875,286.8620300292969,285.158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844821179285,1.362015944472716e-09,0.00098448083736,-0.0025962740182876,0.0,0.0,0.0,-0.005603555124253,60.0,-1.2762675285339355,-0.0,-6.300516020019131e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187740,298.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1099853515625,0.0,0.0,9.058148134499788e-05,298.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098022460937,0.0,0.0,9.538675658404828e-05,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112976074219,0.0,0.0,7.045244274195284e-05,297.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1091613769531,0.0,0.0,9.53866692725569e-05,298.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10968017578125,0.0,0.0,0.0004524727701209,285.0928955078125,294.1499938964844,283.1499938964844,281.4403076171875,289.2434997558594,286.7156066894531,285.1581115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651701548136,1.791577664000954e-09,0.0009651683503761,-0.0037448944058269,0.0,0.0,0.0,-0.0057009677402675,60.0,-1.3098725080490112,-0.0,-6.351378800673046e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187800,298.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1099853515625,0.0,0.0,9.058148134499788e-05,298.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098022460937,0.0,0.0,9.538675658404828e-05,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112976074219,0.0,0.0,7.045244274195284e-05,297.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1091613769531,0.0,0.0,9.53866692725569e-05,298.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10968017578125,0.0,0.0,0.0004524727701209,285.0928955078125,294.1499938964844,283.1499938964844,281.4403076171875,289.2434997558594,286.7156066894531,285.1581115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651701548136,1.791577664000954e-09,0.0009651683503761,-0.0037448944058269,0.0,0.0,0.0,-0.0057009677402675,60.0,-1.3098725080490112,-0.0,-6.351378800673046e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187860,298.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10943603515625,0.0,0.0,9.092901018448174e-05,298.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092529296875,0.0,0.0,9.575272270012648e-05,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107177734375,0.0,0.0,7.072274456731975e-05,297.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.108642578125,0.0,0.0,9.575264266459273e-05,298.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.109130859375,0.0,0.0,0.0004542087845038,285.0924072265625,294.1499938964844,283.1022644042969,281.3954467773437,289.1387023925781,286.5077209472656,285.157958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688735008239,2.224518791393848e-09,0.0009688712889328,-0.0048793698661029,0.0,0.0,0.0,-0.0059155998751521,60.0,-1.3453980684280396,-0.0,-6.400203744760803e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187920,298.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10943603515625,0.0,0.0,9.092901018448174e-05,298.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092529296875,0.0,0.0,9.575272270012648e-05,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107177734375,0.0,0.0,7.072274456731975e-05,297.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.108642578125,0.0,0.0,9.575264266459273e-05,298.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.109130859375,0.0,0.0,0.0004542087845038,285.0924072265625,294.1499938964844,283.1022644042969,281.3954467773437,289.1387023925781,286.5077209472656,285.157958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688735008239,2.224518791393848e-09,0.0009688712889328,-0.0048793698661029,0.0,0.0,0.0,-0.0059155998751521,60.0,-1.3453980684280396,-0.0,-6.400203744760803e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187980,298.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089172363281,0.0,0.0,9.100955503527076e-05,298.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087646484375,0.0,0.0,9.5837538538035e-05,298.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101989746094,0.0,0.0,7.078539056237787e-05,297.9799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,9.583745850250124e-05,298.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.108642578125,0.0,0.0,0.000454611115856,285.09197998046875,294.1499938964844,283.0547180175781,281.3507995605469,289.03472900390625,286.2715759277344,285.1578063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697311324998,2.324819448062953e-09,0.0009697288041934,-0.0051421946845948,0.0,0.0,0.0,-0.0059653222560882,60.0,-1.3796916007995603,-0.0,-6.411541875195327e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188040,298.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089172363281,0.0,0.0,9.100955503527076e-05,298.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087646484375,0.0,0.0,9.5837538538035e-05,298.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101989746094,0.0,0.0,7.078539056237787e-05,297.9799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,9.583745850250124e-05,298.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.108642578125,0.0,0.0,0.000454611115856,285.09197998046875,294.1499938964844,283.0547180175781,281.3507995605469,289.03472900390625,286.2715759277344,285.1578063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697311324998,2.324819448062953e-09,0.0009697288041934,-0.0051421946845948,0.0,0.0,0.0,-0.0059653222560882,60.0,-1.3796916007995603,-0.0,-6.411541875195327e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188100,298.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1086730957031,0.0,0.0,9.099231829168276e-05,298.0491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1084899902344,0.0,0.0,9.581938502378762e-05,298.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1099548339844,0.0,0.0,7.077198097249493e-05,297.9777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10791015625,0.0,0.0,9.581929771229623e-05,298.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083679199219,0.0,0.0,0.0004545249976217,285.0917663574219,294.1499938964844,283.0310974121094,281.32861328125,288.9830627441406,286.1542663574219,285.15771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695478947833,2.303315538298989e-09,0.0009695456246845,-0.0050858459435403,0.0,0.0,0.0,-0.0059546651318669,60.0,-1.3960466384887695,-0.0,-6.409109687410819e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188160,298.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1084289550781,0.0,0.0,9.089165541809052e-05,298.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082763671875,0.0,0.0,9.571338159730658e-05,298.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10968017578125,0.0,0.0,7.06936843926087e-05,297.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.107666015625,0.0,0.0,9.57132942858152e-05,298.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,0.0004540221707429,285.091552734375,294.1499938964844,283.0075988769531,281.3065490722656,288.9316711425781,286.0465087890625,285.1575927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684754768386,2.1778772119063206e-09,0.0009684732649475,-0.0047571510076522,0.0,0.0,0.0,-0.0058924816548824,60.0,-1.4113215208053589,-0.0,-6.394934359832405e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188220,298.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,9.087583748623727e-05,298.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077880859375,0.0,0.0,9.569672693032771e-05,298.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10919189453125,0.0,0.0,7.068138074828312e-05,297.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.107177734375,0.0,0.0,9.569664689479396e-05,298.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.107666015625,0.0,0.0,0.0004539431829471,285.0911865234375,294.1499938964844,282.9610900878906,281.2628479003906,288.8296813964844,285.8534851074219,285.1573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683050448074,2.158125012030609e-09,0.000968302891124,-0.0047053936868906,0.0,0.0,0.0,-0.005882681813091,60.0,-1.440813422203064,-0.0,-6.392703966184854e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188280,298.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,9.087583748623727e-05,298.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077880859375,0.0,0.0,9.569672693032771e-05,298.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10919189453125,0.0,0.0,7.068138074828312e-05,297.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.107177734375,0.0,0.0,9.569664689479396e-05,298.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.107666015625,0.0,0.0,0.0004539431829471,285.0911865234375,294.1499938964844,282.9610900878906,281.2628479003906,288.8296813964844,285.8534851074219,285.1573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683050448074,2.158125012030609e-09,0.000968302891124,-0.0047053936868906,0.0,0.0,0.0,-0.005882681813091,60.0,-1.440813422203064,-0.0,-6.392703966184854e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188340,298.13006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075134277344,0.0,0.0,9.139267058344558e-05,298.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073303222656,0.0,0.0,9.624097583582623e-05,298.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087341308594,0.0,0.0,7.108336285455152e-05,297.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10675048828125,0.0,0.0,9.624089580029248e-05,298.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072082519531,0.0,0.0,0.0004565248673316,285.0908203125,294.1499938964844,282.9154357910156,281.219970703125,288.7283630371094,285.62664794921875,285.1570739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738101507537,2.8019935260914512e-09,0.0009738073567859,-0.006392553448677,0.0,0.0,0.0,-0.0062018688768148,60.0,-1.4754769802093506,-0.0,-6.46561915118582e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188400,298.13006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075134277344,0.0,0.0,9.139267058344558e-05,298.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073303222656,0.0,0.0,9.624097583582623e-05,298.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087341308594,0.0,0.0,7.108336285455152e-05,297.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10675048828125,0.0,0.0,9.624089580029248e-05,298.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072082519531,0.0,0.0,0.0004565248673316,285.0908203125,294.1499938964844,282.9154357910156,281.219970703125,288.7283630371094,285.62664794921875,285.1570739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738101507537,2.8019935260914512e-09,0.0009738073567859,-0.006392553448677,0.0,0.0,0.0,-0.0062018688768148,60.0,-1.4754769802093506,-0.0,-6.46561915118582e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188460,298.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070556640625,0.0,0.0,9.211741416947916e-05,298.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069030761719,0.0,0.0,9.700416558189318e-05,298.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082763671875,0.0,0.0,7.164705311879516e-05,297.9589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063232421875,0.0,0.0,9.70040782704018e-05,298.23150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1067810058594,0.0,0.0,0.0004601451219059,285.0904846191406,294.1499938964844,282.87078857421875,281.17803955078125,288.62725830078125,285.3217468261719,285.1567687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815321536734,3.704901052614673e-09,0.0009815284283831,-0.008758389391005,0.0,0.0,0.0,-0.0066494811326265,60.0,-1.5155844688415527,-0.0,-6.56856471437095e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188520,298.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070556640625,0.0,0.0,9.211741416947916e-05,298.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069030761719,0.0,0.0,9.700416558189318e-05,298.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082763671875,0.0,0.0,7.164705311879516e-05,297.9589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063232421875,0.0,0.0,9.70040782704018e-05,298.23150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1067810058594,0.0,0.0,0.0004601451219059,285.0904846191406,294.1499938964844,282.87078857421875,281.17803955078125,288.62725830078125,285.3217468261719,285.1567687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815321536734,3.704901052614673e-09,0.0009815284283831,-0.008758389391005,0.0,0.0,0.0,-0.0066494811326265,60.0,-1.5155844688415527,-0.0,-6.56856471437095e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188580,298.1063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1066589355469,0.0,0.0,9.267593850381672e-05,298.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064758300781,0.0,0.0,9.759231761563568e-05,298.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078491210937,0.0,0.0,7.208145689219236e-05,297.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059265136719,0.0,0.0,9.759223758010194e-05,298.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063842773437,0.0,0.0,0.0004629350733011,285.0901794433594,294.1499938964844,282.8274230957031,281.13726806640625,288.5264587402344,284.9615478515625,285.1564025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987485400401,4.400729558540206e-09,0.0009874809766188,-0.0105815296992659,0.0,0.0,0.0,-0.0069944458082318,60.0,-1.55596661567688,-0.0,-6.648453876323401e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188640,298.1063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1066589355469,0.0,0.0,9.267593850381672e-05,298.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064758300781,0.0,0.0,9.759231761563568e-05,298.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078491210937,0.0,0.0,7.208145689219236e-05,297.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059265136719,0.0,0.0,9.759223758010194e-05,298.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063842773437,0.0,0.0,0.0004629350733011,285.0901794433594,294.1499938964844,282.8274230957031,281.13726806640625,288.5264587402344,284.9615478515625,285.1564025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987485400401,4.400729558540206e-09,0.0009874809766188,-0.0105815296992659,0.0,0.0,0.0,-0.0069944458082318,60.0,-1.55596661567688,-0.0,-6.648453876323401e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188700,298.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064453125,0.0,0.0,9.2629918071907e-05,298.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1062927246094,0.0,0.0,9.754385246196762e-05,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076354980469,0.0,0.0,7.204565918073058e-05,297.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.105712890625,0.0,0.0,9.754377242643386e-05,298.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1061706542969,0.0,0.0,0.0004627051821444,285.09002685546875,294.1499938964844,282.8062438964844,281.1174011230469,288.476318359375,284.7874450683594,285.1561889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869948262348,4.343364778947034e-09,0.0009869905188679,-0.0104312309995293,0.0,0.0,0.0,-0.0069660074077546,60.0,-1.5730546712875366,-0.0,-6.641849381594511e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188760,298.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10626220703125,0.0,0.0,9.254929318558423e-05,298.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060791015625,0.0,0.0,9.745895658852533e-05,298.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.107421875,0.0,0.0,7.198295497801155e-05,297.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10552978515625,0.0,0.0,9.745887655299156e-05,298.22418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059875488281,0.0,0.0,0.0004623024724423,285.08990478515625,294.1499938964844,282.78546142578125,281.0978698730469,288.42645263671875,284.6284484863281,285.1559753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986136146821,4.242893147932136e-09,0.0009861319558694,-0.0101679898798465,0.0,0.0,0.0,-0.0069162026047706,60.0,-1.587674260139465,-0.0,-6.630290272369166e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188820,298.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,9.224440873367712e-05,298.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.105712890625,0.0,0.0,9.713789768284188e-05,298.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070556640625,0.0,0.0,7.174581696745008e-05,297.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10516357421875,0.0,0.0,9.713781764730812e-05,298.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055908203125,0.0,0.0,0.0004607794980984,285.08966064453125,294.1499938964844,282.7452087402344,281.06005859375,288.3277282714844,284.36102294921875,285.155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828873444348,3.862988595670913e-09,0.0009828835027292,-0.0091726006940007,0.0,0.0,0.0,-0.0067278682254254,60.0,-1.6120713949203491,-0.0,-6.58667218544906e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188880,298.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,9.224440873367712e-05,298.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.105712890625,0.0,0.0,9.713789768284188e-05,298.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070556640625,0.0,0.0,7.174581696745008e-05,297.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10516357421875,0.0,0.0,9.713781764730812e-05,298.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055908203125,0.0,0.0,0.0004607794980984,285.08966064453125,294.1499938964844,282.7452087402344,281.06005859375,288.3277282714844,284.36102294921875,285.155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828873444348,3.862988595670913e-09,0.0009828835027292,-0.0091726006940007,0.0,0.0,0.0,-0.0067278682254254,60.0,-1.6120713949203491,-0.0,-6.58667218544906e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
