time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12188940,298.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054992675781,0.0,0.0,9.19735975912772e-05,298.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053466796875,0.0,0.0,9.685271652415396e-05,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1066589355469,0.0,0.0,7.153518527047709e-05,297.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10479736328125,0.0,0.0,9.68526364886202e-05,298.2162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1052551269531,0.0,0.0,0.0004594267520587,285.08941650390625,294.1499938964844,282.706787109375,281.0239562988281,288.2303771972656,284.1513977050781,285.155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800008265301,3.525535863246887e-09,0.0009799973340705,-0.0082884170114994,0.0,0.0,0.0,-0.0065605752170085,60.0,-1.633248209953308,-0.0,-6.54804921396135e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189000,298.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054992675781,0.0,0.0,9.19735975912772e-05,298.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053466796875,0.0,0.0,9.685271652415396e-05,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1066589355469,0.0,0.0,7.153518527047709e-05,297.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10479736328125,0.0,0.0,9.68526364886202e-05,298.2162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1052551269531,0.0,0.0,0.0004594267520587,285.08941650390625,294.1499938964844,282.706787109375,281.0239562988281,288.2303771972656,284.1513977050781,285.155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800008265301,3.525535863246887e-09,0.0009799973340705,-0.0082884170114994,0.0,0.0,0.0,-0.0065605752170085,60.0,-1.633248209953308,-0.0,-6.54804921396135e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189060,298.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10516357421875,0.0,0.0,9.193606092594564e-05,298.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050109863281,0.0,0.0,9.681318624643608e-05,298.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063232421875,0.0,0.0,7.150598685257137e-05,297.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044616699219,0.0,0.0,9.681310621090232e-05,298.211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049194335937,0.0,0.0,0.0004592392360791,285.0892028808594,294.1499938964844,282.6704406738281,280.9898376464844,288.1342163085937,283.9755554199219,285.1545104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795996593311,3.4787219771459373e-09,0.0009795961668714,-0.008165756240487,0.0,0.0,0.0,-0.0065373633988201,60.0,-1.655287265777588,-0.0,-6.542700248246548e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189120,298.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10516357421875,0.0,0.0,9.193606092594564e-05,298.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050109863281,0.0,0.0,9.681318624643608e-05,298.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063232421875,0.0,0.0,7.150598685257137e-05,297.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044616699219,0.0,0.0,9.681310621090232e-05,298.211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049194335937,0.0,0.0,0.0004592392360791,285.0892028808594,294.1499938964844,282.6704406738281,280.9898376464844,288.1342163085937,283.9755554199219,285.1545104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795996593311,3.4787219771459373e-09,0.0009795961668714,-0.008165756240487,0.0,0.0,0.0,-0.0065373633988201,60.0,-1.655287265777588,-0.0,-6.542700248246548e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189180,298.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048583984375,0.0,0.0,9.211403812514618e-05,298.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047058105469,0.0,0.0,9.700060763861984e-05,298.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059875488281,0.0,0.0,7.164441194618121e-05,297.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041564941406,0.0,0.0,9.700052760308608e-05,298.2066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1045837402344,0.0,0.0,0.0004601282998919,285.0890197753906,294.1499938964844,282.63641357421875,280.95782470703125,288.0390319824219,283.81103515625,285.1539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814952500164,3.700421302710311e-09,0.0009814915247261,-0.008746650069952,0.0,0.0,0.0,-0.0066472669132053,60.0,-1.679868459701538,-0.0,-6.568051702515731e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189240,298.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048583984375,0.0,0.0,9.211403812514618e-05,298.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047058105469,0.0,0.0,9.700060763861984e-05,298.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059875488281,0.0,0.0,7.164441194618121e-05,297.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041564941406,0.0,0.0,9.700052760308608e-05,298.2066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1045837402344,0.0,0.0,0.0004601282998919,285.0890197753906,294.1499938964844,282.63641357421875,280.95782470703125,288.0390319824219,283.81103515625,285.1539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814952500164,3.700421302710311e-09,0.0009814915247261,-0.008746650069952,0.0,0.0,0.0,-0.0066472669132053,60.0,-1.679868459701538,-0.0,-6.568051702515731e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189300,298.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047058105469,0.0,0.0,9.223935921909288e-05,298.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10455322265625,0.0,0.0,9.713257168186828e-05,298.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058044433594,0.0,0.0,7.174188795033842e-05,297.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10400390625,0.0,0.0,9.713249892229214e-05,298.2040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044311523437,0.0,0.0,0.0004607542941812,285.0889587402344,294.1499938964844,282.62030029296875,280.9427185058594,287.9917907714844,283.7298278808594,285.15362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828304173424,3.856536867630211e-09,0.0009828264592215,-0.0091556971892714,0.0,0.0,0.0,-0.0067246602848172,60.0,-1.6927112340927124,-0.0,-6.58593322100387e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189360,298.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10455322265625,0.0,0.0,9.236350160790607e-05,298.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044006347656,0.0,0.0,9.726329881232232e-05,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,7.183843990787864e-05,297.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,9.726322605274618e-05,298.2013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042785644531,0.0,0.0,0.0004613744094967,285.0888671875,294.1499938964844,282.6048278808594,280.9281921386719,287.9447631835937,283.6494140625,285.1533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841530118137,4.011184273622348e-09,0.0009841489372774,-0.0095608932897448,0.0,0.0,0.0,-0.0068013262934982,60.0,-1.7054697275161743,-0.0,-6.60367049931665e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189420,298.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.104248046875,0.0,0.0,9.25578351598233e-05,298.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040954589844,0.0,0.0,9.746794239617884e-05,298.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053466796875,0.0,0.0,7.198958337539807e-05,297.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10357666015625,0.0,0.0,9.74678696366027e-05,298.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10400390625,0.0,0.0,0.0004623451677616,285.0887451171875,294.1499938964844,282.5759582519531,280.90106201171875,287.851318359375,283.4936218261719,285.15264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862235747277,4.253260410536086e-09,0.0009862192673608,-0.0101951537653803,0.0,0.0,0.0,-0.0069213355891406,60.0,-1.729638934135437,-0.0,-6.631482563079771e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189480,298.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.104248046875,0.0,0.0,9.25578351598233e-05,298.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040954589844,0.0,0.0,9.746794239617884e-05,298.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053466796875,0.0,0.0,7.198958337539807e-05,297.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10357666015625,0.0,0.0,9.74678696366027e-05,298.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10400390625,0.0,0.0,0.0004623451677616,285.0887451171875,294.1499938964844,282.5759582519531,280.90106201171875,287.851318359375,283.4936218261719,285.15264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862235747277,4.253260410536086e-09,0.0009862192673608,-0.0101951537653803,0.0,0.0,0.0,-0.0069213355891406,60.0,-1.729638934135437,-0.0,-6.631482563079771e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189540,298.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039733886719,0.0,0.0,9.262986714020371e-05,298.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,9.75437942543067e-05,298.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050720214844,0.0,0.0,7.204560824902728e-05,297.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033020019531,0.0,0.0,9.754372149473056e-05,298.1905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037292480469,0.0,0.0,0.0004627049784176,285.088623046875,294.1499938964844,282.54998779296875,280.8766784667969,287.7589416503906,283.35107421875,285.1519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869911009445,4.3429619900337e-09,0.0009869867935776,-0.0104301767423748,0.0,0.0,0.0,-0.0069658067077398,60.0,-1.7503209114074707,-0.0,-6.641803196316688e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189600,298.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039733886719,0.0,0.0,9.262986714020371e-05,298.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,9.75437942543067e-05,298.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050720214844,0.0,0.0,7.204560824902728e-05,297.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033020019531,0.0,0.0,9.754372149473056e-05,298.1905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037292480469,0.0,0.0,0.0004627049784176,285.088623046875,294.1499938964844,282.54998779296875,280.8766784667969,287.7589416503906,283.35107421875,285.1519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869911009445,4.3429619900337e-09,0.0009869867935776,-0.0104301767423748,0.0,0.0,0.0,-0.0069658067077398,60.0,-1.7503209114074707,-0.0,-6.641803196316688e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189660,298.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037292480469,0.0,0.0,9.25658896449022e-05,298.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10357666015625,0.0,0.0,9.747641888679937e-05,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10479736328125,0.0,0.0,7.199584797490388e-05,297.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1030578613281,0.0,0.0,9.747634612722322e-05,298.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,0.0004623853892553,285.0885009765625,294.1499938964844,282.52618408203125,280.85565185546875,287.6677551269531,283.2267150878906,285.1512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863094892352,4.263209785193567e-09,0.0009863051818683,-0.0102212214842438,0.0,0.0,0.0,-0.0069262720644474,60.0,-1.7668746709823608,-0.0,-6.632626536884345e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189720,298.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037292480469,0.0,0.0,9.25658896449022e-05,298.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10357666015625,0.0,0.0,9.747641888679937e-05,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10479736328125,0.0,0.0,7.199584797490388e-05,297.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1030578613281,0.0,0.0,9.747634612722322e-05,298.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,0.0004623853892553,285.0885009765625,294.1499938964844,282.52618408203125,280.85565185546875,287.6677551269531,283.2267150878906,285.1512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863094892352,4.263209785193567e-09,0.0009863051818683,-0.0102212214842438,0.0,0.0,0.0,-0.0069262720644474,60.0,-1.7668746709823608,-0.0,-6.632626536884345e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189780,298.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,9.238969505531712e-05,298.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10333251953125,0.0,0.0,9.729088196763767e-05,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10455322265625,0.0,0.0,7.185880531324074e-05,297.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.0,0.0,9.729080920806156e-05,298.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1032409667969,0.0,0.0,0.0004615052894223,285.08843994140625,294.1499938964844,282.5036315917969,280.83837890625,287.5778503417969,283.1221008300781,285.1504821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844320593401,4.043648527130017e-09,0.0009844279848039,-0.009645951911807,0.0,0.0,0.0,-0.0068174274638295,60.0,-1.779938578605652,-0.0,-6.607396585422975e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189840,298.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,9.238969505531712e-05,298.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10333251953125,0.0,0.0,9.729088196763767e-05,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10455322265625,0.0,0.0,7.185880531324074e-05,297.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.0,0.0,9.729080920806156e-05,298.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1032409667969,0.0,0.0,0.0004615052894223,285.08843994140625,294.1499938964844,282.5036315917969,280.83837890625,287.5778503417969,283.1221008300781,285.1504821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844320593401,4.043648527130017e-09,0.0009844279848039,-0.009645951911807,0.0,0.0,0.0,-0.0068174274638295,60.0,-1.779938578605652,-0.0,-6.607396585422975e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189900,298.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033630371094,0.0,0.0,9.227423288393766e-05,297.9989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1032409667969,0.0,0.0,9.716928616398944e-05,298.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044311523437,0.0,0.0,7.176899816840887e-05,297.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10272216796875,0.0,0.0,9.716922068037091e-05,298.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,0.0004609285097103,285.0884094238281,294.1499938964844,282.4927673339844,280.8310546875,287.533447265625,283.07733154296875,285.1501159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832015493884,3.899768508119905e-09,0.0009831977076828,-0.0092689683660864,0.0,0.0,0.0,-0.0067460997961461,60.0,-1.78537118434906,-0.0,-6.590889256585798e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189960,298.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1032409667969,0.0,0.0,9.21547834877856e-05,297.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,9.704349940875544e-05,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10430908203125,0.0,0.0,7.167609146563336e-05,297.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,9.704343392513692e-05,298.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10302734375,0.0,0.0,0.0004603318520821,285.08837890625,294.1499938964844,282.4822082519531,280.8246154785156,287.4894104003906,283.036865234375,285.1496887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819286642596,3.750925348100509e-09,0.0009819249389693,-0.0088789779692888,0.0,0.0,0.0,-0.0066723115742206,60.0,-1.790334939956665,-0.0,-6.573833388756611e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190020,298.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1030578613281,0.0,0.0,9.196221799356864e-05,297.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029052734375,0.0,0.0,9.684072574600576e-05,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10406494140625,0.0,0.0,7.15263158781454e-05,297.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024169921875,0.0,0.0,9.684065298642965e-05,298.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028137207031,0.0,0.0,0.0004593699704855,285.0883178710937,294.1499938964844,282.4618835449219,280.8140869140625,287.4022521972656,282.9658203125,285.1488952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798761457204,3.5109732898774837e-09,0.0009798726532608,-0.0082502607256174,0.0,0.0,0.0,-0.0065533551387488,60.0,-1.799728274345398,-0.0,-6.5463851228742e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190080,298.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1030578613281,0.0,0.0,9.196221799356864e-05,297.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029052734375,0.0,0.0,9.684072574600576e-05,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10406494140625,0.0,0.0,7.15263158781454e-05,297.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024169921875,0.0,0.0,9.684065298642965e-05,298.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028137207031,0.0,0.0,0.0004593699704855,285.0883178710937,294.1499938964844,282.4618835449219,280.8140869140625,287.4022521972656,282.9658203125,285.1488952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798761457204,3.5109732898774837e-09,0.0009798726532608,-0.0082502607256174,0.0,0.0,0.0,-0.0065533551387488,60.0,-1.799728274345398,-0.0,-6.5463851228742e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190140,298.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.0,0.0,9.194284211844206e-05,297.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10272216796875,0.0,0.0,9.6820316684898e-05,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,7.151124736992642e-05,297.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022033691406,0.0,0.0,9.682025120127946e-05,298.16796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,0.0004592731711454,285.0883178710937,294.1499938964844,282.4425048828125,280.8065795898437,287.31640625,282.90411376953125,285.1480407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796686936169,3.486788191509049e-09,0.0009796652011573,-0.0081868916749954,0.0,0.0,0.0,-0.0065413620322942,60.0,-1.810417652130127,-0.0,-6.543621822174829e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190200,298.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.0,0.0,9.194284211844206e-05,297.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10272216796875,0.0,0.0,9.6820316684898e-05,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,7.151124736992642e-05,297.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022033691406,0.0,0.0,9.682025120127946e-05,298.16796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,0.0004592731711454,285.0883178710937,294.1499938964844,282.4425048828125,280.8065795898437,287.31640625,282.90411376953125,285.1480407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796686936169,3.486788191509049e-09,0.0009796652011573,-0.0081868916749954,0.0,0.0,0.0,-0.0065413620322942,60.0,-1.810417652130127,-0.0,-6.543621822174829e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190260,298.0117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,9.215001773554832e-05,297.9859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025390625,0.0,0.0,9.703847899800166e-05,298.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036682128906,0.0,0.0,7.167238072725013e-05,297.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,9.703841351438314e-05,298.1649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024169921875,0.0,0.0,0.0004603080451488,285.0882873535156,294.1499938964844,282.424072265625,280.8018798828125,287.2315979003906,282.84503173828125,285.14715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818751132115,3.744865306742895e-09,0.0009818713879212,-0.0088631017133593,0.0,0.0,0.0,-0.006669299211353,60.0,-1.8242805004119875,-0.0,-6.57313989904651e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190320,298.0117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,9.215001773554832e-05,297.9859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025390625,0.0,0.0,9.703847899800166e-05,298.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036682128906,0.0,0.0,7.167238072725013e-05,297.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,9.703841351438314e-05,298.1649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024169921875,0.0,0.0,0.0004603080451488,285.0882873535156,294.1499938964844,282.424072265625,280.8018798828125,287.2315979003906,282.84503173828125,285.14715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818751132115,3.744865306742895e-09,0.0009818713879212,-0.0088631017133593,0.0,0.0,0.0,-0.006669299211353,60.0,-1.8242805004119875,-0.0,-6.57313989904651e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190380,298.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,9.24644700717181e-05,297.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10235595703125,0.0,0.0,9.736961510498077e-05,298.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,7.191695476649329e-05,297.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10186767578125,0.0,0.0,9.736954962136224e-05,298.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022644042969,0.0,0.0,0.0004618788370862,285.0882873535156,294.1499938964844,282.406494140625,280.7996826171875,287.147705078125,282.7850646972656,285.146240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852254297584,4.136605724625042e-09,0.0009852213552221,-0.0098895095288753,0.0,0.0,0.0,-0.0068635023199021,60.0,-1.8410207033157349,-0.0,-6.618072490027771e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190440,298.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,9.24644700717181e-05,297.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10235595703125,0.0,0.0,9.736961510498077e-05,298.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,7.191695476649329e-05,297.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10186767578125,0.0,0.0,9.736954962136224e-05,298.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022644042969,0.0,0.0,0.0004618788370862,285.0882873535156,294.1499938964844,282.406494140625,280.7996826171875,287.147705078125,282.7850646972656,285.146240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852254297584,4.136605724625042e-09,0.0009852213552221,-0.0098895095288753,0.0,0.0,0.0,-0.0068635023199021,60.0,-1.8410207033157349,-0.0,-6.618072490027771e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190500,298.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024169921875,0.0,0.0,9.258549835067242e-05,297.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022644042969,0.0,0.0,9.749706805450842e-05,298.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033935546875,0.0,0.0,7.201108383014798e-05,297.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.101806640625,0.0,0.0,9.749700257088988e-05,298.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,0.0004624833818525,285.0883178710937,294.1499938964844,282.3979797363281,280.7994689941406,287.1061096191406,282.75518798828125,285.1457824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865150786936,4.287375343636768e-09,0.000986510887742,-0.0102845374494791,0.0,0.0,0.0,-0.0069382470101118,60.0,-1.8494102954864504,-0.0,-6.635406890609374e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190560,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023254394531,0.0,0.0,9.265308472095056e-05,297.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022033691406,0.0,0.0,9.756823419593276e-05,298.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033020019531,0.0,0.0,7.206365262391046e-05,297.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1017150878906,0.0,0.0,9.756816871231422e-05,298.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,0.0004628209862858,285.0883178710937,294.1499938964844,282.3896484375,280.7998046875,287.0647277832031,282.7260437011719,285.1452941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987235456705,4.371558226523575e-09,0.0009872311493381,-0.0105051007121801,0.0,0.0,0.0,-0.0069799819029867,60.0,-1.8571462631225584,-0.0,-6.645095140811463e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190620,297.9959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,9.243340900866316e-05,297.9714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,9.7336909675505e-05,298.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031494140625,0.0,0.0,7.189279131125659e-05,297.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015930175781,0.0,0.0,9.733684419188648e-05,298.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019592285156,0.0,0.0,0.000461723684566,285.0883483886719,294.1499938964844,282.3734741210937,280.802001953125,286.9828796386719,282.6729431152344,285.14434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848974877968,4.097831407534613e-09,0.0009848934132605,-0.0097879143431782,0.0,0.0,0.0,-0.0068442989140748,60.0,-1.8684861660003664,-0.0,-6.613618097617291e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190680,297.9959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,9.243340900866316e-05,297.9714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,9.7336909675505e-05,298.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031494140625,0.0,0.0,7.189279131125659e-05,297.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015930175781,0.0,0.0,9.733684419188648e-05,298.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019592285156,0.0,0.0,0.000461723684566,285.0883483886719,294.1499938964844,282.3734741210937,280.802001953125,286.9828796386719,282.6729431152344,285.14434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848974877968,4.097831407534613e-09,0.0009848934132605,-0.0097879143431782,0.0,0.0,0.0,-0.0068442989140748,60.0,-1.8684861660003664,-0.0,-6.613618097617291e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190740,297.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,9.178149048238991e-05,297.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,9.665040124673396e-05,298.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029968261719,0.0,0.0,7.138573710108176e-05,297.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014404296875,0.0,0.0,9.665033576311544e-05,298.1581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.101806640625,0.0,0.0,0.0004584671987686,285.08837890625,294.1499938964844,282.35791015625,280.8059997558594,286.9026794433594,282.63360595703125,285.1433410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779502870514,3.285567373723097e-09,0.0009779470274224,-0.0076596452854573,0.0,0.0,0.0,-0.0064416206441819,60.0,-1.869010210037232,-0.0,-6.520652817698648e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190800,297.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,9.178149048238991e-05,297.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,9.665040124673396e-05,298.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029968261719,0.0,0.0,7.138573710108176e-05,297.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014404296875,0.0,0.0,9.665033576311544e-05,298.1581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.101806640625,0.0,0.0,0.0004584671987686,285.08837890625,294.1499938964844,282.35791015625,280.8059997558594,286.9026794433594,282.63360595703125,285.1433410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779502870514,3.285567373723097e-09,0.0009779470274224,-0.0076596452854573,0.0,0.0,0.0,-0.0064416206441819,60.0,-1.869010210037232,-0.0,-6.520652817698648e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190860,297.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019287109375,0.0,0.0,9.11262395675294e-05,297.9629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1017761230469,0.0,0.0,9.596039308235048e-05,298.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,7.08760999259539e-05,297.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.101318359375,0.0,0.0,9.596032759873196e-05,298.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1016845703125,0.0,0.0,0.0004551940946839,285.08843994140625,294.1499938964844,282.3428649902344,280.8116149902344,286.8241271972656,282.60693359375,285.142333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709676960483,2.469164428475778e-09,0.0009709651931189,-0.0055204280652105,0.0,0.0,0.0,-0.0060368906706571,60.0,-1.8654743432998653,-0.0,-6.427875831604979e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190920,297.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019287109375,0.0,0.0,9.11262395675294e-05,297.9629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1017761230469,0.0,0.0,9.596039308235048e-05,298.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,7.08760999259539e-05,297.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.101318359375,0.0,0.0,9.596032759873196e-05,298.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1016845703125,0.0,0.0,0.0004551940946839,285.08843994140625,294.1499938964844,282.3428649902344,280.8116149902344,286.8241271972656,282.60693359375,285.142333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709676960483,2.469164428475778e-09,0.0009709651931189,-0.0055204280652105,0.0,0.0,0.0,-0.0060368906706571,60.0,-1.8654743432998653,-0.0,-6.427875831604979e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190980,297.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.101806640625,0.0,0.0,9.083209442906082e-05,297.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1016845703125,0.0,0.0,9.565064101479948e-05,298.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1027526855469,0.0,0.0,7.064731471473351e-05,297.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1012268066406,0.0,0.0,9.565057553118096e-05,298.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015930175781,0.0,0.0,0.0004537247878033,285.0885314941406,294.1499938964844,282.3282470703125,280.81854248046875,286.7470703125,282.5884704589844,285.1413269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678315254859,2.102653606783633e-09,0.0009678294300101,-0.0045600365847349,0.0,0.0,0.0,-0.0058551868423819,60.0,-1.8647207021713257,-0.0,-6.386441242511864e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191040,297.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.101806640625,0.0,0.0,9.083209442906082e-05,297.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1016845703125,0.0,0.0,9.565064101479948e-05,298.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1027526855469,0.0,0.0,7.064731471473351e-05,297.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1012268066406,0.0,0.0,9.565057553118096e-05,298.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015930175781,0.0,0.0,0.0004537247878033,285.0885314941406,294.1499938964844,282.3282470703125,280.81854248046875,286.7470703125,282.5884704589844,285.1413269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678315254859,2.102653606783633e-09,0.0009678294300101,-0.0045600365847349,0.0,0.0,0.0,-0.0058551868423819,60.0,-1.8647207021713257,-0.0,-6.386441242511864e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191100,298.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10174560546875,0.0,0.0,9.087946818908677e-05,297.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10162353515625,0.0,0.0,9.570052498020232e-05,298.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026916503906,0.0,0.0,7.068416016409174e-05,297.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011657714844,0.0,0.0,9.57004594965838e-05,298.1559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015319824219,0.0,0.0,0.0004539614310488,285.08856201171875,294.1499938964844,282.32110595703125,280.8224792480469,286.708984375,282.5800170898437,285.14080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683354292064,2.161656409427337e-09,0.000968333275523,-0.0047146473079919,0.0,0.0,0.0,-0.0058844336308538,60.0,-1.867490530014038,-0.0,-6.393102580659615e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191160,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1016845703125,0.0,0.0,9.098336158785968e-05,297.9398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015625,0.0,0.0,9.58099335548468e-05,298.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026306152344,0.0,0.0,7.076496694935486e-05,297.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10113525390625,0.0,0.0,9.580986807122828e-05,298.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014709472656,0.0,0.0,0.0004544804105535,285.0885925292969,294.1499938964844,282.3139953613281,280.8266296386719,286.671142578125,282.5708923339844,285.1402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694422478787,2.2910806585230148e-09,0.0009694399777799,-0.0050537870265543,0.0,0.0,0.0,-0.0059485947713255,60.0,-1.8723653554916384,-0.0,-6.40772697124703e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191220,298.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015930175781,0.0,0.0,9.09958325792104e-05,297.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014709472656,0.0,0.0,9.582305938238278e-05,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025085449219,0.0,0.0,7.077466580085456e-05,297.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,9.582300117472188e-05,298.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10137939453125,0.0,0.0,0.0004545426927506,285.08868408203125,294.1499938964844,282.300048828125,280.8355712890625,286.5962219238281,282.5518493652344,285.1391906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695760672912,2.306581592392831e-09,0.0009695737389847,-0.0050944043323397,0.0,0.0,0.0,-0.0059562856331467,60.0,-1.8827052116394043,-0.0,-6.409479169633414e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
