time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12191280,298.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015930175781,0.0,0.0,9.09958325792104e-05,297.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014709472656,0.0,0.0,9.582305938238278e-05,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025085449219,0.0,0.0,7.077466580085456e-05,297.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,9.582300117472188e-05,298.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10137939453125,0.0,0.0,0.0004545426927506,285.08868408203125,294.1499938964844,282.300048828125,280.8355712890625,286.5962219238281,282.5518493652344,285.1391906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695760672912,2.306581592392831e-09,0.0009695737389847,-0.0050944043323397,0.0,0.0,0.0,-0.0059562856331467,60.0,-1.8827052116394043,-0.0,-6.409479169633414e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191340,298.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015014648437,0.0,0.0,9.087714715860784e-05,297.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10137939453125,0.0,0.0,9.569808025844397e-05,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024169921875,0.0,0.0,7.068235572660342e-05,297.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,9.569802205078304e-05,298.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.101318359375,0.0,0.0,0.0004539498477242,285.0887756347656,294.1499938964844,282.2862854003906,280.8451843261719,286.5223693847656,282.5342712402344,285.1380920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683121461421,2.158681677855156e-09,0.0009683099924586,-0.0047068502753973,0.0,0.0,0.0,-0.0058829695917665,60.0,-1.8900421857833865,-0.0,-6.392766493945602e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191400,298.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015014648437,0.0,0.0,9.087714715860784e-05,297.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10137939453125,0.0,0.0,9.569808025844397e-05,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024169921875,0.0,0.0,7.068235572660342e-05,297.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,9.569802205078304e-05,298.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.101318359375,0.0,0.0,0.0004539498477242,285.0887756347656,294.1499938964844,282.2862854003906,280.8451843261719,286.5223693847656,282.5342712402344,285.1380920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683121461421,2.158681677855156e-09,0.0009683099924586,-0.0047068502753973,0.0,0.0,0.0,-0.0058829695917665,60.0,-1.8900421857833865,-0.0,-6.392766493945602e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191460,298.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014404296875,0.0,0.0,9.053900430444628e-05,297.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.101318359375,0.0,0.0,9.53419948928058e-05,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023254394531,0.0,0.0,7.041935168672353e-05,297.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10089111328125,0.0,0.0,9.53419366851449e-05,298.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1012268066406,0.0,0.0,0.000452260748716,285.0888977050781,294.1499938964844,282.27264404296875,280.8551940917969,286.4497375488281,282.5205383300781,285.1369934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647089173085,1.7373602556602912e-09,0.0009647071710787,-0.0036028197500854,0.0,0.0,0.0,-0.0056741018779575,60.0,-1.8931896686553955,-0.0,-6.345277370201077e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191520,298.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014404296875,0.0,0.0,9.053900430444628e-05,297.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.101318359375,0.0,0.0,9.53419948928058e-05,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023254394531,0.0,0.0,7.041935168672353e-05,297.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10089111328125,0.0,0.0,9.53419366851449e-05,298.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1012268066406,0.0,0.0,0.000452260748716,285.0888977050781,294.1499938964844,282.27264404296875,280.8551940917969,286.4497375488281,282.5205383300781,285.1369934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647089173085,1.7373602556602912e-09,0.0009647071710787,-0.0036028197500854,0.0,0.0,0.0,-0.0056741018779575,60.0,-1.8931896686553955,-0.0,-6.345277370201077e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191580,297.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10137939453125,0.0,0.0,9.01876192074269e-05,297.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10125732421875,0.0,0.0,9.49719687923789e-05,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022644042969,0.0,0.0,7.014604489086196e-05,297.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.100830078125,0.0,0.0,9.4971910584718e-05,298.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011657714844,0.0,0.0,0.000450505525805,285.0890197753906,294.1499938964844,282.259033203125,280.8653869628906,286.3783874511719,282.5113830566406,285.1358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960964069236,1.2995491349698796e-09,0.0009609627886675,-0.0024555667769163,0.0,0.0,0.0,-0.0054570571519434,60.0,-1.894933104515076,-0.0,-6.29611704994204e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191640,297.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10137939453125,0.0,0.0,9.01876192074269e-05,297.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10125732421875,0.0,0.0,9.49719687923789e-05,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022644042969,0.0,0.0,7.014604489086196e-05,297.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.100830078125,0.0,0.0,9.4971910584718e-05,298.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011657714844,0.0,0.0,0.000450505525805,285.0890197753906,294.1499938964844,282.259033203125,280.8653869628906,286.3783874511719,282.5113830566406,285.1358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960964069236,1.2995491349698796e-09,0.0009609627886675,-0.0024555667769163,0.0,0.0,0.0,-0.0054570571519434,60.0,-1.894933104515076,-0.0,-6.29611704994204e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191700,297.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1013488769531,0.0,0.0,9.005020547192544e-05,297.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1012268066406,0.0,0.0,9.482726454734802e-05,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022033691406,0.0,0.0,7.003916834946722e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007995605469,0.0,0.0,9.482720633968712e-05,298.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10113525390625,0.0,0.0,0.0004498191119637,285.0890808105469,294.1499938964844,282.2522277832031,280.8704833984375,286.3432006835937,282.50860595703125,285.1352844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009594993316568,1.1283336487366567e-09,0.0009594981675036,-0.0020069065503776,0.0,0.0,0.0,-0.0053721754811704,60.0,-1.895585298538208,-0.0,-6.27694376476029e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191760,297.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015319824219,0.0,0.0,6.484701589215547e-05,297.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014099121094,0.0,0.0,6.828707410022616e-05,298.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,5.043665441917256e-05,297.85498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009826660156,0.0,0.0,6.828703772043809e-05,298.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.101318359375,0.0,0.0,0.0003239240613766,285.0892944335937,294.1499938964844,282.2453918457031,280.8755187988281,286.3104858398437,282.5064697265625,285.1347351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008714371942915,9.989640226137908e-10,0.0008714362047612,-0.0017548548057675,0.0,0.0,0.0,-0.004860199522227,60.0,-1.833998203277588,-0.0,-3.255057734463662e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191820,297.9915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.0,0.0,4.200826879241504e-05,297.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.104248046875,0.0,0.0,4.423676000442356e-05,298.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053466796875,0.0,0.0,3.267315696575679e-05,297.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037902832031,0.0,0.0,4.423673453857191e-05,298.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042175292969,0.0,0.0,0.0002098398690577,285.0926818847656,294.1499938964844,282.23162841796875,280.8853759765625,286.274658203125,282.4962463378906,285.1335754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008508019382134,9.63683133292647e-10,0.0008508010068908,-0.0016827360959723,0.0,0.0,0.0,-0.0047307503409683,60.0,-1.1850191354751587,-0.0,-1.3659920305997277e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191880,297.9915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.0,0.0,4.200826879241504e-05,297.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.104248046875,0.0,0.0,4.423676000442356e-05,298.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053466796875,0.0,0.0,3.267315696575679e-05,297.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037902832031,0.0,0.0,4.423673453857191e-05,298.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042175292969,0.0,0.0,0.0002098398690577,285.0926818847656,294.1499938964844,282.23162841796875,280.8853759765625,286.274658203125,282.4962463378906,285.1335754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008508019382134,9.63683133292647e-10,0.0008508010068908,-0.0016827360959723,0.0,0.0,0.0,-0.0047307503409683,60.0,-1.1850191354751587,-0.0,-1.3659920305997277e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191940,297.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064453125,0.0,0.0,9.003389277495444e-05,297.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063232421875,0.0,0.0,9.481009328737856e-05,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075439453125,0.0,0.0,7.00264863553457e-05,297.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,9.481003507971764e-05,298.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063232421875,0.0,0.0,0.0004497376503422,285.09521484375,294.1499938964844,282.2176818847656,280.89471435546875,286.2391357421875,282.4909973144531,285.1324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007082534721121,8.564876585737125e-10,0.0007082525989972,-0.001543466350995,0.0,0.0,0.0,-0.0039861937984824,60.0,-1.100064992904663,-0.0,-6.274664343663974e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192000,297.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064453125,0.0,0.0,9.003389277495444e-05,297.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063232421875,0.0,0.0,9.481009328737856e-05,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075439453125,0.0,0.0,7.00264863553457e-05,297.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,9.481003507971764e-05,298.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063232421875,0.0,0.0,0.0004497376503422,285.09521484375,294.1499938964844,282.2176818847656,280.89471435546875,286.2391357421875,282.4909973144531,285.1324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007082534721121,8.564876585737125e-10,0.0007082525989972,-0.001543466350995,0.0,0.0,0.0,-0.0039861937984824,60.0,-1.100064992904663,-0.0,-6.274664343663974e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192060,297.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103820800781,0.0,0.0,4.95529493491631e-05,297.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,5.218167643761262e-05,298.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116027832031,0.0,0.0,3.8541249523404986e-05,297.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097412109375,0.0,0.0,5.2181647333782166e-05,298.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102905273437,0.0,0.0,0.0002475270885042,285.0985412597656,294.1499938964844,282.2034606933594,280.9032897949219,286.196533203125,282.4871520996094,285.1312866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005290036206133,6.544399466790193e-10,0.000529002980329,-0.0011915301438421,0.0,0.0,0.0,-0.0029764326754957,60.0,-1.2190154790878296,-0.0,-1.900716384284351e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192120,297.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103820800781,0.0,0.0,4.95529493491631e-05,297.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,5.218167643761262e-05,298.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116027832031,0.0,0.0,3.8541249523404986e-05,297.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097412109375,0.0,0.0,5.2181647333782166e-05,298.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102905273437,0.0,0.0,0.0002475270885042,285.0985412597656,294.1499938964844,282.2034606933594,280.9032897949219,286.196533203125,282.4871520996094,285.1312866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005290036206133,6.544399466790193e-10,0.000529002980329,-0.0011915301438421,0.0,0.0,0.0,-0.0029764326754957,60.0,-1.2190154790878296,-0.0,-1.900716384284351e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192180,297.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11749267578125,0.0,0.0,2.9769400498480536e-05,297.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173400878906,0.0,0.0,3.1348634365713224e-05,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189880371094,0.0,0.0,2.315401798114181e-05,297.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167907714844,0.0,0.0,3.134861253784038e-05,298.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11749267578125,0.0,0.0,0.0001487042172811,285.1042785644531,294.1499938964844,282.1888732910156,280.9109191894531,286.17431640625,282.4893493652344,285.1301574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00031851514359,3.9805458929009774e-10,0.0003185147652402,-0.0007279774872586,0.0,0.0,0.0,-0.0017939056269824,60.0,-0.854070246219635,-0.0,-6.859909529310926e-09,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192240,297.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11749267578125,0.0,0.0,2.9769400498480536e-05,297.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173400878906,0.0,0.0,3.1348634365713224e-05,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189880371094,0.0,0.0,2.315401798114181e-05,297.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167907714844,0.0,0.0,3.134861253784038e-05,298.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11749267578125,0.0,0.0,0.0001487042172811,285.1042785644531,294.1499938964844,282.1888732910156,280.9109191894531,286.17431640625,282.4893493652344,285.1301574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00031851514359,3.9805458929009774e-10,0.0003185147652402,-0.0007279774872586,0.0,0.0,0.0,-0.0017939056269824,60.0,-0.854070246219635,-0.0,-6.859909529310926e-09,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192300,297.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202087402344,0.0,0.0,2.224681702500675e-05,297.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200561523437,0.0,0.0,2.342698644497432e-05,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.121826171875,0.0,0.0,1.7303109416388907e-05,297.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194763183594,0.0,0.0,2.342697189305909e-05,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202697753906,0.0,0.0,0.0001111273886635,285.1073608398437,294.1499938964844,282.1814270019531,280.9142761230469,286.1698303222656,282.4934997558594,285.12957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002379740180913,2.974140933531544e-10,0.000237973727053,-0.0005439330125227,0.0,0.0,0.0,-0.0013402983313426,60.0,-0.6651089787483215,-0.0,-3.831015948918548e-09,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192360,297.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.122314453125,0.0,0.0,1.7255981219932437e-05,297.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.0,0.0,1.8171391275245696e-05,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239929199219,0.0,0.0,1.3421341463981662e-05,297.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215515136719,0.0,0.0,1.8171380361309275e-05,298.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12237548828125,0.0,0.0,8.619714208180085e-05,285.1098937988281,294.1499938964844,282.1738586425781,280.91729736328125,286.16778564453125,282.4972839355469,285.1290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001703143498161,2.1639688652097528e-10,0.0001703141315374,-0.0003985970979556,0.0,0.0,0.0,-0.000961403013207,60.0,-0.4924161434173584,-0.0,-2.304928692353769e-09,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192420,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12322998046875,0.0,0.0,1.2086110473319422e-05,297.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.123046875,0.0,0.0,1.272726512979716e-05,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249694824219,0.0,0.0,9.400324415764771e-06,297.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224670410156,0.0,0.0,1.2727256944344845e-05,298.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233215332031,0.0,0.0,6.0372585721779615e-05,285.1112365722656,294.1499938964844,282.1658630371094,280.9200744628906,286.1664123535156,282.5004577636719,285.1284484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001287812920054,1.6107266909148876e-10,0.0001287811319343,-0.0002946817548945,0.0,0.0,0.0,-0.0007253880612552,60.0,-0.3727877736091614,-0.0,-1.1307101921431695e-09,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192480,297.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239013671875,0.0,0.0,9.430787031305954e-06,297.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1237487792969,0.0,0.0,9.9310791483731e-06,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12567138671875,0.0,0.0,7.335068858083105e-06,297.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231384277344,0.0,0.0,9.931072781910188e-06,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239929199219,0.0,0.0,4.710870052804239e-05,285.1122436523437,294.1499938964844,282.1583557128906,280.9222717285156,286.1656494140625,282.5025634765625,285.1279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001004876758088,1.2568461549289367e-10,0.0001004875448415,-0.0002299395273439,0.0,0.0,0.0,-0.0005660182214342,60.0,-0.2869523763656616,-0.0,-6.88452517216831e-10,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192540,297.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246643066406,0.0,0.0,6.300729182839859e-06,297.9553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244812011719,0.0,0.0,6.634975761699025e-06,298.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12646484375,0.0,0.0,4.900575731880963e-06,297.8452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239013671875,0.0,0.0,6.6349721237202175e-06,298.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.124755859375,0.0,0.0,3.147342795273289e-05,285.1134033203125,294.1499938964844,282.1422424316406,280.9255676269531,286.1648864746094,282.505126953125,285.1268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-6.713585025863722e-05,8.396997680515382e-11,6.713577022310346e-05,-0.0001536227937322,0.0,0.0,0.0,-0.0003781569830607,60.0,-0.1770500093698501,-0.0,-3.0729804811890915e-10,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192600,297.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246643066406,0.0,0.0,6.300729182839859e-06,297.9553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244812011719,0.0,0.0,6.634975761699025e-06,298.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12646484375,0.0,0.0,4.900575731880963e-06,297.8452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239013671875,0.0,0.0,6.6349721237202175e-06,298.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.124755859375,0.0,0.0,3.147342795273289e-05,285.1134033203125,294.1499938964844,282.1422424316406,280.9255676269531,286.1648864746094,282.505126953125,285.1268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-6.713585025863722e-05,8.396997680515382e-11,6.713577022310346e-05,-0.0001536227937322,0.0,0.0,0.0,-0.0003781569830607,60.0,-0.1770500093698501,-0.0,-3.0729804811890915e-10,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192660,297.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.125,0.0,0.0,4.028802322864067e-06,297.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12481689453125,0.0,0.0,4.242525392328389e-06,298.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268005371094,0.0,0.0,3.1335180210589897e-06,297.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12420654296875,0.0,0.0,4.2425231185916346e-06,298.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250915527344,0.0,0.0,2.0124687580391765e-05,285.1139221191406,294.1499938964844,282.1254577636719,280.92694091796875,286.1645812988281,282.50634765625,285.12579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-4.29281426477246e-05,5.369222080831016e-11,4.29280917160213e-05,-9.822964784689248e-05,0.0,0.0,0.0,-0.0002418018848402,60.0,-0.1176235824823379,-0.0,-1.256406090277551e-10,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192720,297.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.125,0.0,0.0,4.028802322864067e-06,297.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12481689453125,0.0,0.0,4.242525392328389e-06,298.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268005371094,0.0,0.0,3.1335180210589897e-06,297.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12420654296875,0.0,0.0,4.2425231185916346e-06,298.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250915527344,0.0,0.0,2.0124687580391765e-05,285.1139221191406,294.1499938964844,282.1254577636719,280.92694091796875,286.1645812988281,282.50634765625,285.12579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-4.29281426477246e-05,5.369222080831016e-11,4.29280917160213e-05,-9.822964784689248e-05,0.0,0.0,0.0,-0.0002418018848402,60.0,-0.1176235824823379,-0.0,-1.256406090277551e-10,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192780,297.9889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12506103515625,0.0,0.0,1.9904393866454484e-06,297.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248779296875,0.0,0.0,2.0960301299055573e-06,298.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268615722656,0.0,0.0,1.5481222135349526e-06,297.84326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.124267578125,0.0,0.0,2.0960287656635046e-06,298.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251525878906,0.0,0.0,9.942650649463758e-06,285.1140441894531,294.1499938964844,282.10791015625,280.9262084960937,286.1644897460937,282.5067443847656,285.1247863769531,0.0,0.0,0.0,0.0,1.0,1.0,-2.120895624102559e-05,2.652695077487444e-11,2.1208928956184536e-05,-4.853092468692921e-05,0.0,0.0,0.0,-0.0001194639044115,60.0,-0.069495141506195,-0.0,-3.0667340195078545e-11,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192840,297.9889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12506103515625,0.0,0.0,1.9904393866454484e-06,297.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248779296875,0.0,0.0,2.0960301299055573e-06,298.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268615722656,0.0,0.0,1.5481222135349526e-06,297.84326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.124267578125,0.0,0.0,2.0960287656635046e-06,298.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251525878906,0.0,0.0,9.942650649463758e-06,285.1140441894531,294.1499938964844,282.10791015625,280.9262084960937,286.1644897460937,282.5067443847656,285.1247863769531,0.0,0.0,0.0,0.0,1.0,1.0,-2.120895624102559e-05,2.652695077487444e-11,2.1208928956184536e-05,-4.853092468692921e-05,0.0,0.0,0.0,-0.0001194639044115,60.0,-0.069495141506195,-0.0,-3.0667340195078545e-11,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192900,297.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12506103515625,0.0,0.0,1.2414252523740288e-06,297.9523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248779296875,0.0,0.0,1.3072814226688934e-06,298.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268615722656,0.0,0.0,9.655545909481589e-07,297.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242980957031,0.0,0.0,1.3072806268610293e-06,298.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12518310546875,0.0,0.0,6.2011718000576366e-06,285.1140441894531,294.1499938964844,282.0988464355469,280.9249572753906,286.1644592285156,282.5068054199219,285.1242980957031,0.0,0.0,0.0,0.0,1.0,1.0,-1.3228001989773476e-05,1.6544831477061095e-11,1.3227985618868844e-05,-3.026861668331549e-05,0.0,0.0,0.0,-7.450950215570629e-05,60.0,-0.0492360033094882,-0.0,-1.1929419257983298e-11,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192960,297.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12506103515625,0.0,0.0,7.034807367745088e-07,297.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248779296875,0.0,0.0,7.407995781250065e-07,298.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268615722656,0.0,0.0,5.471525810207822e-07,297.84228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242980957031,0.0,0.0,7.407991233776556e-07,298.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12518310546875,0.0,0.0,3.5140294585289662e-06,285.11407470703125,294.1499938964844,282.08953857421875,280.9231262207031,286.1644592285156,282.5068359375,285.1238098144531,0.0,0.0,0.0,0.0,1.0,1.0,-7.495999852835666e-06,9.37556109137372e-12,7.495990303141298e-06,-1.7152475265902467e-05,0.0,0.0,0.0,-4.222277493681759e-05,60.0,-0.032855350524187,-0.0,-3.830738677657042e-12,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193020,297.98590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12506103515625,0.0,0.0,1.3149062283446258e-07,297.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248779296875,0.0,0.0,1.384660492931289e-07,298.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268615722656,0.0,0.0,1.0227066127299625e-07,297.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242980957031,0.0,0.0,1.3846597823885534e-07,298.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12518310546875,0.0,0.0,6.568224648617615e-07,285.11407470703125,294.1499938964844,282.0702514648437,280.9174499511719,286.1644592285156,282.5068359375,285.1228942871094,0.0,0.0,0.0,0.0,1.0,1.0,-1.4011700386618031e-06,1.7524699139764845e-12,1.4011683333592373e-06,-3.206140718248207e-06,0.0,0.0,0.0,-7.892362191341817e-06,60.0,-0.0117611130699515,-0.0,-1.3383440406258829e-13,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193080,297.98590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12506103515625,0.0,0.0,1.3149062283446258e-07,297.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248779296875,0.0,0.0,1.384660492931289e-07,298.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268615722656,0.0,0.0,1.0227066127299625e-07,297.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242980957031,0.0,0.0,1.3846597823885534e-07,298.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12518310546875,0.0,0.0,6.568224648617615e-07,285.11407470703125,294.1499938964844,282.0702514648437,280.9174499511719,286.1644592285156,282.5068359375,285.1228942871094,0.0,0.0,0.0,0.0,1.0,1.0,-1.4011700386618031e-06,1.7524699139764845e-12,1.4011683333592373e-06,-3.206140718248207e-06,0.0,0.0,0.0,-7.892362191341817e-06,60.0,-0.0117611130699515,-0.0,-1.3383440406258829e-13,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193140,297.9840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,2.1941286565407836e-09,297.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,2.3105246604870903e-09,298.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268310546875,0.0,0.0,1.70654734787945e-09,297.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242370605469,0.0,0.0,2.3105233282194604e-09,298.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251220703125,0.0,0.0,1.0960119034564286e-08,285.114013671875,294.1499938964844,282.04998779296875,280.9089660644531,286.1644592285156,282.5068054199219,285.1220092773437,0.0,0.0,0.0,0.0,1.0,1.0,-2.339437443765746e-08,2.9275291636406484e-14,2.339434601594803e-08,-5.35213047214711e-08,0.0,0.0,0.0,-1.3176759239286184e-07,60.0,-0.0031499215401709,-0.0,-3.726510201788964e-17,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193200,297.9840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,2.1941286565407836e-09,297.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,2.3105246604870903e-09,298.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268310546875,0.0,0.0,1.70654734787945e-09,297.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242370605469,0.0,0.0,2.3105233282194604e-09,298.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251220703125,0.0,0.0,1.0960119034564286e-08,285.114013671875,294.1499938964844,282.04998779296875,280.9089660644531,286.1644592285156,282.5068054199219,285.1220092773437,0.0,0.0,0.0,0.0,1.0,1.0,-2.339437443765746e-08,2.9275291636406484e-14,2.339434601594803e-08,-5.35213047214711e-08,0.0,0.0,0.0,-1.3176759239286184e-07,60.0,-0.0031499215401709,-0.0,-3.726510201788964e-17,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193260,297.9820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,2.558452310685161e-13,297.9466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,2.6941751780917844e-13,298.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268310546875,0.0,0.0,1.989910650536733e-13,297.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242370605469,0.0,0.0,2.6941735517885257e-13,298.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251220703125,0.0,0.0,1.2779989740085984e-12,285.1139831542969,294.1499938964844,282.027587890625,280.89703369140625,286.1644592285156,282.5068054199219,285.1211853027344,0.0,0.0,0.0,0.0,1.0,1.0,4.597437339680377e-13,-1.3005324019807826e-17,-4.59730723541968e-13,-1.2310846786434126e-12,0.0,0.0,0.0,0.0,60.0,-0.0007298056152649,-0.0,-5.066788513209878e-25,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193320,297.9820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,2.558452310685161e-13,297.9466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,2.6941751780917844e-13,298.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268310546875,0.0,0.0,1.989910650536733e-13,297.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242370605469,0.0,0.0,2.6941735517885257e-13,298.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251220703125,0.0,0.0,1.2779989740085984e-12,285.1139831542969,294.1499938964844,282.027587890625,280.89703369140625,286.1644592285156,282.5068054199219,285.1211853027344,0.0,0.0,0.0,0.0,1.0,1.0,4.597437339680377e-13,-1.3005324019807826e-17,-4.59730723541968e-13,-1.2310846786434126e-12,0.0,0.0,0.0,0.0,60.0,-0.0007298056152649,-0.0,-5.066788513209878e-25,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193380,297.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,0.0,297.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,0.0,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268310546875,0.0,0.0,0.0,297.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242370605469,0.0,0.0,0.0,298.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251220703125,0.0,0.0,0.0,285.1139831542969,294.1499938964844,282.00201416015625,280.8813171386719,286.1644592285156,282.5068054199219,285.1203918457031,0.0,0.0,0.0,0.0,1.0,1.0,4.040865407041461e-13,-1.362373665346166e-17,-4.040729068618272e-13,4.503919210242097e-13,0.0,0.0,0.0,0.0,60.0,-0.0001581234973855,-0.0,-0.0,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193440,297.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,0.0,297.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,0.0,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268310546875,0.0,0.0,0.0,297.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242370605469,0.0,0.0,0.0,298.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251220703125,0.0,0.0,0.0,285.1139831542969,294.1499938964844,282.00201416015625,280.8813171386719,286.1644592285156,282.5068054199219,285.1203918457031,0.0,0.0,0.0,0.0,1.0,1.0,4.040865407041461e-13,-1.362373665346166e-17,-4.040729068618272e-13,4.503919210242097e-13,0.0,0.0,0.0,0.0,60.0,-0.0001581234973855,-0.0,-0.0,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193500,297.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,5.116904621370322e-13,297.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,5.388350356183569e-13,298.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268310546875,0.0,0.0,3.979821301073466e-13,297.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242370605469,0.0,0.0,5.388347103577051e-13,298.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251220703125,0.0,0.0,2.555997948017197e-12,285.1139831542969,294.1499938964844,281.9881286621094,280.8721008300781,286.1644592285156,282.5068054199219,285.1200256347656,0.0,0.0,0.0,0.0,1.0,1.0,5.826410968273743e-12,1.4458946708220738e-17,-5.826425713423289e-12,5.761429527906259e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,-8.215818525059149e-05,-0.0,-2.0267154052839512e-24,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193560,297.9774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,0.0,297.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,0.0,298.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268310546875,0.0,0.0,0.0,297.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242370605469,0.0,0.0,0.0,298.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251220703125,0.0,0.0,0.0,285.1139831542969,294.1499938964844,281.9735717773437,280.862060546875,286.1644592285156,282.5068054199219,285.1196594238281,0.0,0.0,0.0,0.0,1.0,1.0,4.040865407041461e-13,-1.362373665346166e-17,-4.040729068618272e-13,4.503919210242097e-13,0.0,0.0,0.0,0.0,60.0,-4.480514689930715e-05,-0.0,-0.0,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
