time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12193620,297.9760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,0.0,297.94140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,0.0,298.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268310546875,0.0,0.0,0.0,297.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242370605469,0.0,0.0,0.0,298.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251220703125,0.0,0.0,0.0,285.1139831542969,294.1499938964844,281.9552001953125,280.848876953125,286.1644592285156,282.5068054199219,285.1192321777344,0.0,0.0,0.0,0.0,1.0,1.0,4.040865407041461e-13,-1.362373665346166e-17,-4.040729068618272e-13,4.503919210242097e-13,0.0,0.0,0.0,0.0,60.0,-2.3974913347046822e-05,-0.0,-3.425250336703232e-37,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193680,297.9749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,0.0,297.94049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,0.0,298.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268310546875,0.0,0.0,0.0,297.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242370605469,0.0,0.0,0.0,298.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251220703125,0.0,0.0,0.0,285.1139831542969,294.1499938964844,281.94244384765625,280.8394775390625,286.1644592285156,282.5068054199219,285.11895751953125,0.0,0.0,0.0,0.0,1.0,1.0,4.040865407041461e-13,-1.362373665346166e-17,-4.040729068618272e-13,4.503919210242097e-13,0.0,0.0,0.0,0.0,60.0,-1.6065714589785784e-05,-0.0,-0.0,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193740,297.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,0.0,297.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,0.0,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268310546875,0.0,0.0,0.0,297.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242370605469,0.0,0.0,0.0,298.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251220703125,0.0,0.0,0.0,285.1139831542969,294.1499938964844,281.90887451171875,280.81378173828125,286.1644592285156,282.5068054199219,285.1183166503906,0.0,0.0,0.0,0.0,1.0,1.0,-2.251419536913879e-12,-1.0964004395427014e-17,2.2514305957760383e-12,-3.886588967327853e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-9.53427570493659e-06,-0.0,-0.0,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193800,297.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,0.0,297.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,0.0,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268310546875,0.0,0.0,0.0,297.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242370605469,0.0,0.0,0.0,298.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251220703125,0.0,0.0,0.0,285.1139831542969,294.1499938964844,281.90887451171875,280.81378173828125,286.1644592285156,282.5068054199219,285.1183166503906,0.0,0.0,0.0,0.0,1.0,1.0,-2.251419536913879e-12,-1.0964004395427014e-17,2.2514305957760383e-12,-3.886588967327853e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-9.53427570493659e-06,-0.0,-0.0,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193860,297.9696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,2.558452310685161e-13,297.93572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,2.6941751780917844e-13,298.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268310546875,0.0,0.0,1.989910650536733e-13,297.8291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242370605469,0.0,0.0,2.6941735517885257e-13,298.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251220703125,0.0,0.0,1.2779989740085984e-12,285.1139831542969,294.1499938964844,281.87310791015625,280.7852783203125,286.1644592285156,282.5068054199219,285.1177062988281,0.0,0.0,0.0,0.0,1.0,1.0,4.597437339680377e-13,-1.3005324019807826e-17,-4.59730723541968e-13,-1.2310846786434126e-12,0.0,0.0,0.0,0.0,60.0,-7.706828910158947e-06,-0.0,-5.066788513209878e-25,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193920,297.9696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,2.558452310685161e-13,297.93572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,2.6941751780917844e-13,298.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268310546875,0.0,0.0,1.989910650536733e-13,297.8291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242370605469,0.0,0.0,2.6941735517885257e-13,298.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251220703125,0.0,0.0,1.2779989740085984e-12,285.1139831542969,294.1499938964844,281.87310791015625,280.7852783203125,286.1644592285156,282.5068054199219,285.1177062988281,0.0,0.0,0.0,0.0,1.0,1.0,4.597437339680377e-13,-1.3005324019807826e-17,-4.59730723541968e-13,-1.2310846786434126e-12,0.0,0.0,0.0,0.0,60.0,-7.706828910158947e-06,-0.0,-5.066788513209878e-25,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193980,297.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,-2.558452310685161e-13,297.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,-2.6941751780917844e-13,298.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268310546875,0.0,0.0,-1.989910650536733e-13,297.82684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242370605469,0.0,0.0,-2.6941735517885257e-13,298.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251220703125,0.0,0.0,-1.2779989740085984e-12,285.1139831542969,294.1499938964844,281.8353576660156,280.7541198730469,286.1644592285156,282.5068054199219,285.1171264648437,0.0,0.0,0.0,0.0,1.0,1.0,3.484293474402545e-13,-1.424214928711549e-17,-3.4841511728674057e-13,2.131868466481724e-12,0.0,0.0,0.0,0.0,60.0,-6.908419436513213e-06,-0.0,-5.066788513209878e-25,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194040,297.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,-2.558452310685161e-13,297.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,-2.6941751780917844e-13,298.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268310546875,0.0,0.0,-1.989910650536733e-13,297.82684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242370605469,0.0,0.0,-2.6941735517885257e-13,298.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251220703125,0.0,0.0,-1.2779989740085984e-12,285.1139831542969,294.1499938964844,281.8353576660156,280.7541198730469,286.1644592285156,282.5068054199219,285.1171264648437,0.0,0.0,0.0,0.0,1.0,1.0,3.484293474402545e-13,-1.424214928711549e-17,-3.4841511728674057e-13,2.131868466481724e-12,0.0,0.0,0.0,0.0,60.0,-6.908419436513213e-06,-0.0,-5.066788513209878e-25,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194100,297.9653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,-2.558452310685161e-13,297.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,-2.6941751780917844e-13,298.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268310546875,0.0,0.0,-1.989910650536733e-13,297.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242370605469,0.0,0.0,-2.6941735517885257e-13,298.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251220703125,0.0,0.0,-1.2779989740085984e-12,285.1139831542969,294.1499938964844,281.8158264160156,280.7376403808594,286.1644592285156,282.5068054199219,285.1168518066406,0.0,0.0,0.0,0.0,1.0,1.0,-2.307076838597988e-12,-1.1582417029080846e-17,2.3070883311410158e-12,-2.2051121779248506e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.619633040827466e-06,-0.0,-5.066788513209878e-25,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194160,297.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,0.0,297.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,0.0,298.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268310546875,0.0,0.0,0.0,297.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242370605469,0.0,0.0,0.0,298.1391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251220703125,0.0,0.0,0.0,285.1139831542969,294.1499938964844,281.7958679199219,280.7206115722656,286.1644592285156,282.5068054199219,285.1165771484375,0.0,0.0,0.0,0.0,1.0,1.0,4.040865407041461e-13,-1.362373665346166e-17,-4.040729068618272e-13,4.503919210242097e-13,0.0,0.0,0.0,0.0,60.0,-6.359219696605578e-06,-0.0,-0.0,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194220,297.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,0.0,297.9278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,0.0,298.4597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268310546875,0.0,0.0,0.0,297.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242370605469,0.0,0.0,0.0,298.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251220703125,0.0,0.0,0.0,285.1139831542969,294.1499938964844,281.7548522949219,280.6849365234375,286.1644592285156,282.5068054199219,285.1160888671875,0.0,0.0,0.0,0.0,1.0,1.0,4.040865407041461e-13,-1.362373665346166e-17,-4.040729068618272e-13,4.503919210242097e-13,0.0,0.0,0.0,0.0,60.0,-5.89108640269842e-06,-0.0,-0.0,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194280,297.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,0.0,297.9278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,0.0,298.4597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268310546875,0.0,0.0,0.0,297.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242370605469,0.0,0.0,0.0,298.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251220703125,0.0,0.0,0.0,285.1139831542969,294.1499938964844,281.7548522949219,280.6849365234375,286.1644592285156,282.5068054199219,285.1160888671875,0.0,0.0,0.0,0.0,1.0,1.0,4.040865407041461e-13,-1.362373665346166e-17,-4.040729068618272e-13,4.503919210242097e-13,0.0,0.0,0.0,0.0,60.0,-5.89108640269842e-06,-0.0,-0.0,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194340,297.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,0.0,297.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,0.0,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268310546875,0.0,0.0,0.0,297.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242370605469,0.0,0.0,0.0,298.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251220703125,0.0,0.0,0.0,285.1139831542969,294.1499938964844,281.7125549316406,280.6473388671875,286.1644592285156,282.5068054199219,285.1156311035156,0.0,0.0,0.0,0.0,1.0,1.0,4.040865407041461e-13,-1.362373665346166e-17,-4.040729068618272e-13,4.503919210242097e-13,0.0,0.0,0.0,0.0,60.0,-5.467516075441381e-06,-0.0,-0.0,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194400,297.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,0.0,297.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,0.0,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268310546875,0.0,0.0,0.0,297.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242370605469,0.0,0.0,0.0,298.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251220703125,0.0,0.0,0.0,285.1139831542969,294.1499938964844,281.7125549316406,280.6473388671875,286.1644592285156,282.5068054199219,285.1156311035156,0.0,0.0,0.0,0.0,1.0,1.0,4.040865407041461e-13,-1.362373665346166e-17,-4.040729068618272e-13,4.503919210242097e-13,0.0,0.0,0.0,0.0,60.0,-5.467516075441381e-06,-0.0,-0.0,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194460,297.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,2.558452310685161e-13,297.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,2.6941751780917844e-13,298.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268310546875,0.0,0.0,1.989910650536733e-13,297.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242370605469,0.0,0.0,2.6941735517885257e-13,298.1343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251220703125,0.0,0.0,1.2779989740085984e-12,285.1139831542969,294.1499938964844,281.669189453125,280.6080627441406,286.1644592285156,282.5068054199219,285.1151733398437,0.0,0.0,0.0,0.0,1.0,1.0,3.1152498115860627e-12,-1.5665057105023082e-17,-3.115234199074779e-12,3.1058959657631613e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.077192327007651e-06,-0.0,-5.066788513209878e-25,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194520,297.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,2.558452310685161e-13,297.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,2.6941751780917844e-13,298.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268310546875,0.0,0.0,1.989910650536733e-13,297.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242370605469,0.0,0.0,2.6941735517885257e-13,298.1343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251220703125,0.0,0.0,1.2779989740085984e-12,285.1139831542969,294.1499938964844,281.669189453125,280.6080627441406,286.1644592285156,282.5068054199219,285.1151733398437,0.0,0.0,0.0,0.0,1.0,1.0,3.1152498115860627e-12,-1.5665057105023082e-17,-3.115234199074779e-12,3.1058959657631613e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.077192327007651e-06,-0.0,-5.066788513209878e-25,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194580,297.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,2.558452310685161e-13,297.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,2.6941751780917844e-13,298.4496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268310546875,0.0,0.0,1.989910650536733e-13,297.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242370605469,0.0,0.0,2.6941735517885257e-13,298.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251220703125,0.0,0.0,1.2779989740085984e-12,285.1139831542969,294.1499938964844,281.6249694824219,280.5673217773437,286.1644592285156,282.5068054199219,285.1147766113281,0.0,0.0,0.0,0.0,1.0,1.0,4.597437339680377e-13,-1.3005324019807826e-17,-4.59730723541968e-13,-1.2310846786434126e-12,0.0,0.0,0.0,0.0,60.0,-4.714308033726411e-06,-0.0,-5.066788513209878e-25,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194640,297.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,2.558452310685161e-13,297.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,2.6941751780917844e-13,298.4496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268310546875,0.0,0.0,1.989910650536733e-13,297.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242370605469,0.0,0.0,2.6941735517885257e-13,298.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251220703125,0.0,0.0,1.2779989740085984e-12,285.1139831542969,294.1499938964844,281.6249694824219,280.5673217773437,286.1644592285156,282.5068054199219,285.1147766113281,0.0,0.0,0.0,0.0,1.0,1.0,4.597437339680377e-13,-1.3005324019807826e-17,-4.59730723541968e-13,-1.2310846786434126e-12,0.0,0.0,0.0,0.0,60.0,-4.714308033726411e-06,-0.0,-5.066788513209878e-25,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194700,297.94989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,0.0,297.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,0.0,298.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268310546875,0.0,0.0,0.0,297.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242370605469,0.0,0.0,0.0,298.1318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251220703125,0.0,0.0,0.0,285.1139831542969,294.1499938964844,281.6026611328125,280.5465087890625,286.1644592285156,282.5068054199219,285.1145935058594,0.0,0.0,0.0,0.0,1.0,1.0,4.040865407041461e-13,-1.362373665346166e-17,-4.040729068618272e-13,4.503919210242097e-13,0.0,0.0,0.0,0.0,60.0,-4.542839633359108e-06,-0.0,-0.0,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194760,297.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,0.0,297.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,0.0,298.4461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268310546875,0.0,0.0,0.0,297.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242370605469,0.0,0.0,0.0,298.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251220703125,0.0,0.0,0.0,285.1139831542969,294.1499938964844,281.5802001953125,280.525390625,286.1644592285156,282.5068054199219,285.1144104003906,0.0,0.0,0.0,0.0,1.0,1.0,4.040865407041461e-13,-1.362373665346166e-17,-4.040729068618272e-13,4.503919210242097e-13,0.0,0.0,0.0,0.0,60.0,-4.3774743971880525e-06,-0.0,-0.0,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194820,297.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,0.0,297.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,0.0,298.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268310546875,0.0,0.0,0.0,297.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242370605469,0.0,0.0,0.0,298.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251220703125,0.0,0.0,0.0,285.1139831542969,294.1499938964844,281.54949951171875,280.4963073730469,286.1644592285156,282.5068054199219,285.1141662597656,0.0,0.0,0.0,0.0,1.0,1.0,4.040865407041461e-13,-1.362373665346166e-17,-4.040729068618272e-13,4.503919210242097e-13,0.0,0.0,0.0,0.0,60.0,-4.162808636465343e-06,-0.0,-3.425251009326495e-37,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194880,297.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,0.0,297.9131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,0.0,298.4425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268310546875,0.0,0.0,0.0,297.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242370605469,0.0,0.0,0.0,298.1291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251220703125,0.0,0.0,0.0,285.1139831542969,294.1499938964844,281.5350341796875,280.48248291015625,286.1644592285156,282.5068054199219,285.1140441894531,0.0,0.0,0.0,0.0,1.0,1.0,4.040865407041461e-13,-1.362373665346166e-17,-4.040729068618272e-13,4.503919210242097e-13,0.0,0.0,0.0,0.0,60.0,-4.0663494473847095e-06,-0.0,-0.0,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194940,297.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,2.558452310685161e-13,297.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,2.6941751780917844e-13,298.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268310546875,0.0,0.0,1.989910650536733e-13,297.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242370605469,0.0,0.0,2.6941735517885257e-13,298.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251220703125,0.0,0.0,1.2779989740085984e-12,285.1139831542969,294.1499938964844,281.48974609375,280.4388427734375,286.1644592285156,282.5068054199219,285.1137084960937,0.0,0.0,0.0,0.0,1.0,1.0,4.597437339680377e-13,-1.3005323192627217e-17,-4.59730723541968e-13,-1.2310846786434126e-12,0.0,0.0,0.0,0.0,60.0,-3.778063955905964e-06,-0.0,-5.066788513209878e-25,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195000,297.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,2.558452310685161e-13,297.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,2.6941751780917844e-13,298.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268310546875,0.0,0.0,1.989910650536733e-13,297.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242370605469,0.0,0.0,2.6941735517885257e-13,298.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251220703125,0.0,0.0,1.2779989740085984e-12,285.1139831542969,294.1499938964844,281.48974609375,280.4388427734375,286.1644592285156,282.5068054199219,285.1137084960937,0.0,0.0,0.0,0.0,1.0,1.0,4.597437339680377e-13,-1.3005323192627217e-17,-4.59730723541968e-13,-1.2310846786434126e-12,0.0,0.0,0.0,0.0,60.0,-3.778063955905964e-06,-0.0,-5.066788513209878e-25,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195060,297.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,0.0,297.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,0.0,298.4354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268310546875,0.0,0.0,0.0,297.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242370605469,0.0,0.0,0.0,298.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251220703125,0.0,0.0,0.0,285.1139831542969,294.1499938964844,281.44451904296875,280.3946838378906,286.1644592285156,282.5068054199219,285.1134033203125,0.0,0.0,0.0,0.0,1.0,1.0,4.040865407041461e-13,-1.362373665346166e-17,-4.040729068618272e-13,4.503919210242097e-13,0.0,0.0,0.0,0.0,60.0,-3.510454916977324e-06,-0.0,-0.0,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195120,297.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,0.0,297.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,0.0,298.4354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268310546875,0.0,0.0,0.0,297.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242370605469,0.0,0.0,0.0,298.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251220703125,0.0,0.0,0.0,285.1139831542969,294.1499938964844,281.44451904296875,280.3946838378906,286.1644592285156,282.5068054199219,285.1134033203125,0.0,0.0,0.0,0.0,1.0,1.0,4.040865407041461e-13,-1.362373665346166e-17,-4.040729068618272e-13,4.503919210242097e-13,0.0,0.0,0.0,0.0,60.0,-3.510454916977324e-06,-0.0,-0.0,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195180,297.93609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,0.0,297.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,0.0,298.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268310546875,0.0,0.0,0.0,297.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242370605469,0.0,0.0,0.0,298.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251220703125,0.0,0.0,0.0,285.1139831542969,294.1499938964844,281.3996276855469,280.3502502441406,286.1644592285156,282.5068054199219,285.1131286621094,0.0,0.0,0.0,0.0,1.0,1.0,4.040865407041461e-13,-1.362373665346166e-17,-4.040729068618272e-13,4.503919210242097e-13,0.0,0.0,0.0,0.0,60.0,-3.2616094358672854e-06,-0.0,-0.0,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195240,297.93609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,0.0,297.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,0.0,298.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268310546875,0.0,0.0,0.0,297.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242370605469,0.0,0.0,0.0,298.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251220703125,0.0,0.0,0.0,285.1139831542969,294.1499938964844,281.3996276855469,280.3502502441406,286.1644592285156,282.5068054199219,285.1131286621094,0.0,0.0,0.0,0.0,1.0,1.0,4.040865407041461e-13,-1.362373665346166e-17,-4.040729068618272e-13,4.503919210242097e-13,0.0,0.0,0.0,0.0,60.0,-3.2616094358672854e-06,-0.0,-0.0,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195300,297.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,0.0,297.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,0.0,298.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268310546875,0.0,0.0,0.0,297.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242370605469,0.0,0.0,0.0,298.1227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251220703125,0.0,0.0,0.0,285.1139831542969,294.1499938964844,281.3773803710937,280.3280029296875,286.1644592285156,282.5068054199219,285.1130065917969,0.0,0.0,0.0,0.0,1.0,1.0,4.040865407041461e-13,-1.362373665346166e-17,-4.040729068618272e-13,4.503919210242097e-13,0.0,0.0,0.0,0.0,60.0,-3.143927187920781e-06,-0.0,-0.0,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195360,297.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,0.0,297.9006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,0.0,298.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268310546875,0.0,0.0,0.0,297.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242370605469,0.0,0.0,0.0,298.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251220703125,0.0,0.0,0.0,285.1139831542969,294.1499938964844,281.35528564453125,280.3057861328125,286.1644592285156,282.5068054199219,285.11285400390625,0.0,0.0,0.0,0.0,1.0,1.0,4.040865407041461e-13,-1.362373665346166e-17,-4.040729068618272e-13,4.503919210242097e-13,0.0,0.0,0.0,0.0,60.0,-3.030708057849552e-06,-0.0,-0.0,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195420,297.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,0.0,297.8973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,0.0,298.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268310546875,0.0,0.0,0.0,297.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242370605469,0.0,0.0,0.0,298.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251220703125,0.0,0.0,0.0,285.1139831542969,294.1499938964844,281.3117370605469,280.2615051269531,286.1644592285156,282.5068054199219,285.11260986328125,0.0,0.0,0.0,0.0,1.0,1.0,4.040865407041461e-13,-1.362373665346166e-17,-4.040729068618272e-13,4.503919210242097e-13,0.0,0.0,0.0,0.0,60.0,-2.816611640810152e-06,-0.0,-0.0,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195480,297.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,0.0,297.8973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,0.0,298.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268310546875,0.0,0.0,0.0,297.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242370605469,0.0,0.0,0.0,298.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251220703125,0.0,0.0,0.0,285.1139831542969,294.1499938964844,281.3117370605469,280.2615051269531,286.1644592285156,282.5068054199219,285.11260986328125,0.0,0.0,0.0,0.0,1.0,1.0,4.040865407041461e-13,-1.362373665346166e-17,-4.040729068618272e-13,4.503919210242097e-13,0.0,0.0,0.0,0.0,60.0,-2.816611640810152e-06,-0.0,-0.0,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195540,297.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,0.0,297.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,0.0,298.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268310546875,0.0,0.0,0.0,297.7880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242370605469,0.0,0.0,0.0,298.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251220703125,0.0,0.0,0.0,285.1139831542969,294.1499938964844,281.2691955566406,280.2176818847656,286.1644592285156,282.5068054199219,285.1123962402344,0.0,0.0,0.0,0.0,1.0,1.0,3.0595905583380438e-12,1.5881852871767105e-17,-3.0596066045301958e-12,4.7874022454652546e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.617134668980725e-06,-0.0,-0.0,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195600,297.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,0.0,297.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,0.0,298.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268310546875,0.0,0.0,0.0,297.7880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242370605469,0.0,0.0,0.0,298.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251220703125,0.0,0.0,0.0,285.1139831542969,294.1499938964844,281.2691955566406,280.2176818847656,286.1644592285156,282.5068054199219,285.1123962402344,0.0,0.0,0.0,0.0,1.0,1.0,3.0595905583380438e-12,1.5881852871767105e-17,-3.0596066045301958e-12,4.7874022454652546e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.617134668980725e-06,-0.0,-0.0,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195660,297.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,0.0,297.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,0.0,298.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268310546875,0.0,0.0,0.0,297.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242370605469,0.0,0.0,0.0,298.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251220703125,0.0,0.0,0.0,285.1139831542969,294.1499938964844,281.2279052734375,280.17449951171875,286.1644592285156,282.5068054199219,285.1121826171875,0.0,0.0,0.0,0.0,1.0,1.0,4.040865407041461e-13,-1.3623737480642269e-17,-4.040729068618272e-13,4.503919210242097e-13,0.0,0.0,0.0,0.0,60.0,-2.4329826828761725e-06,-0.0,-0.0,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195720,297.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,0.0,297.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,0.0,298.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268310546875,0.0,0.0,0.0,297.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242370605469,0.0,0.0,0.0,298.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251220703125,0.0,0.0,0.0,285.1139831542969,294.1499938964844,281.2279052734375,280.17449951171875,286.1644592285156,282.5068054199219,285.1121826171875,0.0,0.0,0.0,0.0,1.0,1.0,4.040865407041461e-13,-1.3623737480642269e-17,-4.040729068618272e-13,4.503919210242097e-13,0.0,0.0,0.0,0.0,60.0,-2.4329826828761725e-06,-0.0,-0.0,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195780,297.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,0.0,297.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,0.0,298.4132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268310546875,0.0,0.0,0.0,297.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242370605469,0.0,0.0,0.0,298.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251220703125,0.0,0.0,0.0,285.1139831542969,294.1499938964844,281.1880798339844,280.1322326660156,286.1644592285156,282.5068054199219,285.11199951171875,0.0,0.0,0.0,0.0,1.0,1.0,4.040865407041461e-13,-1.3623737480642269e-17,-4.040729068618272e-13,4.503919210242097e-13,0.0,0.0,0.0,0.0,60.0,-2.261468807773781e-06,-0.0,-0.0,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195840,297.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,0.0,297.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,0.0,298.4132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268310546875,0.0,0.0,0.0,297.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242370605469,0.0,0.0,0.0,298.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251220703125,0.0,0.0,0.0,285.1139831542969,294.1499938964844,281.1880798339844,280.1322326660156,286.1644592285156,282.5068054199219,285.11199951171875,0.0,0.0,0.0,0.0,1.0,1.0,4.040865407041461e-13,-1.3623737480642269e-17,-4.040729068618272e-13,4.503919210242097e-13,0.0,0.0,0.0,0.0,60.0,-2.261468807773781e-06,-0.0,-0.0,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195900,297.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,0.0,297.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,0.0,298.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268310546875,0.0,0.0,0.0,297.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242370605469,0.0,0.0,0.0,298.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251220703125,0.0,0.0,0.0,285.1139831542969,294.1499938964844,281.1687927246094,280.11151123046875,286.1644592285156,282.5068054199219,285.11187744140625,0.0,0.0,0.0,0.0,1.0,1.0,4.040865407041461e-13,-1.3623737480642269e-17,-4.040729068618272e-13,4.503919210242097e-13,0.0,0.0,0.0,0.0,60.0,-2.181040372306597e-06,-0.0,-0.0,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195960,297.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,0.0,297.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,0.0,298.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268310546875,0.0,0.0,0.0,297.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242370605469,0.0,0.0,0.0,298.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251220703125,0.0,0.0,0.0,285.1139831542969,294.1499938964844,281.1499328613281,280.0910949707031,286.1644592285156,282.5068054199219,285.11181640625,0.0,0.0,0.0,0.0,1.0,1.0,4.040865407041461e-13,-1.3623737480642269e-17,-4.040729068618272e-13,4.503919210242097e-13,0.0,0.0,0.0,0.0,60.0,-2.103367251038435e-06,-0.0,-0.0,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196020,297.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,0.0,297.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,0.0,298.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268310546875,0.0,0.0,0.0,297.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242370605469,0.0,0.0,0.0,298.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251220703125,0.0,0.0,0.0,285.1139831542969,294.1499938964844,281.12225341796875,280.06072998046875,286.1644592285156,282.5068054199219,285.1116638183594,0.0,0.0,0.0,0.0,1.0,1.0,4.040865407041461e-13,-1.3623737480642269e-17,-4.040729068618272e-13,4.503919210242097e-13,0.0,0.0,0.0,0.0,60.0,-1.989214524655836e-06,-0.0,-1.5530423814842745e-33,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
