time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12196080,297.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,0.0,297.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,0.0,298.4058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268310546875,0.0,0.0,0.0,297.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242370605469,0.0,0.0,0.0,298.110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251220703125,0.0,0.0,0.0,285.1139831542969,294.1499938964844,281.1137390136719,280.05133056640625,286.1644592285156,282.5068054199219,285.11163330078125,0.0,0.0,0.0,0.0,1.0,1.0,4.040865407041461e-13,-1.3623737480642269e-17,-4.040729068618272e-13,4.503919210242097e-13,0.0,0.0,0.0,0.0,60.0,-1.9547615011106245e-06,-0.0,-0.0,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196140,297.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,0.0,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,0.0,298.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268310546875,0.0,0.0,0.0,297.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242370605469,0.0,0.0,0.0,298.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251220703125,0.0,0.0,0.0,285.1139831542969,294.1499938964844,281.0797119140625,280.0131530761719,286.1644592285156,282.5068054199219,285.1114807128906,0.0,0.0,0.0,0.0,1.0,1.0,4.040865407041461e-13,-1.3623737480642269e-17,-4.040729068618272e-13,4.503919210242097e-13,0.0,0.0,0.0,0.0,60.0,-1.817085831135045e-06,-0.0,-0.0,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196200,297.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,0.0,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,0.0,298.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268310546875,0.0,0.0,0.0,297.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242370605469,0.0,0.0,0.0,298.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251220703125,0.0,0.0,0.0,285.1139831542969,294.1499938964844,281.0797119140625,280.0131530761719,286.1644592285156,282.5068054199219,285.1114807128906,0.0,0.0,0.0,0.0,1.0,1.0,4.040865407041461e-13,-1.3623737480642269e-17,-4.040729068618272e-13,4.503919210242097e-13,0.0,0.0,0.0,0.0,60.0,-1.817085831135045e-06,-0.0,-0.0,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196260,297.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,0.0,297.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,0.0,298.3984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268310546875,0.0,0.0,0.0,297.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242370605469,0.0,0.0,0.0,298.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251220703125,0.0,0.0,0.0,285.1139831542969,294.1499938964844,281.0480651855469,279.976806640625,286.1644592285156,282.5068054199219,285.111328125,0.0,0.0,0.0,0.0,1.0,1.0,4.040865407041461e-13,-1.3623737480642269e-17,-4.040729068618272e-13,4.503919210242097e-13,0.0,0.0,0.0,0.0,60.0,-1.689110831648577e-06,-0.0,-0.0,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196320,297.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,0.0,297.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,0.0,298.3984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268310546875,0.0,0.0,0.0,297.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242370605469,0.0,0.0,0.0,298.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251220703125,0.0,0.0,0.0,285.1139831542969,294.1499938964844,281.0480651855469,279.976806640625,286.1644592285156,282.5068054199219,285.111328125,0.0,0.0,0.0,0.0,1.0,1.0,4.040865407041461e-13,-1.3623737480642269e-17,-4.040729068618272e-13,4.503919210242097e-13,0.0,0.0,0.0,0.0,60.0,-1.689110831648577e-06,-0.0,-0.0,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196380,297.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,0.0,297.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,0.0,298.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268310546875,0.0,0.0,0.0,297.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242370605469,0.0,0.0,0.0,298.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251220703125,0.0,0.0,0.0,285.1139831542969,294.1499938964844,281.01904296875,279.9425048828125,286.1644592285156,282.5068054199219,285.1111755371094,0.0,0.0,0.0,0.0,1.0,1.0,4.040865407041461e-13,-1.3623737480642269e-17,-4.040729068618272e-13,4.503919210242097e-13,0.0,0.0,0.0,0.0,60.0,-1.5699938558100255e-06,-0.0,-0.0,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196440,297.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,0.0,297.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,0.0,298.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268310546875,0.0,0.0,0.0,297.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242370605469,0.0,0.0,0.0,298.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251220703125,0.0,0.0,0.0,285.1139831542969,294.1499938964844,281.01904296875,279.9425048828125,286.1644592285156,282.5068054199219,285.1111755371094,0.0,0.0,0.0,0.0,1.0,1.0,4.040865407041461e-13,-1.3623737480642269e-17,-4.040729068618272e-13,4.503919210242097e-13,0.0,0.0,0.0,0.0,60.0,-1.5699938558100255e-06,-0.0,-0.0,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196500,297.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,2.558452310685161e-13,297.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,2.6941751780917844e-13,298.3929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268310546875,0.0,0.0,1.989910650536733e-13,297.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242370605469,0.0,0.0,2.6941735517885257e-13,298.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251220703125,0.0,0.0,1.2779989740085984e-12,285.1139831542969,294.1499938964844,281.0055847167969,279.9262084960937,286.1644592285156,282.5068054199219,285.1111145019531,0.0,0.0,0.0,0.0,1.0,1.0,4.597437339680377e-13,-1.3005324019807826e-17,-4.59730723541968e-13,-1.2310846786434126e-12,0.0,0.0,0.0,0.0,60.0,-1.5138851949814125e-06,-0.0,-5.066788513209878e-25,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196560,297.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,0.0,297.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,0.0,298.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268310546875,0.0,0.0,0.0,297.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242370605469,0.0,0.0,0.0,298.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251220703125,0.0,0.0,0.0,285.1139831542969,294.1499938964844,280.99285888671875,279.9105224609375,286.1644592285156,282.5068054199219,285.1110534667969,0.0,0.0,0.0,0.0,1.0,1.0,4.040865407041461e-13,-1.3623737480642269e-17,-4.040729068618272e-13,4.503919210242097e-13,0.0,0.0,0.0,0.0,60.0,-1.4594844515158911e-06,-0.0,-0.0,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196620,297.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,6.39613029207453e-10,297.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,6.735437763083493e-10,298.38751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268310546875,0.0,0.0,4.974776701693884e-10,297.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242370605469,0.0,0.0,6.73543387730291e-10,298.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251220703125,0.0,0.0,3.1949975998202262e-09,285.1139831542969,294.1499938964844,280.96978759765625,279.88104248046875,286.1644592285156,282.5068054199219,285.1109313964844,0.0,0.0,0.0,0.0,1.0,1.0,-6.8168213296360144e-09,8.512659097049091e-15,6.816812891941026e-09,-1.5598079272649557e-08,0.0,0.0,0.0,-3.840250428766012e-08,60.0,-1.3756995940639172e-05,-0.0,-3.166742688331672e-18,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196680,297.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,6.39613029207453e-10,297.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,6.735437763083493e-10,298.38751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268310546875,0.0,0.0,4.974776701693884e-10,297.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242370605469,0.0,0.0,6.73543387730291e-10,298.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251220703125,0.0,0.0,3.1949975998202262e-09,285.1139831542969,294.1499938964844,280.96978759765625,279.88104248046875,286.1644592285156,282.5068054199219,285.1109313964844,0.0,0.0,0.0,0.0,1.0,1.0,-6.8168213296360144e-09,8.512659097049091e-15,6.816812891941026e-09,-1.5598079272649557e-08,0.0,0.0,0.0,-3.840250428766012e-08,60.0,-1.3756995940639172e-05,-0.0,-3.166742688331672e-18,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196740,297.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,2.2258535015140524e-09,297.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,2.343932381521085e-09,298.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268310546875,0.0,0.0,1.731222276646349e-09,297.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242370605469,0.0,0.0,2.343931049253456e-09,298.0985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251220703125,0.0,0.0,1.111859138092086e-08,285.1139831542969,294.1499938964844,280.95001220703125,279.8543395996094,286.1644592285156,282.5068054199219,285.11083984375,0.0,0.0,0.0,0.0,1.0,1.0,-2.371404228540541e-08,2.964756939298832e-14,2.3714013863695985e-08,-5.4264933879721866e-08,0.0,0.0,0.0,-1.3357202988117933e-07,60.0,-1.0310482139175292e-05,-0.0,-3.835052180023682e-17,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196800,297.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,2.2258535015140524e-09,297.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,2.343932381521085e-09,298.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268310546875,0.0,0.0,1.731222276646349e-09,297.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242370605469,0.0,0.0,2.343931049253456e-09,298.0985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251220703125,0.0,0.0,1.111859138092086e-08,285.1139831542969,294.1499938964844,280.95001220703125,279.8543395996094,286.1644592285156,282.5068054199219,285.11083984375,0.0,0.0,0.0,0.0,1.0,1.0,-2.371404228540541e-08,2.964756939298832e-14,2.3714013863695985e-08,-5.4264933879721866e-08,0.0,0.0,0.0,-1.3357202988117933e-07,60.0,-1.0310482139175292e-05,-0.0,-3.835052180023682e-17,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196860,297.89276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,1.3288882882989128e-07,297.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,1.3993842173931625e-07,298.3803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268310546875,0.0,0.0,1.033581469300771e-07,297.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242370605469,0.0,0.0,1.3993833647418796e-07,298.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251220703125,0.0,0.0,6.638067588937702e-07,285.1139831542969,294.1499938964844,280.93487548828125,279.8304748535156,286.1644592285156,282.5068054199219,285.1107177734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.4158990779833402e-06,1.7709670535603905e-12,1.4158972589939367e-06,-3.2399566407548264e-06,0.0,0.0,0.0,-7.975366315804422e-06,60.0,-0.0021815479267388,-0.0,-1.3669576267357625e-13,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196920,297.89276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,1.3288882882989128e-07,297.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,1.3993842173931625e-07,298.3803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268310546875,0.0,0.0,1.033581469300771e-07,297.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242370605469,0.0,0.0,1.3993833647418796e-07,298.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251220703125,0.0,0.0,6.638067588937702e-07,285.1139831542969,294.1499938964844,280.93487548828125,279.8304748535156,286.1644592285156,282.5068054199219,285.1107177734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.4158990779833402e-06,1.7709670535603905e-12,1.4158972589939367e-06,-3.2399566407548264e-06,0.0,0.0,0.0,-7.975366315804422e-06,60.0,-0.0021815479267388,-0.0,-1.3669576267357625e-13,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196980,297.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249694824219,0.0,0.0,7.123375667106302e-07,297.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1247863769531,0.0,0.0,7.501262757614313e-07,298.3767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12677001953125,0.0,0.0,5.54041264422267e-07,297.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12420654296875,0.0,0.0,7.501258210140804e-07,298.0948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250915527344,0.0,0.0,3.55827137354936e-06,285.1139221191406,294.1499938964844,280.925537109375,279.8095397949219,286.1644592285156,282.5067749023437,285.1106262207031,0.0,0.0,0.0,0.0,1.0,1.0,-7.589850611111615e-06,9.493042636699034e-12,7.589841061417246e-06,-1.736756894388236e-05,0.0,0.0,0.0,-4.275148967280984e-05,60.0,-0.0126794027164578,-0.0,-3.927804262393586e-12,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197040,297.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249694824219,0.0,0.0,7.123375667106302e-07,297.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1247863769531,0.0,0.0,7.501262757614313e-07,298.3767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12677001953125,0.0,0.0,5.54041264422267e-07,297.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12420654296875,0.0,0.0,7.501258210140804e-07,298.0948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250915527344,0.0,0.0,3.55827137354936e-06,285.1139221191406,294.1499938964844,280.925537109375,279.8095397949219,286.1644592285156,282.5067749023437,285.1106262207031,0.0,0.0,0.0,0.0,1.0,1.0,-7.589850611111615e-06,9.493042636699034e-12,7.589841061417246e-06,-1.736756894388236e-05,0.0,0.0,0.0,-4.275148967280984e-05,60.0,-0.0126794027164578,-0.0,-3.927804262393586e-12,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197100,297.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249694824219,0.0,0.0,1.2469100738599082e-06,297.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12481689453125,0.0,0.0,1.3130571687725023e-06,298.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268005371094,0.0,0.0,9.698205758468248e-07,297.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12420654296875,0.0,0.0,1.3130563729646385e-06,298.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250915527344,0.0,0.0,6.228569873201195e-06,285.1139221191406,294.1499938964844,280.9229736328125,279.8001403808594,286.1644592285156,282.5068359375,285.110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3285683962749316e-05,1.6617133016816332e-11,1.3285666682349984e-05,-3.0401102776522748e-05,0.0,0.0,0.0,-7.483450463041663e-05,60.0,-0.0243364665657281,-0.0,-1.2035063917670286e-11,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197160,297.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.125,0.0,0.0,2.0013374069094425e-06,297.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12481689453125,0.0,0.0,2.107506134052528e-06,298.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268005371094,0.0,0.0,1.5565984767818009e-06,297.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242370605469,0.0,0.0,2.1075047698104754e-06,298.0929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251220703125,0.0,0.0,9.997088454838376e-06,285.1139831542969,294.1499938964844,280.9218444824219,279.79150390625,286.1644287109375,282.5069274902344,285.11053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.1324069166439585e-05,2.6671210379136667e-11,2.132404188159853e-05,-4.879499101662077e-05,0.0,0.0,0.0,-0.0001201124687213,60.0,-0.0412538386881351,-0.0,-3.1004077777341266e-11,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197220,297.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250915527344,0.0,0.0,3.753005330509041e-06,297.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249084472656,0.0,0.0,3.9520978134532925e-06,298.3700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268920898437,0.0,0.0,2.919009148172336e-06,297.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242980957031,0.0,0.0,3.952095539716538e-06,298.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12518310546875,0.0,0.0,1.874702684290241e-05,285.1141052246094,294.1499938964844,280.92303466796875,279.7787170410156,286.164306640625,282.50732421875,285.1104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.998813190264627e-05,5.0015339092546185e-11,3.9988080970942974e-05,-9.150306868832558e-05,0.0,0.0,0.0,-0.0002252418489661,60.0,-0.0831585973501205,-0.0,-1.0902761332642895e-10,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197280,297.8837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250915527344,0.0,0.0,4.129623448534403e-06,297.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249084472656,0.0,0.0,4.348695256339852e-06,298.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268920898437,0.0,0.0,3.211934881619527e-06,297.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242980957031,0.0,0.0,4.348692982603097e-06,298.0910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12518310546875,0.0,0.0,2.0628311176551503e-05,285.1141052246094,294.1499938964844,280.9237060546875,279.7765197753906,286.16424560546875,282.5074157714844,285.1104431152344,0.0,0.0,0.0,0.0,1.0,1.0,-4.400102625368163e-05,5.5034470036741106e-11,4.400097168399952e-05,-0.000100685567304,0.0,0.0,0.0,-0.0002478453097864,60.0,-0.092490941286087,-0.0,-1.3200764092946568e-10,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197340,297.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,6.696939180983463e-06,297.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253356933594,0.0,0.0,7.052204182400601e-06,298.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273498535156,0.0,0.0,5.208739366935333e-06,297.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.124755859375,0.0,0.0,7.052200089674443e-06,298.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256408691406,0.0,0.0,3.345257573528215e-05,285.11480712890625,294.1499938964844,280.9309997558594,279.7645568847656,286.1637268066406,282.5088195800781,285.1103820800781,0.0,0.0,0.0,0.0,1.0,1.0,-7.135605119401589e-05,8.924878891480859e-11,7.135596388252452e-05,-0.0001632806088309,0.0,0.0,0.0,-0.0004019284097012,60.0,-0.1624673157930374,-0.0,-3.4716096664055835e-10,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197400,297.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,6.696939180983463e-06,297.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253356933594,0.0,0.0,7.052204182400601e-06,298.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273498535156,0.0,0.0,5.208739366935333e-06,297.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.124755859375,0.0,0.0,7.052200089674443e-06,298.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256408691406,0.0,0.0,3.345257573528215e-05,285.11480712890625,294.1499938964844,280.9309997558594,279.7645568847656,286.1637268066406,282.5088195800781,285.1103820800781,0.0,0.0,0.0,0.0,1.0,1.0,-7.135605119401589e-05,8.924878891480859e-11,7.135596388252452e-05,-0.0001632806088309,0.0,0.0,0.0,-0.0004019284097012,60.0,-0.1624673157930374,-0.0,-3.4716096664055835e-10,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197460,297.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263732910156,0.0,0.0,9.718924957269335e-06,297.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261901855469,0.0,0.0,1.0234502951789182e-05,298.3621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282043457031,0.0,0.0,7.55917653805227e-06,297.734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255798339844,0.0,0.0,1.023449658532627e-05,298.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264953613281,0.0,0.0,4.8548008635407314e-05,285.1161193847656,294.1499938964844,280.943603515625,279.7557373046875,286.1625671386719,282.5113525390625,285.1102905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001035554669215,1.2952224015538858e-10,0.0001035553359542,-0.000236960928305,0.0,0.0,0.0,-0.0005832986207678,60.0,-0.2458369433879852,-0.0,-7.311636851525805e-10,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197520,297.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263732910156,0.0,0.0,9.718924957269335e-06,297.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261901855469,0.0,0.0,1.0234502951789182e-05,298.3621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282043457031,0.0,0.0,7.55917653805227e-06,297.734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255798339844,0.0,0.0,1.023449658532627e-05,298.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264953613281,0.0,0.0,4.8548008635407314e-05,285.1161193847656,294.1499938964844,280.943603515625,279.7557373046875,286.1625671386719,282.5113525390625,285.1102905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001035554669215,1.2952224015538858e-10,0.0001035553359542,-0.000236960928305,0.0,0.0,0.0,-0.0005832986207678,60.0,-0.2458369433879852,-0.0,-7.311636851525805e-10,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197580,297.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1281433105469,0.0,0.0,1.5198067558230832e-05,297.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1279296875,0.0,0.0,1.600430732651148e-05,298.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13006591796875,0.0,0.0,1.182073901873082e-05,297.7306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,1.6004298231564462e-05,298.0853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282958984375,0.0,0.0,7.591744360979646e-05,285.1187438964844,294.1499938964844,280.96142578125,279.75006103515625,286.1597595214844,282.5157470703125,285.1102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000161935458891,2.0254127541807776e-10,0.0001619352551642,-0.0003705493290908,0.0,0.0,0.0,-0.0009121367475017,60.0,-0.371516078710556,-0.0,-1.787948122888849e-09,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197640,297.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1281433105469,0.0,0.0,1.5198067558230832e-05,297.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1279296875,0.0,0.0,1.600430732651148e-05,298.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13006591796875,0.0,0.0,1.182073901873082e-05,297.7306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,1.6004298231564462e-05,298.0853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282958984375,0.0,0.0,7.591744360979646e-05,285.1187438964844,294.1499938964844,280.96142578125,279.75006103515625,286.1597595214844,282.5157470703125,285.1102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000161935458891,2.0254127541807776e-10,0.0001619352551642,-0.0003705493290908,0.0,0.0,0.0,-0.0009121367475017,60.0,-0.371516078710556,-0.0,-1.787948122888849e-09,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197700,297.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12969970703125,0.0,0.0,1.9860794054693542e-05,297.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294860839844,0.0,0.0,2.091438727802597e-05,298.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316833496094,0.0,0.0,1.5447310943272896e-05,297.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288452148437,0.0,0.0,2.0914374545100145e-05,298.0843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298828125,0.0,0.0,9.920871525537224e-05,285.1208801269531,294.1499938964844,280.9722595214844,279.7484130859375,286.1568908691406,282.5186462402344,285.11016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002116163959726,2.6468002789492573e-10,0.0002116161340381,-0.0004842322086915,0.0,0.0,0.0,-0.001191975781694,60.0,-0.4690225124359131,-0.0,-3.053313601952823e-09,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197760,297.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13201904296875,0.0,0.0,2.626499372127e-05,297.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318359375,0.0,0.0,2.7658321414492093e-05,298.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13409423828125,0.0,0.0,2.042836422333493e-05,297.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13116455078125,0.0,0.0,2.765830504358746e-05,298.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322631835937,0.0,0.0,0.0001311989908572,285.1237487792969,294.1499938964844,280.9843444824219,279.7475891113281,286.1518249511719,282.52105712890625,285.1101379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000279852800304,3.500270351342037e-10,0.0002798524510581,-0.0006403747247532,0.0,0.0,0.0,-0.0015763329574838,60.0,-0.6081085205078125,-0.0,-5.3398956367800565e-09,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197820,297.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390991210937,0.0,0.0,4.406578227644786e-05,297.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1388854980469,0.0,0.0,4.640342376660556e-05,298.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414489746094,0.0,0.0,3.427344563533552e-05,297.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1381530761719,0.0,0.0,4.64033946627751e-05,298.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1394348144531,0.0,0.0,0.0002201175666414,285.1297607421875,294.1499938964844,281.01226806640625,279.7483825683594,286.1282653808594,282.51617431640625,285.11004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004706639738287,5.884001619271825e-10,0.0004706633917521,-0.0010762502206489,0.0,0.0,0.0,-0.0026509487070143,60.0,-1.028412938117981,-0.0,-1.50307641888503e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197880,297.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390991210937,0.0,0.0,4.406578227644786e-05,297.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1388854980469,0.0,0.0,4.640342376660556e-05,298.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414489746094,0.0,0.0,3.427344563533552e-05,297.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1381530761719,0.0,0.0,4.64033946627751e-05,298.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1394348144531,0.0,0.0,0.0002201175666414,285.1297607421875,294.1499938964844,281.01226806640625,279.7483825683594,286.1282653808594,282.51617431640625,285.11004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004706639738287,5.884001619271825e-10,0.0004706633917521,-0.0010762502206489,0.0,0.0,0.0,-0.0026509487070143,60.0,-1.028412938117981,-0.0,-1.50307641888503e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197940,297.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414794921875,0.0,0.0,9.0053777967114e-05,297.8297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412353515625,0.0,0.0,9.483102621743456e-05,298.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438903808594,0.0,0.0,7.004194048931822e-05,297.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405029296875,0.0,0.0,9.483096800977364e-05,298.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.141845703125,0.0,0.0,0.0004498369526118,285.1316833496094,294.1499938964844,281.0450439453125,279.7524719238281,286.0771179199219,282.4972229003906,285.1099548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007361441967077,9.08922159759129e-10,0.0007361433235928,-0.0016534264432266,0.0,0.0,0.0,-0.0041501275263726,60.0,-1.6651604175567627,-0.0,-6.277429065448814e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198000,297.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414794921875,0.0,0.0,9.0053777967114e-05,297.8297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412353515625,0.0,0.0,9.483102621743456e-05,298.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438903808594,0.0,0.0,7.004194048931822e-05,297.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405029296875,0.0,0.0,9.483096800977364e-05,298.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.141845703125,0.0,0.0,0.0004498369526118,285.1316833496094,294.1499938964844,281.0450439453125,279.7524719238281,286.0771179199219,282.4972229003906,285.1099548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007361441967077,9.08922159759129e-10,0.0007361433235928,-0.0016534264432266,0.0,0.0,0.0,-0.0041501275263726,60.0,-1.6651604175567627,-0.0,-6.277429065448814e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198060,297.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498718261719,0.0,0.0,9.008559572976084e-05,297.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1496276855469,0.0,0.0,9.486453200224788e-05,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1526184082031,0.0,0.0,7.006669329712167e-05,297.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488342285156,0.0,0.0,9.486448107054456e-05,298.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1504211425781,0.0,0.0,0.0004499959177337,285.1439514160156,294.1499938964844,281.08258056640625,279.75994873046875,285.9971008300781,282.4723205566406,285.1098022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008884950075298,1.1007911249194535e-09,0.0008884939597919,-0.0020055009517818,0.0,0.0,0.0,-0.0050027961842715,60.0,-2.3814847469329834,-0.0,-6.281862852119957e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198120,297.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498718261719,0.0,0.0,9.008559572976084e-05,297.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1496276855469,0.0,0.0,9.486453200224788e-05,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1526184082031,0.0,0.0,7.006669329712167e-05,297.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488342285156,0.0,0.0,9.486448107054456e-05,298.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1504211425781,0.0,0.0,0.0004499959177337,285.1439514160156,294.1499938964844,281.08258056640625,279.75994873046875,285.9971008300781,282.4723205566406,285.1098022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008884950075298,1.1007911249194535e-09,0.0008884939597919,-0.0020055009517818,0.0,0.0,0.0,-0.0050027961842715,60.0,-2.3814847469329834,-0.0,-6.281862852119957e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198180,297.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1482849121094,0.0,0.0,9.008540655486286e-05,297.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1480407714844,0.0,0.0,9.486433555139227e-05,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15093994140625,0.0,0.0,7.006654050201178e-05,297.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14727783203125,0.0,0.0,9.486427734373136e-05,298.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488037109375,0.0,0.0,0.0004499949864111,285.1419677734375,294.1499938964844,281.124755859375,279.77081298828125,285.9134216308594,282.44464111328125,285.1096496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983228906989,1.1954106593492495e-09,0.0009832276264205,-0.0021595226135104,0.0,0.0,0.0,-0.0055218241177499,60.0,-2.6086552143096924,-0.0,-6.281833009325055e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198240,297.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1482849121094,0.0,0.0,9.008540655486286e-05,297.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1480407714844,0.0,0.0,9.486433555139227e-05,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15093994140625,0.0,0.0,7.006654050201178e-05,297.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14727783203125,0.0,0.0,9.486427734373136e-05,298.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488037109375,0.0,0.0,0.0004499949864111,285.1419677734375,294.1499938964844,281.124755859375,279.77081298828125,285.9134216308594,282.44464111328125,285.1096496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983228906989,1.1954106593492495e-09,0.0009832276264205,-0.0021595226135104,0.0,0.0,0.0,-0.0055218241177499,60.0,-2.6086552143096924,-0.0,-6.281833009325055e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198300,297.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1480407714844,0.0,0.0,9.009774657897653e-05,297.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1477966308594,0.0,0.0,9.48773231357336e-05,298.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1506652832031,0.0,0.0,7.007613749010488e-05,297.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14703369140625,0.0,0.0,9.48772722040303e-05,298.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485290527344,0.0,0.0,0.0004500565992202,285.14166259765625,294.1499938964844,281.1475524902344,279.77752685546875,285.8728942871094,282.4306030273437,285.1095275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600035846233,1.1873734218070802e-09,0.0009600024204701,-0.002161617623642,0.0,0.0,0.0,-0.0054014408960938,60.0,-2.609450340270996,-0.0,-6.283552522745596e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198360,297.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1477966308594,0.0,0.0,9.010862413560972e-05,297.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,9.488878276897594e-05,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1504211425781,0.0,0.0,7.008459942881018e-05,297.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14678955078125,0.0,0.0,9.488872456131504e-05,298.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1482849121094,0.0,0.0,0.0004501109360717,285.141357421875,294.1499938964844,281.1714782714844,279.7851257324219,285.83270263671875,282.4168701171875,285.1094055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601193014532,1.200909816034823e-09,0.0009601180790923,-0.0021970893722027,0.0,0.0,0.0,-0.0054081510752439,60.0,-2.602859735488892,-0.0,-6.285068110400971e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
