time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12198420,297.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473388671875,0.0,0.0,9.02308092918247e-05,297.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1471252441406,0.0,0.0,9.501744352746756e-05,298.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1499328613281,0.0,0.0,7.017963071120903e-05,297.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463623046875,0.0,0.0,9.501739259576424e-05,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478576660156,0.0,0.0,0.000450721301604,285.1408386230469,294.1499938964844,281.2183532714844,279.8013916015625,285.7601013183594,282.3888854980469,285.1091613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614203008823,1.3531080700346363e-09,0.0009614189621061,-0.0025959168560802,0.0,0.0,0.0,-0.0054835993796586,60.0,-2.5795392990112305,-0.0,-6.302121136059213e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198480,297.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473083496094,0.0,0.0,9.025110193761066e-05,297.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470947265625,0.0,0.0,9.50388130149804e-05,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.14990234375,0.0,0.0,7.019541226327419e-05,297.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463317871094,0.0,0.0,9.50387620832771e-05,298.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1477966308594,0.0,0.0,0.0004508226411417,285.1407775878906,294.1499938964844,281.2225952148437,279.8029479980469,285.7538757324219,282.3860168457031,285.109130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616364259272,1.3783877372830487e-09,0.0009616350289434,-0.0026621608994901,0.0,0.0,0.0,-0.0054961312562227,60.0,-2.577342748641968,-0.0,-6.304956201574896e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198540,297.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1468200683594,0.0,0.0,9.061896707862616e-05,297.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466064453125,0.0,0.0,9.542619955027476e-05,298.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493835449219,0.0,0.0,7.048153202049434e-05,297.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1458435058594,0.0,0.0,9.542614134261385e-05,298.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473388671875,0.0,0.0,0.0004526602278929,285.1402282714844,294.1499938964844,281.2780456542969,279.8243408203125,285.6771240234375,282.3398132324219,285.1087646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655553149059,1.836671925659061e-09,0.0009655534522607,-0.0038630603812634,0.0,0.0,0.0,-0.0057233204133808,60.0,-2.549954414367676,-0.0,-6.356455628520052e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198600,297.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1468200683594,0.0,0.0,9.061896707862616e-05,297.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466064453125,0.0,0.0,9.542619955027476e-05,298.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493835449219,0.0,0.0,7.048153202049434e-05,297.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1458435058594,0.0,0.0,9.542614134261385e-05,298.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473388671875,0.0,0.0,0.0004526602278929,285.1402282714844,294.1499938964844,281.2780456542969,279.8243408203125,285.6771240234375,282.3398132324219,285.1087646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655553149059,1.836671925659061e-09,0.0009655534522607,-0.0038630603812634,0.0,0.0,0.0,-0.0057233204133808,60.0,-2.549954414367676,-0.0,-6.356455628520052e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198660,297.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463623046875,0.0,0.0,9.098879672819749e-05,297.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1461486816406,0.0,0.0,9.581564518157391e-05,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488952636719,0.0,0.0,7.076917245285586e-05,297.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453857421875,0.0,0.0,9.581559424987064e-05,298.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1468505859375,0.0,0.0,0.0004545075935311,285.1396484375,294.1499938964844,281.3376770019531,279.8493347167969,285.602294921875,282.27618408203125,285.1083679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694960899651,2.2974011582022062e-09,0.0009694937616586,-0.0050703496672213,0.0,0.0,0.0,-0.005951726809144,60.0,-2.522247791290283,-0.0,-6.408441777239204e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198720,297.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463623046875,0.0,0.0,9.098879672819749e-05,297.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1461486816406,0.0,0.0,9.581564518157391e-05,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488952636719,0.0,0.0,7.076917245285586e-05,297.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453857421875,0.0,0.0,9.581559424987064e-05,298.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1468505859375,0.0,0.0,0.0004545075935311,285.1396484375,294.1499938964844,281.3376770019531,279.8493347167969,285.602294921875,282.27618408203125,285.1083679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694960899651,2.2974011582022062e-09,0.0009694937616586,-0.0050703496672213,0.0,0.0,0.0,-0.005951726809144,60.0,-2.522247791290283,-0.0,-6.408441777239204e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198780,297.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1458740234375,0.0,0.0,9.141337068285792e-05,297.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,9.626273822505028e-05,298.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483764648437,0.0,0.0,7.109939906513318e-05,297.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449279785156,0.0,0.0,9.626268729334696e-05,298.0615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463623046875,0.0,0.0,0.0004566284187603,285.1390991210937,294.1499938964844,281.4013977050781,279.87799072265625,285.52947998046875,282.2032775878906,285.1078796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740182431414,2.8263347218171475e-09,0.000974015390966,-0.0064563350751996,0.0,0.0,0.0,-0.0062139355577528,60.0,-2.491061925888061,-0.0,-6.468383872970662e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198840,297.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1458740234375,0.0,0.0,9.141337068285792e-05,297.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,9.626273822505028e-05,298.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483764648437,0.0,0.0,7.109939906513318e-05,297.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449279785156,0.0,0.0,9.626268729334696e-05,298.0615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463623046875,0.0,0.0,0.0004566284187603,285.1390991210937,294.1499938964844,281.4013977050781,279.87799072265625,285.52947998046875,282.2032775878906,285.1078796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740182431414,2.8263347218171475e-09,0.000974015390966,-0.0064563350751996,0.0,0.0,0.0,-0.0062139355577528,60.0,-2.491061925888061,-0.0,-6.468383872970662e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198900,297.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,9.143448551185428e-05,297.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,9.628497355151922e-05,298.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14813232421875,0.0,0.0,7.11158209014684e-05,297.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14471435546875,0.0,0.0,9.628492261981592e-05,298.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1461181640625,0.0,0.0,0.0004567338910419,285.1388244628906,294.1499938964844,281.43475341796875,279.89373779296875,285.4939270019531,282.16558837890625,285.10760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009742458350956,2.8526287998431603e-09,0.0009742429247125,-0.0065252305939793,0.0,0.0,0.0,-0.0062269843183457,60.0,-2.4738807678222656,-0.0,-6.471370284089062e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198960,297.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454162597656,0.0,0.0,9.148644312517716e-05,297.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14520263671875,0.0,0.0,9.633968875277787e-05,298.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478881835937,0.0,0.0,7.115623157005757e-05,297.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444702148437,0.0,0.0,9.633963782107458e-05,298.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459045410156,0.0,0.0,0.0004569934681057,285.1385498046875,294.1499938964844,281.4691162109375,279.910400390625,285.458984375,282.1309814453125,285.1072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747985750436,2.9173494731082883e-09,0.0009747956064529,-0.0066948193125426,0.0,0.0,0.0,-0.0062590655870735,60.0,-2.453761577606201,-0.0,-6.47872582248965e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199020,297.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449584960937,0.0,0.0,9.153402788797392e-05,297.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1447448730469,0.0,0.0,9.638979827286676e-05,298.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473999023437,0.0,0.0,7.119324436644092e-05,297.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14404296875,0.0,0.0,9.638974734116346e-05,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454162597656,0.0,0.0,0.0004572311590891,285.1380310058594,294.1499938964844,281.5406494140625,279.94659423828125,285.3907775878906,282.0693664550781,285.1066589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753060876391,2.976607849092261e-09,0.0009753030608408,-0.0068500922061502,0.0,0.0,0.0,-0.0062884460203349,60.0,-2.4100165367126465,-0.0,-6.485464609795599e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199080,297.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449584960937,0.0,0.0,9.153402788797392e-05,297.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1447448730469,0.0,0.0,9.638979827286676e-05,298.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473999023437,0.0,0.0,7.119324436644092e-05,297.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14404296875,0.0,0.0,9.638974734116346e-05,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454162597656,0.0,0.0,0.0004572311590891,285.1380310058594,294.1499938964844,281.5406494140625,279.94659423828125,285.3907775878906,282.0693664550781,285.1066589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753060876391,2.976607849092261e-09,0.0009753030608408,-0.0068500922061502,0.0,0.0,0.0,-0.0062884460203349,60.0,-2.4100165367126465,-0.0,-6.485464609795599e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199140,297.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1445007324219,0.0,0.0,9.134763240581378e-05,297.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.144287109375,0.0,0.0,9.619351476430892e-05,298.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1469116210937,0.0,0.0,7.10482636350207e-05,297.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435852050781,0.0,0.0,9.619346383260564e-05,298.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449584960937,0.0,0.0,0.0004563000693451,285.1374816894531,294.1499938964844,281.6159362792969,279.9866638183594,285.32501220703125,282.0229187011719,285.10595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733200422488,2.744351856875937e-09,0.0009733173064887,-0.0062415115535259,0.0,0.0,0.0,-0.0061733080074191,60.0,-2.3588013648986816,-0.0,-6.459074342046733e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199200,297.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1445007324219,0.0,0.0,9.134763240581378e-05,297.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.144287109375,0.0,0.0,9.619351476430892e-05,298.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1469116210937,0.0,0.0,7.10482636350207e-05,297.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435852050781,0.0,0.0,9.619346383260564e-05,298.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449584960937,0.0,0.0,0.0004563000693451,285.1374816894531,294.1499938964844,281.6159362792969,279.9866638183594,285.32501220703125,282.0229187011719,285.10595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733200422488,2.744351856875937e-09,0.0009733173064887,-0.0062415115535259,0.0,0.0,0.0,-0.0061733080074191,60.0,-2.3588013648986816,-0.0,-6.459074342046733e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199260,297.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14404296875,0.0,0.0,9.130504622589795e-05,297.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14385986328125,0.0,0.0,9.61486657615751e-05,298.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1464538574219,0.0,0.0,7.101514347596094e-05,297.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1431579589844,0.0,0.0,9.61486148298718e-05,298.05084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1445007324219,0.0,0.0,0.0004560873494483,285.136962890625,294.1499938964844,281.6948547363281,280.0306701660156,285.2618103027344,281.990966796875,285.10516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728649747557,2.6912629902398062e-09,0.0009728622972033,-0.0061024031601846,0.0,0.0,0.0,-0.0061469841748476,60.0,-2.303871154785156,-0.0,-6.453049650190223e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199320,297.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14404296875,0.0,0.0,9.130504622589795e-05,297.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14385986328125,0.0,0.0,9.61486657615751e-05,298.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1464538574219,0.0,0.0,7.101514347596094e-05,297.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1431579589844,0.0,0.0,9.61486148298718e-05,298.05084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1445007324219,0.0,0.0,0.0004560873494483,285.136962890625,294.1499938964844,281.6948547363281,280.0306701660156,285.2618103027344,281.990966796875,285.10516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728649747557,2.6912629902398062e-09,0.0009728622972033,-0.0061024031601846,0.0,0.0,0.0,-0.0061469841748476,60.0,-2.303871154785156,-0.0,-6.453049650190223e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199380,297.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14361572265625,0.0,0.0,9.162144851870836e-05,297.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434020996094,0.0,0.0,9.64818464126438e-05,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459655761719,0.0,0.0,7.126123091438785e-05,297.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427001953125,0.0,0.0,9.64818027568981e-05,298.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440734863281,0.0,0.0,0.0004576678329613,285.1364440917969,294.1499938964844,281.7773132324219,280.07867431640625,285.2010192871094,281.9672546386719,285.1043395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762349072843,3.085429911564574e-09,0.0009762318222783,-0.007135238032788,0.0,0.0,0.0,-0.0063423849642276,60.0,-2.2529220581054688,-0.0,-6.497847948594426e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199440,297.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14361572265625,0.0,0.0,9.162144851870836e-05,297.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434020996094,0.0,0.0,9.64818464126438e-05,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459655761719,0.0,0.0,7.126123091438785e-05,297.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427001953125,0.0,0.0,9.64818027568981e-05,298.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440734863281,0.0,0.0,0.0004576678329613,285.1364440917969,294.1499938964844,281.7773132324219,280.07867431640625,285.2010192871094,281.9672546386719,285.1043395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762349072843,3.085429911564574e-09,0.0009762318222783,-0.007135238032788,0.0,0.0,0.0,-0.0063423849642276,60.0,-2.2529220581054688,-0.0,-6.497847948594426e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199500,297.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434020996094,0.0,0.0,9.188782860292122e-05,297.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1431884765625,0.0,0.0,9.676236368250102e-05,298.2598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457214355469,0.0,0.0,7.146841380745173e-05,297.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424865722656,0.0,0.0,9.676231275079772e-05,298.0482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438293457031,0.0,0.0,0.0004589984600897,285.1361999511719,294.1499938964844,281.81982421875,280.1042175292969,285.1714782714844,281.9578552246094,285.1039123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790728799998,3.417294669461057e-09,0.0009790693875402,-0.008004805073142,0.0,0.0,0.0,-0.0065069035626947,60.0,-2.229459285736084,-0.0,-6.535685059816387e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199560,297.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1431579589844,0.0,0.0,9.219133789883928e-05,297.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429748535156,0.0,0.0,9.708196739666164e-05,298.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455078125,0.0,0.0,7.170447497628629e-05,297.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14227294921875,0.0,0.0,9.708192374091595e-05,298.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14361572265625,0.0,0.0,0.0004605145368259,285.1359558105469,294.1499938964844,281.8631591796875,280.1307983398437,285.1424865722656,281.9506530761719,285.1034545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823064319789,3.795415093321708e-09,0.0009823027066886,-0.0089955506846308,0.0,0.0,0.0,-0.0066943536512553,60.0,-2.206759214401245,-0.0,-6.578929401257484e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199620,297.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14276123046875,0.0,0.0,9.276714263251053e-05,297.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1425476074219,0.0,0.0,9.768832387635484e-05,298.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1450500488281,0.0,0.0,7.215232471935451e-05,297.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418762207031,0.0,0.0,9.768827294465154e-05,298.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1431884765625,0.0,0.0,0.0004633908101823,285.135498046875,294.1499938964844,281.9455261230469,280.1827087402344,285.0902709960937,281.9455261230469,285.1025695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884415194392,4.512780815701944e-09,0.0009884370956569,-0.0108751077204942,0.0,0.0,0.0,-0.0070499838329851,60.0,-2.164671897888184,-0.0,-6.661364437832162e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199680,297.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427307128906,0.0,0.0,9.281225356971844e-05,297.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1425170898437,0.0,0.0,9.773582860361783e-05,298.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14501953125,0.0,0.0,7.21874093869701e-05,297.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.141845703125,0.0,0.0,9.773577767191456e-05,298.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1431579589844,0.0,0.0,0.0004636161611415,285.1354675292969,294.1499938964844,281.9523010253906,280.18707275390625,285.0861511230469,281.9456787109375,285.1024780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889219654724,4.568983857922149e-09,0.0009889174252748,-0.0110223609954118,0.0,0.0,0.0,-0.007077844813466,60.0,-2.1612117290496826,-0.0,-6.667844587582294e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199740,297.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423034667969,0.0,0.0,9.335498907603323e-05,297.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14208984375,0.0,0.0,9.830735507421196e-05,298.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1445617675781,0.0,0.0,7.260953861987218e-05,297.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14141845703125,0.0,0.0,9.830730414250866e-05,298.04559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427307128906,0.0,0.0,0.00046632727026,285.13494873046875,294.1499938964844,282.04461669921875,280.24761962890625,285.0319519042969,281.9559326171875,285.1015014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947052458301,5.245151424304595e-09,0.0009947000071406,-0.012793862260878,0.0,0.0,0.0,-0.0074130538851022,60.0,-2.1126999855041504,-0.0,-6.746051894879201e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199800,297.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423034667969,0.0,0.0,9.335498907603323e-05,297.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14208984375,0.0,0.0,9.830735507421196e-05,298.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1445617675781,0.0,0.0,7.260953861987218e-05,297.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14141845703125,0.0,0.0,9.830730414250866e-05,298.04559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427307128906,0.0,0.0,0.00046632727026,285.13494873046875,294.1499938964844,282.04461669921875,280.24761962890625,285.0319519042969,281.9559326171875,285.1015014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947052458301,5.245151424304595e-09,0.0009947000071406,-0.012793862260878,0.0,0.0,0.0,-0.0074130538851022,60.0,-2.1126999855041504,-0.0,-6.746051894879201e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199860,297.8413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.141845703125,0.0,0.0,9.380853589391336e-05,297.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14166259765625,0.0,0.0,9.878495620796456e-05,298.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.14410400390625,0.0,0.0,7.296229159692302e-05,297.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1409912109375,0.0,0.0,9.878491255221888e-05,298.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14227294921875,0.0,0.0,0.0004685927997343,285.13446044921875,294.1499938964844,282.1400146484375,280.3125,284.9800720214844,281.9840087890625,285.1004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995376458391,5.8101949917954715e-09,0.000999531825073,-0.0142741380259394,0.0,0.0,0.0,-0.007693170569837,60.0,-2.059289693832397,-0.0,-6.811756492197675e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199920,297.8413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.141845703125,0.0,0.0,9.380853589391336e-05,297.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14166259765625,0.0,0.0,9.878495620796456e-05,298.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.14410400390625,0.0,0.0,7.296229159692302e-05,297.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1409912109375,0.0,0.0,9.878491255221888e-05,298.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14227294921875,0.0,0.0,0.0004685927997343,285.13446044921875,294.1499938964844,282.1400146484375,280.3125,284.9800720214844,281.9840087890625,285.1004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995376458391,5.8101949917954715e-09,0.000999531825073,-0.0142741380259394,0.0,0.0,0.0,-0.007693170569837,60.0,-2.059289693832397,-0.0,-6.811756492197675e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199980,297.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14141845703125,0.0,0.0,9.394575317855924e-05,297.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412353515625,0.0,0.0,9.892945672618224e-05,298.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1436462402344,0.0,0.0,7.306902261916548e-05,297.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405639648437,0.0,0.0,9.892941307043655e-05,298.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.141845703125,0.0,0.0,0.0004692782531492,285.13397216796875,294.1499938964844,282.23834228515625,280.3818664550781,284.93072509765625,282.0294189453125,285.099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010012192651,5.981131145915697e-09,0.0010009952820837,-0.014721930027008,0.0,0.0,0.0,-0.0077779204584658,60.0,-1.9993642568588257,-0.0,-6.831695742448576e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200040,297.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14141845703125,0.0,0.0,9.394575317855924e-05,297.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412353515625,0.0,0.0,9.892945672618224e-05,298.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1436462402344,0.0,0.0,7.306902261916548e-05,297.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405639648437,0.0,0.0,9.892941307043655e-05,298.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.141845703125,0.0,0.0,0.0004692782531492,285.13397216796875,294.1499938964844,282.23834228515625,280.3818664550781,284.93072509765625,282.0294189453125,285.099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010012192651,5.981131145915697e-09,0.0010009952820837,-0.014721930027008,0.0,0.0,0.0,-0.0077779204584658,60.0,-1.9993642568588257,-0.0,-6.831695742448576e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200100,297.8462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412048339844,0.0,0.0,9.391523781232536e-05,297.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410217285156,0.0,0.0,9.88973188214004e-05,298.1991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434020996094,0.0,0.0,7.30452811694704e-05,297.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.140380859375,0.0,0.0,9.889727516565472e-05,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416320800781,0.0,0.0,0.0004691258072853,285.1337280273437,294.1499938964844,282.2886047363281,280.4182434082031,284.9070739746094,282.05670166015625,285.09881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006758384406,5.943094461002829e-09,0.0010006697848439,-0.0146222887560725,0.0,0.0,0.0,-0.007759063038975,60.0,-1.965743899345398,-0.0,-6.827256271435544e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200160,297.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1409912109375,0.0,0.0,9.39057135838084e-05,297.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14080810546875,0.0,0.0,9.888728527585045e-05,298.1967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1431884765625,0.0,0.0,7.303787424461916e-05,297.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401672363281,0.0,0.0,9.888724162010476e-05,298.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14141845703125,0.0,0.0,0.0004690782225225,285.13348388671875,294.1499938964844,282.33953857421875,280.4557800292969,284.884033203125,282.0863952636719,285.0982360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005740914493,5.931208857390402e-09,0.0010005681542679,-0.0145911518484354,0.0,0.0,0.0,-0.0077531700953841,60.0,-1.9311095476150515,-0.0,-6.825869292015342e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200220,297.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405944824219,0.0,0.0,9.388030593981966e-05,297.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404113769531,0.0,0.0,9.88605388556607e-05,298.1935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14276123046875,0.0,0.0,7.301811274373904e-05,297.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1397705078125,0.0,0.0,9.88604879239574e-05,298.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410217285156,0.0,0.0,0.0004689513298217,285.133056640625,294.1499938964844,282.4356384277344,280.5283203125,284.8432312011719,282.1476135253906,285.0971984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003031929954,5.8995333063194275e-09,0.0010002973722293,-0.0145081728696823,0.0,0.0,0.0,-0.0077374675311148,60.0,-1.8651978969573968,-0.0,-6.822173759246652e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200280,297.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405639648437,0.0,0.0,9.38784287427552e-05,297.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.140380859375,0.0,0.0,9.885855251923203e-05,298.193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427307128906,0.0,0.0,7.301665027625859e-05,297.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1397399902344,0.0,0.0,9.885850886348636e-05,298.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1409912109375,0.0,0.0,0.0004689419292844,285.1330261230469,294.1499938964844,282.4434509277344,280.53436279296875,284.84002685546875,282.1528015136719,285.0971069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002831695601,5.897186294845369e-09,0.0010002772323787,-0.0145020252093672,0.0,0.0,0.0,-0.0077363043092191,60.0,-1.8598136901855469,-0.0,-6.821900200293386e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200340,297.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14013671875,0.0,0.0,9.38650846364908e-05,297.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13995361328125,0.0,0.0,9.884450264507905e-05,298.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.14227294921875,0.0,0.0,7.300626748474315e-05,297.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13934326171875,0.0,0.0,9.884445898933336e-05,298.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405639648437,0.0,0.0,0.0004688752815127,285.132568359375,294.1499938964844,282.54998779296875,280.6177062988281,284.79864501953125,282.2271423339844,285.0959167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001406772062,5.880534725832831e-09,0.0010001347400248,-0.0144584039226174,0.0,0.0,0.0,-0.0077280490659177,60.0,-1.7866345643997192,-0.0,-6.819957576453818e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200400,297.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14013671875,0.0,0.0,9.38650846364908e-05,297.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13995361328125,0.0,0.0,9.884450264507905e-05,298.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.14227294921875,0.0,0.0,7.300626748474315e-05,297.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13934326171875,0.0,0.0,9.884445898933336e-05,298.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405639648437,0.0,0.0,0.0004688752815127,285.132568359375,294.1499938964844,282.54998779296875,280.6177062988281,284.79864501953125,282.2271423339844,285.0959167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001406772062,5.880534725832831e-09,0.0010001347400248,-0.0144584039226174,0.0,0.0,0.0,-0.0077280490659177,60.0,-1.7866345643997192,-0.0,-6.819957576453818e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200460,297.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13970947265625,0.0,0.0,9.38802186283283e-05,297.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395263671875,0.0,0.0,9.886043699225412e-05,298.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418151855469,0.0,0.0,7.30180399841629e-05,297.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.138916015625,0.0,0.0,9.886039333650842e-05,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14013671875,0.0,0.0,0.0004689508932642,285.132080078125,294.1499938964844,282.6585693359375,280.70709228515625,284.7599792480469,282.3088073730469,285.0947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003015631809,5.899363220152054e-09,0.0010002957424148,-0.0145077276974916,0.0,0.0,0.0,-0.0077373827807605,60.0,-1.712196707725525,-0.0,-6.822153864050051e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200520,297.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13970947265625,0.0,0.0,9.38802186283283e-05,297.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395263671875,0.0,0.0,9.886043699225412e-05,298.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418151855469,0.0,0.0,7.30180399841629e-05,297.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.138916015625,0.0,0.0,9.886039333650842e-05,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14013671875,0.0,0.0,0.0004689508932642,285.132080078125,294.1499938964844,282.6585693359375,280.70709228515625,284.7599792480469,282.3088073730469,285.0947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003015631809,5.899363220152054e-09,0.0010002957424148,-0.0145077276974916,0.0,0.0,0.0,-0.0077373827807605,60.0,-1.712196707725525,-0.0,-6.822153864050051e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200580,297.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393127441406,0.0,0.0,9.391345520270988e-05,297.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1391296386719,0.0,0.0,9.889544162433594e-05,298.1899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413879394531,0.0,0.0,7.304389146156609e-05,297.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385192871094,0.0,0.0,9.889539069263265e-05,298.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13970947265625,0.0,0.0,0.0004691169015131,285.1316223144531,294.1499938964844,282.7686462402344,280.8034362792969,284.72381591796875,282.3966064453125,285.0935363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006554657593,5.940745229082722e-09,0.0010006495285779,-0.0146161336451768,0.0,0.0,0.0,-0.0077578970231115,60.0,-1.6369768381118774,-0.0,-6.826982001939541e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200640,297.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393127441406,0.0,0.0,9.391345520270988e-05,297.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1391296386719,0.0,0.0,9.889544162433594e-05,298.1899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413879394531,0.0,0.0,7.304389146156609e-05,297.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385192871094,0.0,0.0,9.889539069263265e-05,298.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13970947265625,0.0,0.0,0.0004691169015131,285.1316223144531,294.1499938964844,282.7686462402344,280.8034362792969,284.72381591796875,282.3966064453125,285.0935363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006554657593,5.940745229082722e-09,0.0010006495285779,-0.0146161336451768,0.0,0.0,0.0,-0.0077578970231115,60.0,-1.6369768381118774,-0.0,-6.826982001939541e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200700,297.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390991210937,0.0,0.0,9.39298333832994e-05,297.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.138916015625,0.0,0.0,9.891268564388156e-05,298.1900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14117431640625,0.0,0.0,7.305663166334853e-05,297.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383056640625,0.0,0.0,9.891264198813587e-05,298.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1394958496094,0.0,0.0,0.0004691987414844,285.13140869140625,294.1499938964844,282.8242492675781,280.8540954589844,284.706787109375,282.4428100585937,285.0929260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008299723267,5.961138693777457e-09,0.00100082391873,-0.0146695580333471,0.0,0.0,0.0,-0.0077680074609816,60.0,-1.5989844799041748,-0.0,-6.829362320104337e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
