time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12200760,297.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1388854980469,0.0,0.0,9.395877714268865e-05,297.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387023925781,0.0,0.0,9.8943171906285e-05,298.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1409606933594,0.0,0.0,7.307914347620681e-05,297.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1381225585937,0.0,0.0,9.89431282505393e-05,298.0458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392822265625,0.0,0.0,0.0004693433293141,285.1311950683594,294.1499938964844,282.8802185058594,280.9063415527344,284.6903991699219,282.49029541015625,285.0923156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011381236836,5.997191188100714e-09,0.0010011320700868,-0.0147640015929937,0.0,0.0,0.0,-0.0077858795411884,60.0,-1.5607966184616089,-0.0,-6.833570864728244e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200820,297.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13848876953125,0.0,0.0,9.378974209539592e-05,297.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383056640625,0.0,0.0,9.876515832729638e-05,298.192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405029296875,0.0,0.0,7.294766692211851e-05,297.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376953125,0.0,0.0,9.876511467155068e-05,298.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1388854980469,0.0,0.0,0.0004684989398811,285.1307373046875,294.1499938964844,282.9933166503906,281.0154113769531,284.659423828125,282.5871887207031,285.091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993384592235,5.7865583436012e-09,0.0009993326384574,-0.0142122153192758,0.0,0.0,0.0,-0.0076814680360257,60.0,-1.4825252294540403,-0.0,-6.809001007468396e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200880,297.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13848876953125,0.0,0.0,9.378974209539592e-05,297.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383056640625,0.0,0.0,9.876515832729638e-05,298.192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405029296875,0.0,0.0,7.294766692211851e-05,297.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376953125,0.0,0.0,9.876511467155068e-05,298.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1388854980469,0.0,0.0,0.0004684989398811,285.1307373046875,294.1499938964844,282.9933166503906,281.0154113769531,284.659423828125,282.5871887207031,285.091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993384592235,5.7865583436012e-09,0.0009993326384574,-0.0142122153192758,0.0,0.0,0.0,-0.0076814680360257,60.0,-1.4825252294540403,-0.0,-6.809001007468396e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200940,297.9174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380920410156,0.0,0.0,9.331501496490092e-05,297.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379089355469,0.0,0.0,9.826525638345628e-05,298.1962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400756835937,0.0,0.0,7.257843390107155e-05,297.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372985839844,0.0,0.0,9.82652127277106e-05,298.0491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,0.0004661276179831,285.1302795410156,294.1499938964844,283.10791015625,281.1302490234375,284.63116455078125,282.679443359375,285.08984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942800970748,5.195074592734272e-09,0.0009942748583853,-0.0126626659184694,0.0,0.0,0.0,-0.0073882439173758,60.0,-1.3986600637435913,-0.0,-6.740243918557098e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201000,297.9174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380920410156,0.0,0.0,9.331501496490092e-05,297.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379089355469,0.0,0.0,9.826525638345628e-05,298.1962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400756835937,0.0,0.0,7.257843390107155e-05,297.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372985839844,0.0,0.0,9.82652127277106e-05,298.0491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,0.0004661276179831,285.1302795410156,294.1499938964844,283.10791015625,281.1302490234375,284.63116455078125,282.679443359375,285.08984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942800970748,5.195074592734272e-09,0.0009942748583853,-0.0126626659184694,0.0,0.0,0.0,-0.0073882439173758,60.0,-1.3986600637435913,-0.0,-6.740243918557098e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201060,297.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376647949219,0.0,0.0,9.27466680877842e-05,297.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13751220703125,0.0,0.0,9.76667579379864e-05,298.2030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396484375,0.0,0.0,7.213638309622183e-05,297.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369323730469,0.0,0.0,9.766671428224072e-05,298.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380615234375,0.0,0.0,0.0004632885975297,285.1298522949219,294.1499938964844,283.2240295410156,281.2504272460937,284.60546875,282.7645874023437,285.088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988224404864,4.486949034543386e-09,0.0009882198646664,-0.0108074257150292,0.0,0.0,0.0,-0.0070371967740356,60.0,-1.3121169805526731,-0.0,-6.658386553226593e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201120,297.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376647949219,0.0,0.0,9.27466680877842e-05,297.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13751220703125,0.0,0.0,9.76667579379864e-05,298.2030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396484375,0.0,0.0,7.213638309622183e-05,297.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369323730469,0.0,0.0,9.766671428224072e-05,298.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380615234375,0.0,0.0,0.0004632885975297,285.1298522949219,294.1499938964844,283.2240295410156,281.2504272460937,284.60546875,282.7645874023437,285.088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988224404864,4.486949034543386e-09,0.0009882198646664,-0.0108074257150292,0.0,0.0,0.0,-0.0070371967740356,60.0,-1.3121169805526731,-0.0,-6.658386553226593e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201180,297.949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13726806640625,0.0,0.0,9.21061509870924e-05,297.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371154785156,0.0,0.0,9.699226211523636e-05,298.2127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13922119140625,0.0,0.0,7.163820555433631e-05,297.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13653564453125,0.0,0.0,9.699221845949069e-05,298.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376647949219,0.0,0.0,0.0004600890679284,285.1294250488281,294.1499938964844,283.34161376953125,281.37554931640625,284.5824890136719,282.8392639160156,285.08740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813995566219,3.688912730837046e-09,0.0009813958313316,-0.0087164929136633,0.0,0.0,0.0,-0.0066415756009519,60.0,-1.2239694595336914,-0.0,-6.566734356283632e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201240,297.949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13726806640625,0.0,0.0,9.21061509870924e-05,297.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371154785156,0.0,0.0,9.699226211523636e-05,298.2127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13922119140625,0.0,0.0,7.163820555433631e-05,297.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13653564453125,0.0,0.0,9.699221845949069e-05,298.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376647949219,0.0,0.0,0.0004600890679284,285.1294250488281,294.1499938964844,283.34161376953125,281.37554931640625,284.5824890136719,282.8392639160156,285.08740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813995566219,3.688912730837046e-09,0.0009813958313316,-0.0087164929136633,0.0,0.0,0.0,-0.0066415756009519,60.0,-1.2239694595336914,-0.0,-6.566734356283632e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201300,297.9584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1370849609375,0.0,0.0,9.180714550893754e-05,297.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13690185546875,0.0,0.0,9.667738777352496e-05,298.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390075683594,0.0,0.0,7.140564412111416e-05,297.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363525390625,0.0,0.0,9.66773513937369e-05,298.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.137451171875,0.0,0.0,0.0004585954884532,285.12921142578125,294.1499938964844,283.4009704589844,281.4398498535156,284.572021484375,282.8721923828125,285.0867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782132692635,3.316374286299606e-09,0.0009782100096344,-0.0077403672039508,0.0,0.0,0.0,-0.0064568906091153,60.0,-1.1798065900802612,-0.0,-6.52416645152698e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201360,297.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368713378906,0.0,0.0,9.155936277238652e-05,297.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13671875,0.0,0.0,9.641646465752274e-05,298.2253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1388244628906,0.0,0.0,7.121292583178729e-05,297.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361389160156,0.0,0.0,9.641642827773468e-05,298.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13726806640625,0.0,0.0,0.0004573577607516,285.1289978027344,294.1499938964844,283.460693359375,281.50518798828125,284.5621643066406,282.9027709960937,285.086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755726787261,3.007658566644977e-09,0.0009755696519277,-0.0069314530119299,0.0,0.0,0.0,-0.0063038445077836,60.0,-1.1359308958053589,-0.0,-6.488996007192327e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201420,297.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365051269531,0.0,0.0,9.132482227869332e-05,297.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363220214844,0.0,0.0,9.616948227630928e-05,298.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383972167969,0.0,0.0,7.103050302248448e-05,297.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357727050781,0.0,0.0,9.61694458965212e-05,298.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368713378906,0.0,0.0,0.0004561861860565,285.1285705566406,294.1499938964844,283.5812683105469,281.6388854980469,284.5443115234375,282.9603576660156,285.0849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730721358209,2.715426772326168e-09,0.0009730694000609,-0.0061657191254198,0.0,0.0,0.0,-0.00615896563977,60.0,-1.0501750707626345,-0.0,-6.455791634607523e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201480,297.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365051269531,0.0,0.0,9.132482227869332e-05,297.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363220214844,0.0,0.0,9.616948227630928e-05,298.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383972167969,0.0,0.0,7.103050302248448e-05,297.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357727050781,0.0,0.0,9.61694458965212e-05,298.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368713378906,0.0,0.0,0.0004561861860565,285.1285705566406,294.1499938964844,283.5812683105469,281.6388854980469,284.5443115234375,282.9603576660156,285.0849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730721358209,2.715426772326168e-09,0.0009730694000609,-0.0061657191254198,0.0,0.0,0.0,-0.00615896563977,60.0,-1.0501750707626345,-0.0,-6.455791634607523e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201540,298.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361083984375,0.0,0.0,9.145934745902196e-05,297.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13592529296875,0.0,0.0,9.631113789509982e-05,298.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13800048828125,0.0,0.0,7.113513129297644e-05,297.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353759765625,0.0,0.0,9.631110151531176e-05,298.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.136474609375,0.0,0.0,0.0004568581643979,285.128173828125,294.1499938964844,283.70330810546875,281.7762145996094,284.52886962890625,283.0232238769531,285.0837707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745043353177,2.882998506592571e-09,0.0009745014831423,-0.0066048097796738,0.0,0.0,0.0,-0.0062420340254902,60.0,-0.9677652716636658,-0.0,-6.47482139015665e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201600,298.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361083984375,0.0,0.0,9.145934745902196e-05,297.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13592529296875,0.0,0.0,9.631113789509982e-05,298.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13800048828125,0.0,0.0,7.113513129297644e-05,297.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353759765625,0.0,0.0,9.631110151531176e-05,298.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.136474609375,0.0,0.0,0.0004568581643979,285.128173828125,294.1499938964844,283.70330810546875,281.7762145996094,284.52886962890625,283.0232238769531,285.0837707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745043353177,2.882998506592571e-09,0.0009745014831423,-0.0066048097796738,0.0,0.0,0.0,-0.0062420340254902,60.0,-0.9677652716636658,-0.0,-6.47482139015665e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201660,298.0246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357116699219,0.0,0.0,9.162331116385758e-05,297.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13555908203125,0.0,0.0,9.6483803645242e-05,298.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375732421875,0.0,0.0,7.126265700208023e-05,297.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.135009765625,0.0,0.0,9.648376726545392e-05,298.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1360778808594,0.0,0.0,0.0004576772043947,285.12774658203125,294.1499938964844,283.82684326171875,281.91668701171875,284.51568603515625,283.0985107421875,285.0826110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762520785443,3.0872595591091567e-09,0.0009762489935383,-0.007140030618757,0.0,0.0,0.0,-0.0063432995229959,60.0,-0.8865811228752136,-0.0,-6.498056137616004e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201720,298.0246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357116699219,0.0,0.0,9.162331116385758e-05,297.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13555908203125,0.0,0.0,9.6483803645242e-05,298.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375732421875,0.0,0.0,7.126265700208023e-05,297.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.135009765625,0.0,0.0,9.648376726545392e-05,298.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1360778808594,0.0,0.0,0.0004576772043947,285.12774658203125,294.1499938964844,283.82684326171875,281.91668701171875,284.51568603515625,283.0985107421875,285.0826110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762520785443,3.0872595591091567e-09,0.0009762489935383,-0.007140030618757,0.0,0.0,0.0,-0.0063432995229959,60.0,-0.8865811228752136,-0.0,-6.498056137616004e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201780,298.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13531494140625,0.0,0.0,9.153336577583104e-05,297.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351623535156,0.0,0.0,9.638908522902057e-05,298.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371765136719,0.0,0.0,7.119269866961986e-05,297.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346130371094,0.0,0.0,9.63890488492325e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356811523437,0.0,0.0,0.0004572279285639,285.1273193359375,294.1499938964844,283.95184326171875,282.0599365234375,284.5048828125,283.1795654296875,285.0814514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938640303,2.975179214104173e-09,0.000975290837232,-0.0068463487550616,0.0,0.0,0.0,-0.0062877377495169,60.0,-0.8029715418815613,-0.0,-6.48530189550911e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201840,298.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13531494140625,0.0,0.0,9.153336577583104e-05,297.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351623535156,0.0,0.0,9.638908522902057e-05,298.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371765136719,0.0,0.0,7.119269866961986e-05,297.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346130371094,0.0,0.0,9.63890488492325e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356811523437,0.0,0.0,0.0004572279285639,285.1273193359375,294.1499938964844,283.95184326171875,282.0599365234375,284.5048828125,283.1795654296875,285.0814514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938640303,2.975179214104173e-09,0.000975290837232,-0.0068463487550616,0.0,0.0,0.0,-0.0062877377495169,60.0,-0.8029715418815613,-0.0,-6.48530189550911e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201900,298.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351318359375,0.0,0.0,9.155825682682917e-05,297.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1349792480469,0.0,0.0,9.641530050430448e-05,298.2919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.136962890625,0.0,0.0,7.12120599928312e-05,297.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344299316406,0.0,0.0,9.641525684855878e-05,298.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.135498046875,0.0,0.0,0.0004573522601276,285.12713623046875,294.1499938964844,284.014892578125,282.1324157714844,284.5003967285156,283.2208557128906,285.08087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755581850185,3.0061775291301274e-09,0.0009755551582202,-0.0069275735877454,0.0,0.0,0.0,-0.0063031013123691,60.0,-0.7605117559432983,-0.0,-6.48882831910669e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201960,298.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13494873046875,0.0,0.0,9.12933610379696e-05,297.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347961425781,0.0,0.0,9.613634756533428e-05,298.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1367492675781,0.0,0.0,7.100602670107037e-05,297.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342468261719,0.0,0.0,9.613631118554622e-05,298.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1352844238281,0.0,0.0,0.0004560290253721,285.1269226074219,294.1499938964844,284.0783386230469,282.2054138183594,284.4965209960937,283.26055908203125,285.080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727378492243,2.676140420376782e-09,0.0009727351716719,-0.0060627749189734,0.0,0.0,0.0,-0.0061394982039928,60.0,-0.7173882722854614,-0.0,-6.451333689483364e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202020,298.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1345520019531,0.0,0.0,9.094804408960044e-05,297.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343994140625,0.0,0.0,9.577270975569264e-05,298.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363525390625,0.0,0.0,7.07374420017004e-05,297.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1338806152344,0.0,0.0,9.577267337590456e-05,298.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1348876953125,0.0,0.0,0.0004543040995486,285.1264953613281,294.1499938964844,284.2062683105469,282.3526916503906,284.4904479980469,283.32867431640625,285.0792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690577862784,2.24589546959919e-09,0.0009690555743873,-0.0049353833310306,0.0,0.0,0.0,-0.0059262043796479,60.0,-0.6293888092041016,-0.0,-6.40261887951965e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202080,298.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1345520019531,0.0,0.0,9.094804408960044e-05,297.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343994140625,0.0,0.0,9.577270975569264e-05,298.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363525390625,0.0,0.0,7.07374420017004e-05,297.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1338806152344,0.0,0.0,9.577267337590456e-05,298.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1348876953125,0.0,0.0,0.0004543040995486,285.1264953613281,294.1499938964844,284.2062683105469,282.3526916503906,284.4904479980469,283.32867431640625,285.0792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690577862784,2.24589546959919e-09,0.0009690555743873,-0.0049353833310306,0.0,0.0,0.0,-0.0059262043796479,60.0,-0.6293888092041016,-0.0,-6.40261887951965e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202140,298.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341857910156,0.0,0.0,9.05194756342098e-05,297.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.134033203125,0.0,0.0,9.532140393275768e-05,298.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1359558105469,0.0,0.0,7.040410855552182e-05,297.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13348388671875,0.0,0.0,9.53213675529696e-05,298.0782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.134521484375,0.0,0.0,0.0004521633090917,285.1260986328125,294.1499938964844,284.335693359375,282.50128173828125,284.4867248535156,283.3819274902344,285.0781555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644912788644,1.711939812132357e-09,0.0009644895908422,-0.0035362078342586,0.0,0.0,0.0,-0.0056614992208778,60.0,-0.5407888889312744,-0.0,-6.342418146232376e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202200,298.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341857910156,0.0,0.0,9.05194756342098e-05,297.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.134033203125,0.0,0.0,9.532140393275768e-05,298.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1359558105469,0.0,0.0,7.040410855552182e-05,297.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13348388671875,0.0,0.0,9.53213675529696e-05,298.0782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.134521484375,0.0,0.0,0.0004521633090917,285.1260986328125,294.1499938964844,284.335693359375,282.50128173828125,284.4867248535156,283.3819274902344,285.0781555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644912788644,1.711939812132357e-09,0.0009644895908422,-0.0035362078342586,0.0,0.0,0.0,-0.0056614992208778,60.0,-0.5407888889312744,-0.0,-6.342418146232376e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202260,298.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,9.021748701343312e-05,297.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336364746094,0.0,0.0,9.500339365331456e-05,298.3065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13555908203125,0.0,0.0,7.016923336777836e-05,297.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13311767578125,0.0,0.0,9.500335727352648e-05,298.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341247558594,0.0,0.0,0.0004506548284552,285.1257019042969,294.1499938964844,284.466552734375,282.6507263183594,284.4852905273437,283.4177551269531,285.0771179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612725116312,1.3356818984178172e-09,0.000961271172855,-0.0025502515491098,0.0,0.0,0.0,-0.0054749664850533,60.0,-0.4519515037536621,-0.0,-6.300167143535873e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202320,298.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,9.021748701343312e-05,297.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336364746094,0.0,0.0,9.500339365331456e-05,298.3065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13555908203125,0.0,0.0,7.016923336777836e-05,297.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13311767578125,0.0,0.0,9.500335727352648e-05,298.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341247558594,0.0,0.0,0.0004506548284552,285.1257019042969,294.1499938964844,284.466552734375,282.6507263183594,284.4852905273437,283.4177551269531,285.0771179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612725116312,1.3356818984178172e-09,0.000961271172855,-0.0025502515491098,0.0,0.0,0.0,-0.0054749664850533,60.0,-0.4519515037536621,-0.0,-6.300167143535873e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202380,298.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334228515625,0.0,0.0,9.015962132252751e-05,297.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332702636719,0.0,0.0,9.494245750829576e-05,298.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351318359375,0.0,0.0,7.012422429397702e-05,297.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327514648437,0.0,0.0,9.494242840446532e-05,298.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337585449219,0.0,0.0,0.0004503657692112,285.12530517578125,294.1499938964844,284.598876953125,282.8005065917969,284.4861145019531,283.4462890625,285.0761108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606550447642,1.2635711366115743e-09,0.0009606538224034,-0.0023612899240106,0.0,0.0,0.0,-0.0054392144083976,60.0,-0.3636814951896667,-0.0,-6.292086141002073e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202440,298.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334228515625,0.0,0.0,9.015962132252751e-05,297.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332702636719,0.0,0.0,9.494245750829576e-05,298.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351318359375,0.0,0.0,7.012422429397702e-05,297.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327514648437,0.0,0.0,9.494242840446532e-05,298.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337585449219,0.0,0.0,0.0004503657692112,285.12530517578125,294.1499938964844,284.598876953125,282.8005065917969,284.4861145019531,283.4462890625,285.0761108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606550447642,1.2635711366115743e-09,0.0009606538224034,-0.0023612899240106,0.0,0.0,0.0,-0.0054392144083976,60.0,-0.3636814951896667,-0.0,-6.292086141002073e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202500,298.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332397460937,0.0,0.0,9.016049443744124e-05,297.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1330871582031,0.0,0.0,9.494338155491278e-05,298.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13494873046875,0.0,0.0,7.012490095803514e-05,297.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.132568359375,0.0,0.0,9.49433451751247e-05,298.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.133544921875,0.0,0.0,0.0004503701638896,285.1250915527344,294.1499938964844,284.66558837890625,282.8753662109375,284.48748779296875,283.4612121582031,285.0756225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606645908206,1.264653159971374e-09,0.0009606633102521,-0.0023641251027584,0.0,0.0,0.0,-0.0054397522471845,60.0,-0.3195220232009887,-0.0,-6.292206933267154e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202560,298.1872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1330261230469,0.0,0.0,9.015342948259786e-05,297.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13287353515625,0.0,0.0,9.493593825027348e-05,298.3139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347351074219,0.0,0.0,7.011940761003643e-05,297.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13238525390625,0.0,0.0,9.49359018704854e-05,298.092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13336181640625,0.0,0.0,0.0004503348609432,285.1248779296875,294.1499938964844,284.732666015625,282.9501342773437,284.4894104003906,283.47662353515625,285.0751342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605892118997,1.2558361017767083e-09,0.0009605879895389,-0.0023410206194967,0.0,0.0,0.0,-0.0054353815503418,60.0,-0.275213211774826,-0.0,-6.291219278864446e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202620,298.20916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326599121094,0.0,0.0,9.009002678794786e-05,297.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13250732421875,0.0,0.0,9.486917406320572e-05,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13433837890625,0.0,0.0,7.00700911693275e-05,297.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13201904296875,0.0,0.0,9.486913768341763e-05,298.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,0.0004500181530602,285.1244812011719,294.1499938964844,284.8678894042969,283.0990905761719,284.4947204589844,283.5067443847656,285.0741882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599137119948,1.1768277463630739e-09,0.000959912489634,-0.0021339831873774,0.0,0.0,0.0,-0.0053962143138051,60.0,-0.1859388202428817,-0.0,-6.282371600718761e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202680,298.20916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326599121094,0.0,0.0,9.009002678794786e-05,297.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13250732421875,0.0,0.0,9.486917406320572e-05,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13433837890625,0.0,0.0,7.00700911693275e-05,297.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13201904296875,0.0,0.0,9.486913768341763e-05,298.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,0.0004500181530602,285.1244812011719,294.1499938964844,284.8678894042969,283.0990905761719,284.4947204589844,283.5067443847656,285.0741882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599137119948,1.1768277463630739e-09,0.000959912489634,-0.0021339831873774,0.0,0.0,0.0,-0.0053962143138051,60.0,-0.1859388202428817,-0.0,-6.282371600718761e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202740,298.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327209472656,0.0,0.0,4.305827314965427e-05,297.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.132568359375,0.0,0.0,4.534245454124175e-05,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343994140625,0.0,0.0,3.348980317241512e-05,297.8279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.132080078125,0.0,0.0,4.534243635134772e-05,298.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.133056640625,0.0,0.0,0.000215084903175,285.1245422363281,294.1499938964844,285.00457763671875,283.2468566894531,284.5018005371094,283.5316772460937,285.07330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007879472686909,9.035142634061799e-10,0.0007879463373683,-0.0015874062664806,0.0,0.0,0.0,-0.0043880138546228,60.0,-0.0925667509436607,-0.0,-1.4351036803361694e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202800,298.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327209472656,0.0,0.0,4.305827314965427e-05,297.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.132568359375,0.0,0.0,4.534245454124175e-05,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343994140625,0.0,0.0,3.348980317241512e-05,297.8279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.132080078125,0.0,0.0,4.534243635134772e-05,298.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.133056640625,0.0,0.0,0.000215084903175,285.1245422363281,294.1499938964844,285.00457763671875,283.2468566894531,284.5018005371094,283.5316772460937,285.07330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007879472686909,9.035142634061799e-10,0.0007879463373683,-0.0015874062664806,0.0,0.0,0.0,-0.0043880138546228,60.0,-0.0925667509436607,-0.0,-1.4351036803361694e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202860,298.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368408203125,0.0,0.0,4.081967199454084e-05,297.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365661621094,0.0,0.0,4.298509520594962e-05,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385192871094,0.0,0.0,3.174866651534103e-05,297.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1360778808594,0.0,0.0,4.298508065403439e-05,298.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371154785156,0.0,0.0,0.0002039026294369,285.128173828125,294.1499938964844,285.1427001953125,283.3929443359375,284.50653076171875,283.5531311035156,285.07244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004275980463717,5.366467270562222e-10,0.0004275974933989,-0.0009832555660977,0.0,0.0,0.0,-0.0024096639826893,60.0,-0.0091282958164811,-0.0,-1.2897602097439176e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202920,298.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368408203125,0.0,0.0,4.081967199454084e-05,297.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365661621094,0.0,0.0,4.298509520594962e-05,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385192871094,0.0,0.0,3.174866651534103e-05,297.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1360778808594,0.0,0.0,4.298508065403439e-05,298.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371154785156,0.0,0.0,0.0002039026294369,285.128173828125,294.1499938964844,285.1427001953125,283.3929443359375,284.50653076171875,283.5531311035156,285.07244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004275980463717,5.366467270562222e-10,0.0004275974933989,-0.0009832555660977,0.0,0.0,0.0,-0.0024096639826893,60.0,-0.0091282958164811,-0.0,-1.2897602097439176e-08,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202980,298.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435241699219,0.0,0.0,2.371482150920201e-05,297.8601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430358886719,0.0,0.0,2.497285822755657e-05,298.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1452331542969,0.0,0.0,1.8444879970047623e-05,297.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1425170898437,0.0,0.0,2.497285095159896e-05,298.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437072753906,0.0,0.0,0.0001184603970614,285.134521484375,294.1499938964844,285.2822570800781,283.5367736816406,284.5092468261719,283.5700988769531,285.0716552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002531318750698,3.16492748675401e-10,0.0002531315549276,-0.0005789333372376,0.0,0.0,0.0,-0.0014257519505918,60.0,0.0267776045948267,-0.0,-4.353210680818621e-09,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203040,298.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435241699219,0.0,0.0,2.371482150920201e-05,297.8601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430358886719,0.0,0.0,2.497285822755657e-05,298.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1452331542969,0.0,0.0,1.8444879970047623e-05,297.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1425170898437,0.0,0.0,2.497285095159896e-05,298.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437072753906,0.0,0.0,0.0001184603970614,285.134521484375,294.1499938964844,285.2822570800781,283.5367736816406,284.5092468261719,283.5700988769531,285.0716552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002531318750698,3.16492748675401e-10,0.0002531315549276,-0.0005789333372376,0.0,0.0,0.0,-0.0014257519505918,60.0,0.0267776045948267,-0.0,-4.353210680818621e-09,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
