time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12203100,298.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.145751953125,0.0,0.0,1.8429420379106887e-05,297.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14520263671875,0.0,0.0,1.9407076251809485e-05,298.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474914550781,0.0,0.0,1.4334008483274374e-05,297.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14471435546875,0.0,0.0,1.940706897585187e-05,298.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459350585937,0.0,0.0,9.205873357132076e-05,285.1371765136719,294.1499938964844,285.3525695800781,283.6076965332031,284.50982666015625,283.5765075683594,285.0712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000196969253011,2.462090253896321e-10,0.0001969690056284,-0.0004503188538365,0.0,0.0,0.0,-0.0011093798093497,60.0,0.0321874544024467,-0.0,-2.629016560007358e-09,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203160,298.3019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470642089844,0.0,0.0,1.5167898709478322e-05,297.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1464538574219,0.0,0.0,1.5972535038599744e-05,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1487731933594,0.0,0.0,1.1797266779467463e-05,297.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459655761719,0.0,0.0,1.5972529581631534e-05,298.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.147216796875,0.0,0.0,7.576676580356434e-05,285.13873291015625,294.1499938964844,285.4232482910156,283.6778259277344,284.5102844238281,283.581298828125,285.0708923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000156180904014,1.9669711692760206e-10,0.0001561807002872,-0.000360939418897,0.0,0.0,0.0,-0.0008805529796518,60.0,0.035978328436613,-0.0,-1.780823155606015e-09,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203220,298.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485595703125,0.0,0.0,1.0539222785155287e-05,297.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1479187011719,0.0,0.0,1.1098313734692056e-05,298.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502990722656,0.0,0.0,8.197181159630418e-06,297.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473999023437,0.0,0.0,1.1098309187218549e-05,298.1246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.148681640625,0.0,0.0,5.264557694317773e-05,285.140869140625,294.1499938964844,285.565673828125,283.8155517578125,284.5108337402344,283.5876770019531,285.0701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001122969115385,1.404550920014458e-10,0.0001122967660194,-0.0002569621137809,0.0,0.0,0.0,-0.0006325363647192,60.0,0.0378597825765609,-0.0,-8.59779469841726e-10,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203280,298.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485595703125,0.0,0.0,1.0539222785155287e-05,297.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1479187011719,0.0,0.0,1.1098313734692056e-05,298.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502990722656,0.0,0.0,8.197181159630418e-06,297.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473999023437,0.0,0.0,1.1098309187218549e-05,298.1246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.148681640625,0.0,0.0,5.264557694317773e-05,285.140869140625,294.1499938964844,285.565673828125,283.8155517578125,284.5108337402344,283.5876770019531,285.0701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001122969115385,1.404550920014458e-10,0.0001122967660194,-0.0002569621137809,0.0,0.0,0.0,-0.0006325363647192,60.0,0.0378597825765609,-0.0,-8.59779469841726e-10,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203340,298.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495666503906,0.0,0.0,7.393404757749522e-06,297.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488647460937,0.0,0.0,7.785614798194729e-06,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512756347656,0.0,0.0,5.750432137574535e-06,297.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483764648437,0.0,0.0,7.785612069710623e-06,298.1303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.149658203125,0.0,0.0,3.693157486850396e-05,285.1423645019531,294.1499938964844,285.7095031738281,283.9493408203125,284.5111694335937,283.59161376953125,285.06951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-7.877800817368552e-05,9.85313705625934e-11,7.877790631027892e-05,-0.0001802627084543,0.0,0.0,0.0,-0.000443733879365,60.0,0.036908820271492,-0.0,-4.2311548709150765e-10,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203400,298.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495666503906,0.0,0.0,7.393404757749522e-06,297.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488647460937,0.0,0.0,7.785614798194729e-06,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512756347656,0.0,0.0,5.750432137574535e-06,297.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483764648437,0.0,0.0,7.785612069710623e-06,298.1303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.149658203125,0.0,0.0,3.693157486850396e-05,285.1423645019531,294.1499938964844,285.7095031738281,283.9493408203125,284.5111694335937,283.59161376953125,285.06951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-7.877800817368552e-05,9.85313705625934e-11,7.877790631027892e-05,-0.0001802627084543,0.0,0.0,0.0,-0.000443733879365,60.0,0.036908820271492,-0.0,-4.2311548709150765e-10,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203460,298.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1499938964844,0.0,0.0,4.334090135671431e-06,297.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492919921875,0.0,0.0,4.564007667795522e-06,298.3498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517028808594,0.0,0.0,3.3709625313349534e-06,297.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1487731933594,0.0,0.0,4.564005848806119e-06,298.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15008544921875,0.0,0.0,2.1649670088663697e-05,285.1430053710937,294.1499938964844,285.8547668457031,284.0786437988281,284.51129150390625,283.5934143066406,285.0688781738281,0.0,0.0,0.0,0.0,1.0,1.0,-4.618078310159035e-05,5.776039369020936e-11,4.618072489392944e-05,-0.0001056723558576,0.0,0.0,0.0,-0.0002601230517029,60.0,0.0293093156069517,-0.0,-1.454004833201239e-10,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203520,298.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1499938964844,0.0,0.0,4.334090135671431e-06,297.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492919921875,0.0,0.0,4.564007667795522e-06,298.3498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517028808594,0.0,0.0,3.3709625313349534e-06,297.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1487731933594,0.0,0.0,4.564005848806119e-06,298.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15008544921875,0.0,0.0,2.1649670088663697e-05,285.1430053710937,294.1499938964844,285.8547668457031,284.0786437988281,284.51129150390625,283.5934143066406,285.0688781738281,0.0,0.0,0.0,0.0,1.0,1.0,-4.618078310159035e-05,5.776039369020936e-11,4.618072489392944e-05,-0.0001056723558576,0.0,0.0,0.0,-0.0002601230517029,60.0,0.0293093156069517,-0.0,-1.454004833201239e-10,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203580,298.3896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15008544921875,0.0,0.0,2.0108820990571985e-06,297.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493835449219,0.0,0.0,2.11755650525447e-06,298.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1518249511719,0.0,0.0,1.5640210904166452e-06,297.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488952636719,0.0,0.0,2.1175558231334435e-06,298.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1501770019531,0.0,0.0,1.0044768714578822e-05,285.1431884765625,294.1499938964844,286.00146484375,284.2028503417969,284.5113525390625,283.59393310546875,285.0682983398437,0.0,0.0,0.0,0.0,1.0,1.0,-2.142660196113865e-05,2.6799179195236e-11,2.1426574676297605e-05,-4.90289312438108e-05,0.0,0.0,0.0,-0.0001206898450618,60.0,0.019156489521265,-0.0,-3.12999140494874e-11,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203640,298.3896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15008544921875,0.0,0.0,2.0108820990571985e-06,297.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493835449219,0.0,0.0,2.11755650525447e-06,298.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1518249511719,0.0,0.0,1.5640210904166452e-06,297.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488952636719,0.0,0.0,2.1175558231334435e-06,298.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1501770019531,0.0,0.0,1.0044768714578822e-05,285.1431884765625,294.1499938964844,286.00146484375,284.2028503417969,284.5113525390625,283.59393310546875,285.0682983398437,0.0,0.0,0.0,0.0,1.0,1.0,-2.142660196113865e-05,2.6799179195236e-11,2.1426574676297605e-05,-4.90289312438108e-05,0.0,0.0,0.0,-0.0001206898450618,60.0,0.019156489521265,-0.0,-3.12999140494874e-11,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203700,298.40020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1501159667969,0.0,0.0,1.250064428859332e-06,297.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1494140625,0.0,0.0,1.3163785297365391e-06,298.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1518249511719,0.0,0.0,9.722733693706689e-07,297.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488952636719,0.0,0.0,1.3163780749891885e-06,298.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15020751953125,0.0,0.0,6.244328233151464e-06,285.1432189941406,294.1499938964844,286.0753479003906,284.2628479003906,284.5113525390625,283.593994140625,285.0680236816406,0.0,0.0,0.0,0.0,1.0,1.0,-1.3319940990186296e-05,1.6659770785132366e-11,1.3319924619281664e-05,-3.0478984626824968e-05,0.0,0.0,0.0,-7.502734661102295e-05,60.0,0.0143561353906989,-0.0,-1.2095803525458138e-11,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203760,298.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15008544921875,0.0,0.0,7.023432431196852e-07,297.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493835449219,0.0,0.0,7.396015462290961e-07,298.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1518249511719,0.0,0.0,5.462675289891195e-07,297.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488952636719,0.0,0.0,7.396012620120018e-07,298.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15020751953125,0.0,0.0,3.508348527248017e-06,285.1431884765625,294.1499938964844,286.1495666503906,284.32135009765625,284.5113525390625,283.5940246582031,285.0677490234375,0.0,0.0,0.0,0.0,1.0,1.0,-7.4837912507064175e-06,9.3602790449121e-12,7.483781701012049e-06,-1.7124551959568635e-05,0.0,0.0,0.0,-4.215401713736355e-05,60.0,0.009825057350099,-0.0,-3.818288567269956e-12,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203820,298.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1500549316406,0.0,0.0,1.3192527603678172e-07,297.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493530273437,0.0,0.0,1.3892372408008669e-07,298.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517944335937,0.0,0.0,1.0260865934696994e-07,297.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488647460937,0.0,0.0,1.3892368144752254e-07,298.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.150146484375,0.0,0.0,6.589938266188256e-07,285.14312744140625,294.1499938964844,286.299072265625,284.4334716796875,284.5113525390625,283.593994140625,285.0672302246094,0.0,0.0,0.0,0.0,1.0,1.0,-1.405727630299225e-06,1.7582007898198082e-12,1.4057259249966592e-06,-3.216611730749719e-06,0.0,0.0,0.0,-7.918060873635113e-06,60.0,0.003311617532745,-0.0,-1.347181101483269e-13,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203880,298.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1500549316406,0.0,0.0,1.3192527603678172e-07,297.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493530273437,0.0,0.0,1.3892372408008669e-07,298.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517944335937,0.0,0.0,1.0260865934696994e-07,297.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488647460937,0.0,0.0,1.3892368144752254e-07,298.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.150146484375,0.0,0.0,6.589938266188256e-07,285.14312744140625,294.1499938964844,286.299072265625,284.4334716796875,284.5113525390625,283.593994140625,285.0672302246094,0.0,0.0,0.0,0.0,1.0,1.0,-1.405727630299225e-06,1.7582007898198082e-12,1.4057259249966592e-06,-3.216611730749719e-06,0.0,0.0,0.0,-7.918060873635113e-06,60.0,0.003311617532745,-0.0,-1.347181101483269e-13,0.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203940,298.451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1500549316406,0.0,0.050000000745058,-3.8919543143833835e-09,297.9444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1493530273437,0.0,0.050000000745058,-4.0984171612024065e-09,298.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1517944335937,0.0,0.050000000745058,-3.027078809836325e-09,297.9167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488647460937,0.0,0.050000000745058,-4.098415384845566e-09,298.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1501770019531,0.0,0.050000000745058,-1.94411100551406e-08,285.14312744140625,291.1499938964844,286.45001220703125,284.5386047363281,284.5113525390625,283.593994140625,285.0667419433594,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,4.146266974203172e-08,-5.18594532822412e-14,-4.146261645132655e-08,9.487992969070549e-08,0.0,0.0,0.0,2.335436875000596e-07,60.0,0.0007505912217311,-0.0,-1.1724799462483476e-16,1.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204000,298.451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1500549316406,0.0,0.050000000745058,-3.8919543143833835e-09,297.9444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1493530273437,0.0,0.050000000745058,-4.0984171612024065e-09,298.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1517944335937,0.0,0.050000000745058,-3.027078809836325e-09,297.9167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488647460937,0.0,0.050000000745058,-4.098415384845566e-09,298.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1501770019531,0.0,0.050000000745058,-1.94411100551406e-08,285.14312744140625,291.1499938964844,286.45001220703125,284.5386047363281,284.5113525390625,283.593994140625,285.0667419433594,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,4.146266974203172e-08,-5.18594532822412e-14,-4.146261645132655e-08,9.487992969070549e-08,0.0,0.0,0.0,2.335436875000596e-07,60.0,0.0007505912217311,-0.0,-1.1724799462483476e-16,1.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204060,298.41363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1049499511719,0.4838834106922149,0.050000000745058,0.0418096370995044,297.91815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10479736328125,0.4838834106922149,0.050000000745058,0.0440275631844997,298.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10528564453125,0.4838834106922149,0.050000000745058,0.0325186140835285,297.8899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1047058105469,0.4838834106922149,0.050000000745058,0.0440275594592094,298.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1049499511719,0.4838834106922149,0.050000000745058,0.208847776055336,285.099853515625,291.1499938964844,286.5262756347656,284.5895690917969,293.5789794921875,295.1844787597656,285.2186584472656,1.0,0.1763525307178497,0.0526492968201637,0.0526492968201637,1.0,1.0,-0.4454362690448761,4.975220872438513e-05,0.445386528968811,-0.1351997554302215,0.0,0.0,0.0,36.05066680908203,60.0,1205.4461669921875,-0.0,32.398765563964844,1.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204120,298.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7357177734375,0.470581442117691,0.050000000745058,0.0466616079211235,297.8677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7357177734375,0.470581442117691,0.050000000745058,0.0491369180381298,298.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7357482910156,0.470581442117691,0.050000000745058,0.0362923629581928,297.8385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7357177734375,0.470581442117691,0.050000000745058,0.0491369180381298,298.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7357482910156,0.470581442117691,0.050000000745058,0.2330843955278396,285.8283386230469,291.1499938964844,286.6034240722656,284.6410522460937,294.7034912109375,298.0196228027344,286.476318359375,1.0,0.2008073478937149,0.1052985936403274,0.1052985936403274,1.0,1.0,-0.497184544801712,0.0025846629869192,0.4945999085903168,-0.1450525820255279,0.0,0.0,0.0,50.61563491821289,60.0,2468.360107421875,-0.0,49.859596252441406,1.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204180,298.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9168701171875,0.4534036815166473,0.050000000745058,0.0471230708062648,297.7981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9168701171875,0.4534036815166473,0.050000000745058,0.0496228635311126,298.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9168701171875,0.4534036815166473,0.050000000745058,0.0366512760519981,297.7657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9168701171875,0.4534036815166473,0.050000000745058,0.0496228635311126,297.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9168701171875,0.4534036815166473,0.050000000745058,0.2353895008563995,288.0006408691406,291.1499938964844,286.76031494140625,284.74542236328125,294.7456970214844,298.1189270019531,288.38067626953125,1.0,0.2119873613119125,0.2105971872806549,0.2105971872806549,1.0,1.0,-0.5021064877510071,0.0269562061876058,0.4751502573490143,-0.1219348013401031,0.0,0.0,0.0,58.58575820922852,60.0,2395.8818359375,-0.0,57.29170989990234,1.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204240,298.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9168701171875,0.4534036815166473,0.050000000745058,0.0471230708062648,297.7981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9168701171875,0.4534036815166473,0.050000000745058,0.0496228635311126,298.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9168701171875,0.4534036815166473,0.050000000745058,0.0366512760519981,297.7657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9168701171875,0.4534036815166473,0.050000000745058,0.0496228635311126,297.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9168701171875,0.4534036815166473,0.050000000745058,0.2353895008563995,288.0006408691406,291.1499938964844,286.76031494140625,284.74542236328125,294.7456970214844,298.1189270019531,288.38067626953125,1.0,0.2119873613119125,0.2105971872806549,0.2105971872806549,1.0,1.0,-0.5021064877510071,0.0269562061876058,0.4751502573490143,-0.1219348013401031,0.0,0.0,0.0,58.58575820922852,60.0,2395.8818359375,-0.0,57.29170989990234,1.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204300,298.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6628723144531,0.4516013562679291,0.050000000745058,0.047155525535345,297.77642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6628723144531,0.4516013562679291,0.050000000745058,0.0496570393443107,298.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6628723144531,0.4516013562679291,0.050000000745058,0.0366765186190605,297.74249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6628723144531,0.4516013562679291,0.050000000745058,0.0496570393443107,297.9630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6628723144531,0.4516013562679291,0.050000000745058,0.2355516105890274,288.7308959960937,291.1499938964844,286.8399353027344,284.7982177734375,294.7738037109375,298.125244140625,289.0598449707031,1.0,0.2131518721580505,0.263246476650238,0.263246476650238,1.0,1.0,-0.5024524331092834,0.0410411730408668,0.4614112675189972,-0.1079930290579795,0.0,0.0,0.0,59.45294570922852,60.0,2171.302734375,-0.0,58.07738494873047,1.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204360,298.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3187866210937,0.4509304463863373,0.050000000745058,0.0471677891910076,297.7611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3187866210937,0.4509304463863373,0.050000000745058,0.0496699549257755,298.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3187866210937,0.4509304463863373,0.050000000745058,0.0366860590875148,297.7258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3187866210937,0.4509304463863373,0.050000000745058,0.0496699549257755,297.9408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3187866210937,0.4509304463863373,0.050000000745058,0.2356128841638565,289.3797607421875,291.1499938964844,286.9203186035156,284.8514404296875,294.8059387207031,298.1426696777344,289.6806945800781,1.0,0.2135648131370544,0.4105972051620483,0.4105972051620483,0.9978299140930176,1.0,-0.5025834441184998,0.1020111441612243,0.4005722999572754,-0.0473207980394363,0.0,0.0,0.0,59.78891372680664,60.0,1955.6787109375,-0.0,58.3630485534668,1.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204420,298.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4462280273437,0.4505923092365265,0.050000000745058,0.0471740141510963,297.7453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4462280273437,0.4505923092365265,0.050000000745058,0.0496765077114105,298.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4462280273437,0.4505923092365265,0.050000000745058,0.0366908982396125,297.7077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4462280273437,0.4505923092365265,0.050000000745058,0.0496765077114105,297.9134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4462280273437,0.4505923092365265,0.050000000745058,0.2356439679861068,290.4930419921875,291.1499938964844,287.083251953125,284.9588623046875,293.76617431640625,298.1970520019531,290.6983642578125,1.0,0.2137528359889984,0.7052986025810242,0.7052986025810242,0.9934897422790528,1.0,-0.5026496052742004,0.2056989967823028,0.2969506382942199,0.0559168942272663,0.0,0.0,0.0,59.96907424926758,60.0,1346.2176513671875,-0.0,58.49348449707031,1.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204480,298.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4462280273437,0.4505923092365265,0.050000000745058,0.0471740141510963,297.7453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4462280273437,0.4505923092365265,0.050000000745058,0.0496765077114105,298.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4462280273437,0.4505923092365265,0.050000000745058,0.0366908982396125,297.7077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4462280273437,0.4505923092365265,0.050000000745058,0.0496765077114105,297.9134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4462280273437,0.4505923092365265,0.050000000745058,0.2356439679861068,290.4930419921875,291.1499938964844,287.083251953125,284.9588623046875,293.76617431640625,298.1970520019531,290.6983642578125,1.0,0.2137528359889984,0.7052986025810242,0.7052986025810242,0.9934897422790528,1.0,-0.5026496052742004,0.2056989967823028,0.2969506382942199,0.0559168942272663,0.0,0.0,0.0,59.96907424926758,60.0,1346.2176513671875,-0.0,58.49348449707031,1.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204540,298.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.87939453125,0.4505531787872314,0.050000000745058,0.0471747331321239,297.7421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.87939453125,0.4505531787872314,0.050000000745058,0.0496772676706314,298.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.87939453125,0.4505531787872314,0.050000000745058,0.0366914607584476,297.7035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.87939453125,0.4505531787872314,0.050000000745058,0.0496772676706314,297.9049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.87939453125,0.4505531787872314,0.050000000745058,0.2356475591659546,290.91064453125,291.1499938964844,287.1798095703125,285.0222473144531,293.48162841796875,298.2329406738281,291.05499267578125,1.0,0.2137755006551742,0.8776937127113342,0.8776937127113342,0.9909508228302002,1.0,-0.5026572942733765,0.2171336412429809,0.2855236232280731,0.0673024505376815,0.0,0.0,0.0,59.98991394042969,60.0,1008.3256225585938,-0.0,58.50885391235352,1.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204600,298.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222229003906,0.4505426287651062,0.050000000745058,0.0471749305725097,297.7415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222229003906,0.4505426287651062,0.050000000745058,0.0496774725615978,298.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222229003906,0.4505426287651062,0.050000000745058,0.0366916097700595,297.7023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222229003906,0.4505426287651062,0.050000000745058,0.0496774725615978,297.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222229003906,0.4505426287651062,0.050000000745058,0.2356485426425933,291.1496276855469,291.1499938964844,287.2488098144531,285.0674133300781,293.44549560546875,298.2419738769531,291.2859191894531,1.0,0.2137818336486816,1.0,1.0,0.989149570465088,1.0,-0.5026593208312988,0.2194843590259552,0.283174991607666,0.0696429386734962,0.0,0.0,0.0,59.99543762207031,60.0,866.2733764648438,-0.0,58.51315689086914,1.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204660,298.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6559143066406,0.4505348205566406,0.050000000745058,0.0471750721335411,297.74444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6559143066406,0.4505348205566406,0.050000000745058,0.0496776252985,298.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6559143066406,0.4505348205566406,0.050000000745058,0.0366917252540588,297.7040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6559143066406,0.4505348205566406,0.050000000745058,0.0496776252985,297.8984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6559143066406,0.4505348205566406,0.050000000745058,0.2356492578983307,291.6801452636719,290.6499938964844,287.4167175292969,285.1768493652344,293.5129699707031,298.2557373046875,291.8000183105469,1.0,0.213787093758583,1.0,1.0,0.9892548322677612,1.0,-0.502660870552063,0.2195907086133957,0.2830701768398285,0.0697486326098442,0.0,0.0,0.0,59.99931335449219,48.0,663.5367431640625,-0.0,58.51665878295898,1.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204720,298.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6559143066406,0.4505348205566406,0.050000000745058,0.0471750721335411,297.74444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6559143066406,0.4505348205566406,0.050000000745058,0.0496776252985,298.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6559143066406,0.4505348205566406,0.050000000745058,0.0366917252540588,297.7040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6559143066406,0.4505348205566406,0.050000000745058,0.0496776252985,297.8984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6559143066406,0.4505348205566406,0.050000000745058,0.2356492578983307,291.6801452636719,290.6499938964844,287.4167175292969,285.1768493652344,293.5129699707031,298.2557373046875,291.8000183105469,1.0,0.213787093758583,1.0,1.0,0.9892548322677612,1.0,-0.502660870552063,0.2195907086133957,0.2830701768398285,0.0697486326098442,0.0,0.0,0.0,59.99931335449219,48.0,663.5367431640625,-0.0,58.51665878295898,1.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204780,298.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.10205078125,0.4759365916252136,0.050000000745058,0.0467439033091068,297.7519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.10205078125,0.4759365916252136,0.050000000745058,0.0492235794663429,298.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.10205078125,0.4759365916252136,0.050000000745058,0.036356370896101,297.7104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.10205078125,0.4759365916252136,0.050000000745058,0.0492235794663429,297.902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.10205078125,0.4759365916252136,0.050000000745058,0.2334954738616943,292.1219177246094,290.6499938964844,287.5849304199219,285.2857971191406,293.5957336425781,298.27398681640625,292.2191467285156,1.0,0.1941058933734893,1.0,1.0,0.9893590211868286,1.0,-0.4980673491954803,0.2176288813352584,0.2804384529590606,0.0689056366682052,0.0,0.0,0.0,48.46941757202149,48.0,526.4242553710938,-0.0,48.08462524414063,1.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204840,298.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.106201171875,0.4761883020401001,0.050000000745058,0.0467393063008785,297.75201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.106201171875,0.4761883020401001,0.050000000745058,0.0492187403142452,298.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.106201171875,0.4761883020401001,0.050000000745058,0.0363527946174144,297.7105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.106201171875,0.4761883020401001,0.050000000745058,0.0492187403142452,297.90216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.106201171875,0.4761883020401001,0.050000000745058,0.2334725111722946,292.12603759765625,290.1499938964844,287.5867004394531,285.28692626953125,293.5965881347656,298.2742004394531,292.2230529785156,1.0,0.1938985139131546,1.0,1.0,0.9893600940704346,1.0,-0.4980183243751526,0.2176079750061035,0.2804103493690491,0.0688965991139411,0.0,0.0,0.0,48.34646987915039,36.0,525.1864624023438,-0.0,47.974369049072266,1.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204900,298.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.2965393066406,0.4882642030715942,0.050000000745058,0.0465168133378028,297.7570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.2965393066406,0.4882642030715942,0.050000000745058,0.048984445631504,298.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.2965393066406,0.4882642030715942,0.050000000745058,0.03617974370718,297.71514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2965393066406,0.4882642030715942,0.050000000745058,0.048984445631504,297.9057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2965393066406,0.4882642030715942,0.050000000745058,0.2323611080646515,292.3143615722656,290.1499938964844,287.6723937988281,285.3421325683594,293.639404296875,298.2848205566406,292.4017333984375,1.0,0.1835658550262451,1.0,1.0,0.9894127249717712,1.0,-0.4956475794315338,0.216596707701683,0.2790508568286896,0.0684601217508316,0.0,0.0,0.0,42.39678955078125,36.0,469.6163635253906,-0.0,42.66410446166992,1.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204960,298.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4672546386719,0.5018792152404785,0.050000000745058,0.0462937839329242,297.7626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.4672546386719,0.5018792152404785,0.050000000745058,0.0487495847046375,298.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4672546386719,0.5018792152404785,0.050000000745058,0.0360062755644321,297.72027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4672546386719,0.5018792152404785,0.050000000745058,0.0487495847046375,297.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.4672546386719,0.5018792152404785,0.050000000745058,0.2312470376491546,292.4833679199219,289.6499938964844,287.7585144042969,285.3973999023437,293.68231201171875,298.2960510253906,292.56231689453125,1.0,0.1725564897060394,1.0,1.0,0.9875158071517944,1.0,-0.4932710230350494,0.2156099677085876,0.2776610553264618,0.0680515244603157,0.0,0.0,0.0,36.43280792236328,25.0,421.6505737304688,-0.0,37.39019012451172,1.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205020,298.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6737976074219,0.5255082249641418,0.050000000745058,0.0460129491984844,297.7709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.6737976074219,0.5255082249641418,0.050000000745058,0.0484538525342941,298.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6737976074219,0.5255082249641418,0.050000000745058,0.0357878506183624,297.7279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.6737976074219,0.5255082249641418,0.050000000745058,0.0484538525342941,297.9169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.6737976074219,0.5255082249641418,0.050000000745058,0.2298442125320434,292.6878967285156,289.6499938964844,287.876953125,285.4730529785156,293.7414855957031,298.3121032714844,292.757080078125,1.0,0.1576714068651199,1.0,1.0,0.9849206805229188,1.0,-0.4902785420417785,0.2143728733062744,0.2759056687355041,0.0675444453954696,0.0,0.0,0.0,28.92316055297852,25.0,366.5591430664063,-0.0,30.819381713867188,1.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205080,298.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.76007080078125,0.5403977632522583,0.050000000745058,0.0458836182951927,297.77496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.76007080078125,0.5403977632522583,0.050000000745058,0.0483176596462726,298.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.76007080078125,0.5403977632522583,0.050000000745058,0.035687256604433,297.7316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.76007080078125,0.5403977632522583,0.050000000745058,0.0483176596462726,297.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.76007080078125,0.5403977632522583,0.050000000745058,0.2291981726884842,292.7733459472656,289.1499938964844,287.931884765625,285.50799560546875,293.7690124511719,298.3197326660156,292.8385925292969,1.0,0.1502201110124588,1.0,1.0,0.983721911907196,1.0,-0.4889003932476043,0.2138029634952545,0.2750974297523498,0.0673122704029083,0.0,0.0,0.0,25.464750289916992,25.0,344.67156982421875,-0.0,27.819549560546875,1.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205140,298.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.9071350097656,0.5419662594795227,0.1807311773300171,0.0458714477717876,297.7825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.9071350097656,0.5419662594795227,0.050000000745058,0.0483048409223556,298.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9071350097656,0.5419662594795227,0.050000000745058,0.0356777906417846,297.7386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9071350097656,0.5419662594795227,0.050000000745058,0.0483048409223556,297.92694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9071350097656,0.5419662594795227,0.050000000745058,0.2291373759508133,292.9190673828125,289.1499938964844,288.03387451171875,285.5726623535156,293.8206481933594,298.3339538574219,292.9781188964844,1.0,0.1510096788406372,1.0,1.0,0.9815025329589844,1.0,-0.4887699484825134,0.213784858584404,0.2749851047992706,0.0673160478472709,0.0,0.0,0.0,25.139135360717773,25.0,309.9759521484375,-0.0,27.537952423095703,1.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205200,298.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0408630371094,0.8193701505661011,0.1848789751529693,0.1457283645868301,297.78863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0110778808594,0.5485004782676697,0.050000000745058,0.048253696411848,298.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0110778808594,0.5485004782676697,0.050000000745058,0.0356400161981582,297.7445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0110778808594,0.5485004782676697,0.050000000745058,0.048253696411848,297.9322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0110778808594,0.5485004782676697,0.050000000745058,0.2288947701454162,293.0294189453125,288.6499938964844,288.10650634765625,285.61846923828125,293.87042236328125,298.3307800292969,293.0940246582031,1.0,0.1620403230190277,1.0,1.0,0.9799280166625975,1.0,-0.6081148386001587,0.2644073963165283,0.343707412481308,0.090952955186367,0.0,0.0,0.0,24.78240776062012,28.0,321.6201477050781,-0.0,38.41183853149414,1.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
