time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12205260,298.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,293.3448181152344,0.8504659533500671,0.1914028823375702,0.1708510667085647,297.7982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,293.3136901855469,0.5396923422813416,0.050000000745058,0.048322532325983,298.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.34356689453125,0.8213891983032227,0.1713851988315582,0.1189567968249321,297.7561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.3136901855469,0.5396923422813416,0.050000000745058,0.048322532325983,297.9405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3136901855469,0.5396923422813416,0.050000000745058,0.2292212843894958,293.3370056152344,288.1499938964844,288.2821044921875,285.72857666015625,293.8816223144531,298.2350158691406,293.3751525878906,1.0,0.1805109530687332,1.0,1.0,0.8707093000411987,1.0,-0.7388373613357544,0.3229779005050659,0.4158594906330108,0.1251868605613708,0.0,0.0,0.0,27.725440979003903,25.0,297.00018310546875,-0.0,57.74619674682617,1.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205320,298.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,293.3448181152344,0.8504659533500671,0.1914028823375702,0.1708510667085647,297.7982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,293.3136901855469,0.5396923422813416,0.050000000745058,0.048322532325983,298.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.34356689453125,0.8213891983032227,0.1713851988315582,0.1189567968249321,297.7561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.3136901855469,0.5396923422813416,0.050000000745058,0.048322532325983,297.9405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3136901855469,0.5396923422813416,0.050000000745058,0.2292212843894958,293.3370056152344,288.1499938964844,288.2821044921875,285.72857666015625,293.8816223144531,298.2350158691406,293.3751525878906,1.0,0.1805109530687332,1.0,1.0,0.8707093000411987,1.0,-0.7388373613357544,0.3229779005050659,0.4158594906330108,0.1251868605613708,0.0,0.0,0.0,27.725440979003903,25.0,297.00018310546875,-0.0,57.74619674682617,1.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205380,298.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.50634765625,0.8851573467254639,0.2028492391109466,0.1801818162202835,297.8048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4907531738281,0.5543088912963867,0.050000000745058,0.048210822045803,298.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.5057373046875,0.8501518368721008,0.1789603680372238,0.1241668909788131,297.76177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4907531738281,0.5543088912963867,0.050000000745058,0.048210822045803,297.94537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4907531738281,0.5543088912963867,0.1507160663604736,0.2286913841962814,293.5024719238281,288.1499938964844,288.4566345214844,285.83697509765625,293.8026428222656,298.1564636230469,293.5209655761719,1.0,0.1763988435268402,1.0,1.0,0.7626217007637024,1.0,-0.7553883790969849,0.3395118415355682,0.4158765077590942,0.1386242806911468,0.0,0.0,0.0,25.060237884521484,25.0,186.6681365966797,-0.0,56.67702102661133,1.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205440,298.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,293.5075378417969,0.88624107837677,0.2029816657304763,0.180291086435318,297.80487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4920349121094,0.5549711585044861,0.050000000745058,0.0482061877846717,298.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.50689697265625,0.8510932922363281,0.1790534108877182,0.1242239996790885,297.7618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4920349121094,0.5549711585044861,0.050000000745058,0.0482061877846717,297.9454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4920349121094,0.5564033389091492,0.1508253514766693,0.2300936132669448,293.503662109375,287.6499938964844,288.4584655761719,285.8381042480469,293.8013000488281,298.156005859375,293.52197265625,1.0,0.1782577186822891,1.0,1.0,0.7614905834197998,1.0,-0.7571824789047241,0.3406293094158172,0.4165531992912292,0.138790875673294,0.0,0.0,0.0,24.95294761657715,43.0,185.5159912109375,-0.0,56.79588317871094,1.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205500,298.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.56329345703125,0.8882042169570923,0.2097750604152679,0.1861939281225204,297.81256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5477600097656,0.5492444038391113,0.050000000745058,0.0482451319694519,298.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5625915527344,0.8511729836463928,0.1840263158082962,0.1275017410516739,297.7684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,293.5477600097656,0.5492444038391113,0.050000000745058,0.0482451319694519,297.9297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.56072998046875,0.7892942428588867,0.1543510109186172,0.6487095355987549,293.5627136230469,287.6499938964844,288.5468444824219,285.8925476074219,293.663330078125,298.0639038085937,293.5741577148437,1.0,0.2526169419288635,1.0,1.0,0.7068812251091003,1.0,-1.2706525325775146,0.5886459350585938,0.6820066571235657,0.2882534861564636,0.0,0.0,0.0,32.299591064453125,43.0,122.26627349853516,-0.0,186.2749786376953,1.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205560,298.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.560302734375,0.8482539057731628,0.2157413959503173,0.1922083795070648,297.81201171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.56756591796875,0.5142444968223572,0.050000000745058,0.0485750176012516,298.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.5610046386719,0.813747763633728,0.188387930393219,0.130986139178276,297.7677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,293.56756591796875,0.5142444968223572,0.050000000745058,0.0485750176012516,297.8954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,293.5620422363281,0.7647740840911865,0.1559185981750488,0.7004309892654419,293.5606384277344,287.1499938964844,288.6352844238281,285.9467468261719,293.3436584472656,298.0871887207031,293.5449523925781,1.0,0.2720794379711151,1.0,1.0,0.5959597229957581,1.0,-1.345073938369751,0.6813247203826904,0.6637492775917053,0.3677830100059509,0.0,0.0,0.0,41.89619445800781,31.0,-36.42782974243164,-0.0,234.0271453857422,1.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205620,298.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2221374511719,0.9188756346702576,0.2228336185216903,0.1986653208732605,297.7767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.2401733398437,0.7900322079658508,0.1444648951292038,0.1330133229494094,298.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2266845703125,0.8754174113273621,0.1936461478471756,0.1346191614866256,297.7622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.30828857421875,0.5560024380683899,0.1390026062726974,0.0481945946812629,297.85211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.23419189453125,0.8216919898986816,0.1580730378627777,0.7100545763969421,293.222412109375,287.1499938964844,288.7563781738281,286.0204772949219,292.2560729980469,298.1062927246094,293.1485595703125,1.0,0.2760762572288513,1.0,1.0,0.4442154765129089,1.0,-1.4696394205093384,0.9319382905960084,0.5377011299133301,0.5928775072097778,0.0,0.0,0.0,34.447601318359375,31.0,-602.8893432617188,-0.0,266.489013671875,1.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205680,298.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8841247558594,0.9785867929458618,0.2254572361707687,0.2011215537786483,297.75006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9086303710937,0.840385913848877,0.1443821787834167,0.1367603838443756,298.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.89093017578125,0.9313887357711792,0.1956078708171844,0.1359991431236267,297.7487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.940673828125,0.7772332429885864,0.1401510387659073,0.107792280614376,297.83154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.90240478515625,0.866604208946228,0.1588868349790573,0.713150143623352,292.8827209472656,286.6499938964844,288.81231689453125,286.0543212890625,291.5714416503906,298.08941650390625,292.7816772460937,1.0,0.2837482094764709,1.0,1.0,0.3741166293621063,1.0,-1.5539333820343018,1.1049021482467651,0.4490312039852142,0.7473878860473633,0.0,0.0,0.0,30.60398292541504,49.0,-974.6455078125,-0.0,294.26715087890625,1.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205740,298.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4081420898437,0.8602915406227112,0.2295240312814712,0.2067905366420745,297.6596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4390869140625,0.7393693923950195,0.1428327709436416,0.136970043182373,297.93505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.41619873046875,0.822017252445221,0.1984398812055587,0.1393369436264038,297.6464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4421081542969,0.7312122583389282,0.1373928189277649,0.1321463882923126,297.7469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4308166503906,0.7645112872123718,0.1589819639921188,0.7208738327026367,291.4061279296875,286.1499938964844,288.9892272949219,286.1605834960937,289.7234802246094,297.9884338378906,291.2982177734375,1.0,0.3117709457874298,1.0,1.0,0.1522735506296157,1.0,-1.6036181449890137,1.4809716939926147,0.1226464211940765,1.1133763790130615,0.0,0.0,0.0,48.51616668701172,37.0,-1740.3924560546875,-0.0,367.3781127929688,1.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205800,298.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4081420898437,0.8602915406227112,0.2295240312814712,0.2067905366420745,297.6596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4390869140625,0.7393693923950195,0.1428327709436416,0.136970043182373,297.93505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.41619873046875,0.822017252445221,0.1984398812055587,0.1393369436264038,297.6464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4421081542969,0.7312122583389282,0.1373928189277649,0.1321463882923126,297.7469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4308166503906,0.7645112872123718,0.1589819639921188,0.7208738327026367,291.4061279296875,286.1499938964844,288.9892272949219,286.1605834960937,289.7234802246094,297.9884338378906,291.2982177734375,1.0,0.3117709457874298,1.0,1.0,0.1522735506296157,1.0,-1.6036181449890137,1.4809716939926147,0.1226464211940765,1.1133763790130615,0.0,0.0,0.0,48.51616668701172,37.0,-1740.3924560546875,-0.0,367.3781127929688,1.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205860,298.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4825134277344,0.9157167673110962,0.2303400635719299,0.2075071185827255,297.5823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5012512207031,0.7791100740432739,0.1405480653047561,0.1345946937799453,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4872436523437,0.8700569868087769,0.1983538269996643,0.1393167525529861,297.56085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.50347900390625,0.7675802707672119,0.1341363340616226,0.1287829428911209,297.6630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4961853027344,0.8087018728256226,0.156986728310585,0.7120004892349243,290.4817810058594,286.1499938964844,289.139404296875,286.24969482421875,289.2575378417969,297.9017028808594,290.419921875,1.0,0.2964248061180115,1.0,1.0,0.1004886776208877,1.0,-1.58692729473114,1.5668721199035645,0.0200551412999629,1.2025480270385742,0.0,0.0,0.0,38.9912223815918,37.0,-1462.3050537109375,-0.0,333.18603515625,1.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205920,297.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3676147460937,0.930328369140625,0.2305018007755279,0.2075677216053009,297.5696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3847961425781,0.7890820503234863,0.1401503533124923,0.1341433972120285,297.8355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3719177246094,0.8819071054458618,0.198297694325447,0.1392344534397125,297.54718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3868713378906,0.7769328355789185,0.1336014419794082,0.1281866729259491,297.64874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.380126953125,0.8185770511627197,0.1565838009119033,0.7099495530128479,290.36700439453125,286.1462097167969,289.16583251953125,286.2652893066406,289.2349548339844,297.8884582519531,290.311279296875,1.0,0.2939045131206512,1.0,1.0,0.0913641303777694,1.0,-1.5831815004348757,1.571210503578186,0.0119709800928831,1.2076369524002075,0.0,0.0,0.0,37.23274612426758,25.0,-1378.0123291015625,-0.0,326.60302734375,1.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205980,297.9242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9095153808594,0.9623356461524964,0.2347761690616607,0.1597421020269394,297.4951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.913330078125,0.8796390891075134,0.1379012614488601,0.1314523220062255,297.7501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9086303710937,0.9946454167366028,0.1983005553483963,0.1387885212898254,297.46807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9141845703125,0.8642012476921082,0.1305947005748748,0.1247146427631378,297.56231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9116516113281,0.9143453240394592,0.1541247814893722,0.6965892910957336,289.9073791503906,286.1039733886719,289.341796875,286.3681945800781,289.3358459472656,297.8326721191406,289.8874816894531,1.0,0.2676190733909607,1.0,1.0,0.0304547101259231,1.0,-1.5016454458236694,1.501569747924805,7.568413275294006e-05,1.155709743499756,0.0,0.0,0.0,25.57984161376953,43.0,-750.009521484375,-0.0,258.49029541015625,1.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206040,297.9242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9095153808594,0.9623356461524964,0.2347761690616607,0.1597421020269394,297.4951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.913330078125,0.8796390891075134,0.1379012614488601,0.1314523220062255,297.7501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9086303710937,0.9946454167366028,0.1983005553483963,0.1387885212898254,297.46807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9141845703125,0.8642012476921082,0.1305947005748748,0.1247146427631378,297.56231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9116516113281,0.9143453240394592,0.1541247814893722,0.6965892910957336,289.9073791503906,286.1039733886719,289.341796875,286.3681945800781,289.3358459472656,297.8326721191406,289.8874816894531,1.0,0.2676190733909607,1.0,1.0,0.0304547101259231,1.0,-1.5016454458236694,1.501569747924805,7.568413275294006e-05,1.155709743499756,0.0,0.0,0.0,25.57984161376953,43.0,-750.009521484375,-0.0,258.49029541015625,1.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206100,297.8978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7951354980469,0.9682494401931764,0.2371229380369186,0.2129892110824585,297.4674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7998046875,0.8054232597351074,0.1373636573553085,0.1310035437345504,297.7175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7963256835937,0.9078014492988586,0.1989042907953262,0.1392937004566192,297.4386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.80047607421875,0.7902581095695496,0.1297220885753631,0.1239389032125473,297.5288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.798583984375,0.8341651558876038,0.1534477174282074,0.6938657760620117,289.79522705078125,286.0829162597656,289.429443359375,286.4189147949219,289.4231872558594,297.8233642578125,289.7820739746094,1.0,0.2894816994667053,1.0,1.0,0.0,1.0,-1.561567783355713,1.5615651607513428,2.5545912194502307e-06,1.2022638320922852,0.0,0.0,0.0,33.73851013183594,43.0,-522.6902465820312,-0.0,306.8235778808594,1.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206160,297.8594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7338562011719,0.8977704048156738,0.2380852997303009,0.214287519454956,297.4428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.73614501953125,0.7499139904975891,0.136958047747612,0.1308871060609817,297.6888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.73443603515625,0.8468853235244751,0.1996727287769317,0.1400133669376373,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7364807128906,0.736389696598053,0.1290298998355865,0.1235286891460418,297.4988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7355651855469,0.7775866985321045,0.1529045403003692,0.6926852464675903,289.7339172363281,286.0619506835937,289.5168762207031,286.4690856933594,289.5106201171875,297.7920227050781,289.7276611328125,1.0,0.2997792065143585,1.0,1.0,0.0,1.0,-1.5619405508041382,1.5619386434555054,2.001162101805676e-06,1.2025542259216309,0.0,0.0,0.0,42.635990142822266,31.0,-337.42138671875,-0.0,330.6547546386719,1.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206220,297.8148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7109375,0.9961073398590088,0.2425157278776168,0.2171588987112045,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7103881835937,0.8243582248687744,0.1368631422519683,0.1301148384809494,297.64471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7107849121094,0.9404430389404296,0.2020117789506912,0.1411229968070984,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7102966308594,0.8081499338150024,0.1284365952014923,0.1222648918628692,297.4523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.71051025390625,0.8530400991439819,0.1525858640670776,0.6879347562789917,289.7109069824219,286.02020263671875,289.6907958984375,286.5677490234375,289.6845703125,297.7609558105469,289.71307373046875,1.0,0.2837926149368286,1.0,1.0,0.0,1.0,-1.5585724115371704,1.558570384979248,1.993069190575625e-06,1.1998846530914309,0.0,0.0,0.0,31.2083683013916,25.0,-87.98243713378906,-0.0,298.6918334960937,1.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206280,297.8148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7109375,0.9961073398590088,0.2425157278776168,0.2171588987112045,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7103881835937,0.8243582248687744,0.1368631422519683,0.1301148384809494,297.64471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7107849121094,0.9404430389404296,0.2020117789506912,0.1411229968070984,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7102966308594,0.8081499338150024,0.1284365952014923,0.1222648918628692,297.4523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.71051025390625,0.8530400991439819,0.1525858640670776,0.6879347562789917,289.7109069824219,286.02020263671875,289.6907958984375,286.5677490234375,289.6845703125,297.7609558105469,289.71307373046875,1.0,0.2837926149368286,1.0,1.0,0.0,1.0,-1.5585724115371704,1.558570384979248,1.993069190575625e-06,1.1998846530914309,0.0,0.0,0.0,31.2083683013916,25.0,-87.98243713378906,-0.0,298.6918334960937,1.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206340,297.85162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.77117919921875,0.965094804763794,0.2545479834079742,0.1631172150373459,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7698669433594,0.8735804557800293,0.1375332176685333,0.1304192990064621,297.6161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7713317871094,0.9665598273277284,0.2053599506616592,0.1274435669183731,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.76953125,0.8547108173370361,0.1286229193210601,0.122115857899189,297.420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7704162597656,0.9063650369644164,0.1531924903392791,0.6888335943222046,289.7718811035156,285.97882080078125,289.86328125,286.6639404296875,289.8568115234375,297.7767028808594,289.7789001464844,1.0,0.2648913562297821,1.0,1.0,0.0,1.0,-1.4786394834518433,1.4786376953125,1.8081934740621364e-06,1.1375341415405271,0.0,0.0,0.0,25.405874252319336,45.0,54.00238037109375,-0.0,248.268295288086,1.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206400,297.85162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.77117919921875,0.965094804763794,0.2545479834079742,0.1631172150373459,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7698669433594,0.8735804557800293,0.1375332176685333,0.1304192990064621,297.6161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7713317871094,0.9665598273277284,0.2053599506616592,0.1274435669183731,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.76953125,0.8547108173370361,0.1286229193210601,0.122115857899189,297.420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7704162597656,0.9063650369644164,0.1531924903392791,0.6888335943222046,289.7718811035156,285.97882080078125,289.86328125,286.6639404296875,289.8568115234375,297.7767028808594,289.7789001464844,1.0,0.2648913562297821,1.0,1.0,0.0,1.0,-1.4786394834518433,1.4786376953125,1.8081934740621364e-06,1.1375341415405271,0.0,0.0,0.0,25.405874252319336,45.0,54.00238037109375,-0.0,248.268295288086,1.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206460,297.81060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8800964355469,0.918968677520752,0.2593947052955627,0.2332450896501541,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8765869140625,0.7477537989616394,0.139081135392189,0.1323849111795425,297.5965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8791198730469,0.8534183502197266,0.2092807441949844,0.146350085735321,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8760681152344,0.7319115996360779,0.1296796351671219,0.1236109137535095,297.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8773803710937,0.774384081363678,0.1547942906618118,0.6984217166900635,289.8797607421875,285.9378356933594,290.0340576171875,286.7574462890625,290.02813720703125,297.74786376953125,289.88970947265625,1.0,0.3072028160095215,1.0,1.0,0.0,1.0,-1.6010794639587402,1.601077437400818,2.0965421754226554e-06,1.2333965301513672,0.0,0.0,0.0,44.47957229614258,48.0,137.51339721679688,-0.0,355.2820129394531,1.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206520,297.81060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8800964355469,0.918968677520752,0.2593947052955627,0.2332450896501541,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8765869140625,0.7477537989616394,0.139081135392189,0.1323849111795425,297.5965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8791198730469,0.8534183502197266,0.2092807441949844,0.146350085735321,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8760681152344,0.7319115996360779,0.1296796351671219,0.1236109137535095,297.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8773803710937,0.774384081363678,0.1547942906618118,0.6984217166900635,289.8797607421875,285.9378356933594,290.0340576171875,286.7574462890625,290.02813720703125,297.74786376953125,289.88970947265625,1.0,0.3072028160095215,1.0,1.0,0.0,1.0,-1.6010794639587402,1.601077437400818,2.0965421754226554e-06,1.2333965301513672,0.0,0.0,0.0,44.47957229614258,48.0,137.51339721679688,-0.0,355.2820129394531,1.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206580,297.7903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9725646972656,0.9100096821784972,0.2631058990955353,0.2359682023525238,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9687194824219,0.7409244179725647,0.1402287036180496,0.1334986388683319,297.5853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.97149658203125,0.846751868724823,0.212049052119255,0.1482841670513153,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9681091308594,0.724968671798706,0.1305174231529235,0.1244269981980323,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.96954345703125,0.7666195034980774,0.1559327095746994,0.7036821842193604,289.97216796875,285.9100036621094,290.1499938964844,286.81988525390625,290.1441650390625,297.7279663085937,289.9830322265625,1.0,0.3099544048309326,1.0,1.0,0.0,1.0,-1.615304708480835,1.615302562713623,2.1319697225408163e-06,1.244657278060913,0.0,0.0,0.0,46.85708999633789,48.0,171.243408203125,-0.0,369.1947021484375,1.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206640,297.7862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.017822265625,0.9079008102416992,0.2652537524700165,0.2377388179302215,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.01385498046875,0.7386990785598755,0.1408116519451141,0.134054809808731,297.581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0167236328125,0.8447209000587463,0.213387131690979,0.1492173373699188,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0132141113281,0.7226252555847168,0.1309588700532913,0.1248494088649749,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.01470947265625,0.7640506625175476,0.1565151065587997,0.7063068747520447,290.01739501953125,285.8973083496094,290.202880859375,286.8480834960937,290.19708251953125,297.7231750488281,290.0285949707031,1.0,0.3124797344207763,1.0,1.0,0.0,1.0,-1.6228755712509155,1.622873306274414,2.150957470803405e-06,1.2506327629089355,0.0,0.0,0.0,47.82096481323242,36.0,182.57522583007807,-0.0,375.8595886230469,1.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206700,297.7832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0926513671875,0.9517632126808168,0.2689934074878692,0.2406743168830871,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0885009765625,0.7669584155082703,0.1418087929487228,0.1347193568944931,297.575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.09149169921875,0.8789291381835938,0.2155907452106475,0.1505452692508697,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0878295898437,0.7489942908287048,0.1317290961742401,0.125300720334053,297.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.08935546875,0.7947279810905457,0.1575193852186203,0.7094676494598389,290.0921936035156,285.87725830078125,290.2864685058594,286.8922119140625,290.28076171875,297.71881103515625,290.1037292480469,1.0,0.3063852787017822,1.0,1.0,0.0,1.0,-1.6331305503845217,1.6331284046173096,2.1768867100036005e-06,1.2587605714797974,0.0,0.0,0.0,42.08085632324219,36.0,196.52340698242188,-0.0,365.3908081054688,1.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206760,297.7832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1698608398437,0.9988174438476562,0.2730048894882202,0.2432490736246109,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1655578613281,0.8082291483879089,0.1428937464952469,0.1354618668556213,297.5718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1686706542969,0.9301824569702148,0.2178843021392822,0.1519343852996826,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.16485595703125,0.7880797386169434,0.1325839608907699,0.1258274316787719,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1664733886719,0.8352309465408325,0.1586209088563919,0.7130412459373474,290.1693420410156,285.8573303222656,290.36944580078125,286.9355773925781,290.36383056640625,297.7171325683594,290.1811828613281,1.0,0.3006284534931183,1.0,1.0,0.0,1.0,-1.6437679529190063,1.6437658071517944,2.2041670035832794e-06,1.267341136932373,0.0,0.0,0.0,36.18824005126953,25.0,206.5289306640625,-0.0,354.5406188964844,1.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206820,297.86785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3229064941406,0.95950186252594,0.2894444465637207,0.1564441621303558,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3212890625,0.8964006900787354,0.145066812634468,0.1371974200010299,297.57891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3229064941406,0.95950186252594,0.2238771915435791,0.1216787919402122,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.32061767578125,0.8733556270599365,0.1342829912900924,0.1271188706159591,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3221435546875,0.9314315915107728,0.1609629243612289,0.7217370271682739,290.3243713378906,285.8179626464844,290.53350830078125,287.0197448730469,290.52752685546875,297.7707214355469,290.33551025390625,1.0,0.2697719037532806,1.0,1.0,0.0,1.0,-1.517353653907776,1.517351746559143,1.8970097244164208e-06,1.1684074401855469,0.0,0.0,0.0,25.63668441772461,45.0,211.87869262695312,-0.0,265.4065856933594,1.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206880,297.86785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3229064941406,0.95950186252594,0.2894444465637207,0.1564441621303558,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3212890625,0.8964006900787354,0.145066812634468,0.1371974200010299,297.57891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3229064941406,0.95950186252594,0.2238771915435791,0.1216787919402122,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.32061767578125,0.8733556270599365,0.1342829912900924,0.1271188706159591,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3221435546875,0.9314315915107728,0.1609629243612289,0.7217370271682739,290.3243713378906,285.8179626464844,290.53350830078125,287.0197448730469,290.52752685546875,297.7707214355469,290.33551025390625,1.0,0.2697719037532806,1.0,1.0,0.0,1.0,-1.517353653907776,1.517351746559143,1.8970097244164208e-06,1.1684074401855469,0.0,0.0,0.0,25.63668441772461,45.0,211.87869262695312,-0.0,265.4065856933594,1.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206940,297.8540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4877014160156,0.9829687476158142,0.2974013686180115,0.2674839198589325,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.48260498046875,0.7756537795066833,0.1479537487030029,0.1403620243072509,297.57421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4861755371094,0.8949474692344666,0.2288962751626968,0.1599096357822418,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4817810058594,0.7557654976844788,0.1366752088069915,0.1298245191574096,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4836120605469,0.8035418391227722,0.1641401052474975,0.7382118701934814,290.48687744140625,285.7792358398437,290.6947937011719,287.1003723144531,290.6896057128906,297.7724609375,290.4996643066406,1.0,0.323057472705841,1.0,1.0,0.0,1.0,-1.7232682704925537,1.7232658863067627,2.412683215879952e-06,1.329767107963562,0.0,0.0,0.0,44.34505081176758,48.0,227.45571899414065,-0.0,421.97308349609375,1.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207000,297.8540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4877014160156,0.9829687476158142,0.2974013686180115,0.2674839198589325,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.48260498046875,0.7756537795066833,0.1479537487030029,0.1403620243072509,297.57421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4861755371094,0.8949474692344666,0.2288962751626968,0.1599096357822418,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4817810058594,0.7557654976844788,0.1366752088069915,0.1298245191574096,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4836120605469,0.8035418391227722,0.1641401052474975,0.7382118701934814,290.48687744140625,285.7792358398437,290.6947937011719,287.1003723144531,290.6896057128906,297.7724609375,290.4996643066406,1.0,0.323057472705841,1.0,1.0,0.0,1.0,-1.7232682704925537,1.7232658863067627,2.412683215879952e-06,1.329767107963562,0.0,0.0,0.0,44.34505081176758,48.0,227.45571899414065,-0.0,421.97308349609375,1.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207060,297.81610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.65350341796875,0.9702659249305724,0.3024071753025055,0.2708924114704132,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6490173339844,0.766181230545044,0.1505961418151855,0.1429898589849472,297.56494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6521911621094,0.8839150071144104,0.2333202362060547,0.1629562228918075,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6482849121094,0.7464504241943359,0.1388201713562011,0.1319791227579116,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.64990234375,0.7930750250816345,0.1667462289333343,0.7507453560829163,290.65283203125,285.74127197265625,290.85302734375,287.1772766113281,290.8480224609375,297.7391967773437,290.6643371582031,1.0,0.3291688561439514,1.0,1.0,0.0,1.0,-1.7518157958984375,1.751813292503357,2.4905145892262226e-06,1.352263331413269,0.0,0.0,0.0,47.78974151611328,51.0,227.16754150390625,-0.0,449.1607666015625,1.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207120,297.81610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.65350341796875,0.9702659249305724,0.3024071753025055,0.2708924114704132,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6490173339844,0.766181230545044,0.1505961418151855,0.1429898589849472,297.56494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6521911621094,0.8839150071144104,0.2333202362060547,0.1629562228918075,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6482849121094,0.7464504241943359,0.1388201713562011,0.1319791227579116,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.64990234375,0.7930750250816345,0.1667462289333343,0.7507453560829163,290.65283203125,285.74127197265625,290.85302734375,287.1772766113281,290.8480224609375,297.7391967773437,290.6643371582031,1.0,0.3291688561439514,1.0,1.0,0.0,1.0,-1.7518157958984375,1.751813292503357,2.4905145892262226e-06,1.352263331413269,0.0,0.0,0.0,47.78974151611328,51.0,227.16754150390625,-0.0,449.1607666015625,1.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207180,297.81451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8148498535156,0.9653159379959106,0.3106698989868164,0.2779003083705902,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8104858398437,0.7604449987411499,0.1533239781856537,0.1456357389688491,297.5611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8135681152344,0.8778126835823059,0.2381925284862518,0.166358083486557,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8097229003906,0.7406854629516602,0.1410516500473022,0.1341574341058731,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8113098144531,0.786367654800415,0.1694225072860717,0.7630388736724854,290.81414794921875,285.7041015625,291.0079345703125,287.250244140625,291.00311279296875,297.7358093261719,290.8253173828125,1.0,0.3366329073905945,1.0,1.0,0.0,1.0,-1.7848660945892334,1.7848635911941528,2.582392880867701e-06,1.37822163105011,0.0,0.0,0.0,50.83891296386719,54.0,224.25515747070312,-0.0,478.81781005859375,1.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207240,297.81451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8148498535156,0.9653159379959106,0.3106698989868164,0.2779003083705902,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8104858398437,0.7604449987411499,0.1533239781856537,0.1456357389688491,297.5611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8135681152344,0.8778126835823059,0.2381925284862518,0.166358083486557,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8097229003906,0.7406854629516602,0.1410516500473022,0.1341574341058731,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8113098144531,0.786367654800415,0.1694225072860717,0.7630388736724854,290.81414794921875,285.7041015625,291.0079345703125,287.250244140625,291.00311279296875,297.7358093261719,290.8253173828125,1.0,0.3366329073905945,1.0,1.0,0.0,1.0,-1.7848660945892334,1.7848635911941528,2.582392880867701e-06,1.37822163105011,0.0,0.0,0.0,50.83891296386719,54.0,224.25515747070312,-0.0,478.81781005859375,1.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207300,297.81768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8945007324219,0.9639398455619812,0.3151883482933044,0.2818949222564697,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.89019775390625,0.7581436634063721,0.1547236442565918,0.1469899415969848,297.560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8932189941406,0.8754636645317078,0.2407103776931762,0.1681274473667144,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.88946533203125,0.7383381724357605,0.1422003358602523,0.135275736451149,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8910217285156,0.7836235761642456,0.1708070486783981,0.7693768739700317,290.893798828125,285.6858215332031,291.08404541015625,287.2851867675781,291.079345703125,297.7375183105469,290.9047546386719,1.0,0.3404358923435211,1.0,1.0,0.0,1.0,-1.8023655414581297,1.80236291885376,2.631846655276604e-06,1.3919599056243896,0.0,0.0,0.0,52.34212493896485,54.0,222.43858337402344,-0.0,494.5885009765625,1.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
