time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12207360,297.82183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.973388671875,0.9629518389701844,0.3198259472846985,0.2860283851623535,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9691467285156,0.7561050057411194,0.1561466753482818,0.1483656615018844,297.5598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721374511719,0.8734158873558044,0.2432630360126495,0.1699244976043701,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9684143066406,0.7362371683120728,0.1433703005313873,0.1364136189222335,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9699401855469,0.7811668515205383,0.1722194552421569,0.7758427858352661,290.9726867675781,285.66778564453125,291.15924072265625,287.3190612792969,291.1546325683594,297.7401733398437,290.9834289550781,1.0,0.3442677855491638,1.0,1.0,0.0,1.0,-1.8202682733535769,1.820265531539917,2.6830125534615945e-06,1.4060081243515017,0.0,0.0,0.0,53.842586517333984,57.0,220.40676879882807,-0.0,510.895751953125,1.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207420,297.83087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1169128417969,0.9618523716926576,0.3286019563674927,0.293885737657547,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.11279296875,0.7529095411300659,0.1588364988565445,0.1509643048048019,297.55975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156616210937,0.8702588677406311,0.2480513602495193,0.173299565911293,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.112060546875,0.7328880429267883,0.1455871760845184,0.1385676860809326,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.113525390625,0.7772505879402161,0.1748937964439392,0.7880911231040955,291.1161804199219,285.6350402832031,291.295654296875,287.3788452148437,291.291259765625,297.74639892578125,291.12652587890625,1.0,0.3514012396335602,1.0,1.0,0.0,1.0,-1.854169249534607,1.854166507720948,2.781477860480664e-06,1.432589769363403,0.0,0.0,0.0,56.6146125793457,57.0,216.1641845703125,-0.0,542.3584594726562,1.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207480,297.8316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285095214844,0.9617971181869508,0.3293302655220032,0.2945387959480285,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244201660156,0.7526772022247314,0.1590602099895477,0.1511803567409515,297.5597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1272888183594,0.8700317740440369,0.2484470605850219,0.1735786199569702,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236877441406,0.7326411008834839,0.1457718610763549,0.1387470364570617,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251525878906,0.7769617438316345,0.1751161962747573,0.789110004901886,291.1278076171875,285.63238525390625,291.3066711425781,287.3835754394531,291.30230712890625,297.7469787597656,291.1380920410156,1.0,0.3519881665706634,1.0,1.0,0.0,1.0,-1.85698676109314,1.8569839000701904,2.789753807519446e-06,1.434797763824463,0.0,0.0,0.0,56.841678619384766,60.0,215.7911834716797,-0.0,545.010009765625,1.0,283.3544311523437,284.5423583984375,288.9421081542969,289.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.807865737532648e-21,2.403933070714716e-21,2.403932868766324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207540,297.77667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0670166015625,0.9583843946456908,0.3326857388019562,0.301508754491806,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.23638916015625,0.7481768131256104,0.1598232686519622,0.1534458398818969,297.5201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1166687011719,0.8650800585746765,0.2497980892658233,0.1764668971300125,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2685241699219,0.7280291318893433,0.1461852192878723,0.1405745446681976,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2054443359375,0.7715678811073303,0.1755948513746261,0.7994256019592285,288.0957946777344,285.5979919433594,291.45001220703125,287.44354248046875,291.4458312988281,297.7037048339844,287.7465515136719,1.0,0.3581900298595428,1.0,1.0,0.0,1.0,-1.8861656188964844,1.8861627578735352,2.8769397886208026e-06,1.4581154584884644,0.9814393520355223,0.9814393520355223,0.0,59.89250946044922,63.0,9883.16015625,-0.0,575.1317749023438,1.0,283.3240051269531,288.57257080078125,290.0650939941406,290.861572265625,293.1499938964844,293.1499938964844,283.1499938964844,1506.977783203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0103764999657869,1.0,0.0,0.0,0.810300350189209,0.8103029727935791,4.979549572681209e-08,4.254242897033691,4.254233360290527,9.885208783089183e-06,0.0,0.0,-0.0,3978.84423828125,0.0,16.719268798828125,1893.807861328125,0.0,0.0,0.2086056619882583,1.0,0.0,3.0,1.0,0.0
12207600,297.77667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0670166015625,0.9583843946456908,0.3326857388019562,0.301508754491806,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.23638916015625,0.7481768131256104,0.1598232686519622,0.1534458398818969,297.5201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1166687011719,0.8650800585746765,0.2497980892658233,0.1764668971300125,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2685241699219,0.7280291318893433,0.1461852192878723,0.1405745446681976,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2054443359375,0.7715678811073303,0.1755948513746261,0.7994256019592285,288.0957946777344,285.5979919433594,291.45001220703125,287.44354248046875,291.4458312988281,297.7037048339844,287.7465515136719,1.0,0.3581900298595428,1.0,1.0,0.0,1.0,-1.8861656188964844,1.8861627578735352,2.8769397886208026e-06,1.4581154584884644,0.9814393520355223,0.9814393520355223,0.0,59.89250946044922,63.0,9883.16015625,-0.0,575.1317749023438,1.0,283.3240051269531,288.57257080078125,290.0650939941406,290.861572265625,293.1499938964844,293.1499938964844,283.1499938964844,1506.977783203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0103764999657869,1.0,0.0,0.0,0.810300350189209,0.8103029727935791,4.979549572681209e-08,4.254242897033691,4.254233360290527,9.885208783089183e-06,0.0,0.0,-0.0,3978.84423828125,0.0,16.719268798828125,1893.807861328125,0.0,0.0,0.2086056619882583,1.0,0.0,3.0,1.0,0.0
12207660,297.52984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8032531738281,0.9175782799720764,0.3155060708522796,0.2880353927612304,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8253173828125,0.7222000360488892,0.1510418057441711,0.1467714756727218,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80987548828125,0.8335545063018799,0.2360726147890091,0.1684709191322326,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.82958984375,0.7003412842750549,0.1374598294496536,0.1339505016803741,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.821533203125,0.7422440648078918,0.1648126542568206,0.7605336308479309,285.80712890625,285.5643310546875,291.59033203125,287.49957275390625,291.58599853515625,297.46112060546875,285.75701904296875,1.0,0.3494371771812439,1.0,1.0,0.0,1.0,-1.7977687120437622,1.797766089439392,2.620225131977349e-06,1.389427661895752,0.9646983742713928,0.9646983742713928,0.0,63.15810775756836,51.0,11461.4033203125,-0.0,524.7070922851562,1.0,283.2090148925781,285.4216613769531,291.6978454589844,292.3048095703125,293.1499938964844,293.1499938964844,283.1499938964844,4226.5234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2670139074325561,1.0,0.0,0.0,1.3353856801986694,1.3353887796401978,1.190040066489928e-07,4.265913486480713,4.265903472900391,9.78602020040853e-06,0.0,0.0,-0.0,4151.65478515625,0.0,73.46039581298828,1895.4356689453125,0.0,0.0,0.339756578207016,1.0,0.0,3.0,1.0,0.0
12207720,297.52984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8032531738281,0.9175782799720764,0.3155060708522796,0.2880353927612304,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8253173828125,0.7222000360488892,0.1510418057441711,0.1467714756727218,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80987548828125,0.8335545063018799,0.2360726147890091,0.1684709191322326,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.82958984375,0.7003412842750549,0.1374598294496536,0.1339505016803741,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.821533203125,0.7422440648078918,0.1648126542568206,0.7605336308479309,285.80712890625,285.5643310546875,291.59033203125,287.49957275390625,291.58599853515625,297.46112060546875,285.75701904296875,1.0,0.3494371771812439,1.0,1.0,0.0,1.0,-1.7977687120437622,1.797766089439392,2.620225131977349e-06,1.389427661895752,0.9646983742713928,0.9646983742713928,0.0,63.15810775756836,51.0,11461.4033203125,-0.0,524.7070922851562,1.0,283.2090148925781,285.4216613769531,291.6978454589844,292.3048095703125,293.1499938964844,293.1499938964844,283.1499938964844,4226.5234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2670139074325561,1.0,0.0,0.0,1.3353856801986694,1.3353887796401978,1.190040066489928e-07,4.265913486480713,4.265903472900391,9.78602020040853e-06,0.0,0.0,-0.0,4151.65478515625,0.0,73.46039581298828,1895.4356689453125,0.0,0.0,0.339756578207016,1.0,0.0,3.0,1.0,0.0
12207780,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48388671875,0.9334980845451356,0.3102812469005584,0.28180131316185,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4969482421875,0.7300122380256653,0.1468442529439926,0.1422324627637863,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4878845214844,0.8434638381004333,0.2302974164485931,0.1637271344661712,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4995422363281,0.7080636024475098,0.1331356465816497,0.1293344795703888,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.494873046875,0.749291718006134,0.1593727171421051,0.7334078550338745,285.486328125,285.5458679199219,291.667236328125,287.5291442871094,291.66278076171875,297.3757019042969,285.4561767578125,1.0,0.335004061460495,1.0,1.0,0.0,1.0,-1.7410136461257937,1.7410112619400024,2.462054226270993e-06,1.3446696996688845,0.9612401723861694,0.9612401723861694,0.0,56.75753784179688,51.0,11900.3173828125,-0.0,469.1993103027344,1.0,283.176025390625,285.0209350585937,291.7318725585937,292.6517333984375,293.1499938964844,293.1499938964844,283.1499938964844,6157.77587890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4048815965652466,1.0,0.0,0.0,1.607183575630188,1.6071879863739014,1.7235556981631817e-07,4.265923976898193,4.265914440155029,9.785930160433054e-06,0.0,0.0,-0.0,4156.314453125,0.0,128.18116760253906,1895.4371337890625,0.0,284.33673095703125,0.4033383429050445,1.0,0.0,3.0,1.0,0.0
12207840,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3249816894531,0.9531705379486084,0.3078467547893524,0.278683453798294,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.334228515625,0.7401456832885742,0.1441128849983215,0.1391611993312835,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32781982421875,0.8566352725028992,0.2268147617578506,0.1607622951269149,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3360595703125,0.7179111242294312,0.1302729696035385,0.1261486262083053,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3328552246094,0.7591331601142883,0.1557192802429199,0.7145124673843384,285.3267822265625,285.5794677734375,291.7289428710937,287.55230712890625,291.72442626953125,297.3270874023437,285.30517578125,1.0,0.3248133361339569,1.0,1.0,0.0,1.0,-1.7034990787506104,1.7034966945648191,2.360656935707084e-06,1.3149856328964231,0.9578505158424376,0.9578505158424376,0.0,51.437625885009766,39.0,12135.068359375,-0.0,431.0924987792969,1.0,283.16217041015625,284.8269348144531,291.5596008300781,292.5855407714844,293.1499938964844,293.1499938964844,283.1499938964844,7695.6025390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4849437475204468,1.0,0.0,0.0,1.7925833463668823,1.7925889492034912,2.1441351805151498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4113.76171875,0.0,177.9843292236328,1895.4371337890625,0.0,462.8327026367188,0.4513193964958191,1.0,0.0,3.0,1.0,0.0
12207900,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923828125,0.9799047112464904,0.3063174486160278,0.276558518409729,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1995544433594,0.7569581866264343,0.1416416317224502,0.136323407292366,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1946105957031,0.8783466219902039,0.223857119679451,0.1582019180059433,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2010192871094,0.7330624461174011,0.1276599913835525,0.1231740266084671,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.19854736328125,0.7759877443313599,0.1523269265890121,0.6966562271118164,285.19384765625,285.5616149902344,291.797607421875,287.5775146484375,291.79302978515625,297.28839111328125,285.1773681640625,1.0,0.3141124546527862,1.0,1.0,0.0,1.0,-1.6694459915161133,1.6694437265396118,2.270842514917604e-06,1.2880061864852903,0.9542278051376344,0.9542278051376344,0.0,45.43692398071289,39.0,12345.3779296875,-0.0,394.4743347167969,1.0,283.1546936035156,284.6632995605469,291.28466796875,292.3602905273437,293.1499938964844,293.1499938964844,283.1499938964844,9612.9931640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5409040451049805,1.0,0.0,0.0,1.996456265449524,1.9964631795883176,2.659579365626996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4047.948974609375,0.0,246.1558380126953,1895.4371337890625,0.0,649.693359375,0.4982765913009643,1.0,0.0,3.0,1.0,0.0
12207960,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993347167969,0.9990000128746032,0.3057981729507446,0.267535001039505,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044311523437,0.7808093428611755,0.1396511048078537,0.1340142339468002,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1008605957031,0.9083067178726196,0.2216122299432754,0.1562430411577224,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054992675781,0.7540866136550903,0.1255322694778442,0.1207325831055641,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.103759765625,0.7997799515724182,0.1495298594236374,0.6818283796310425,285.1003723144531,285.5895690917969,291.8658447265625,287.6018981933594,291.8612060546875,297.2616577148437,285.0873718261719,1.0,0.3022823333740234,1.0,1.0,0.0,1.0,-1.6327852010726929,1.6327829360961914,2.1771099909528857e-06,1.2594226598739624,0.9498865604400636,0.9498865604400636,0.0,39.480106353759766,27.0,12435.03125,-0.0,357.963134765625,1.0,283.1516418457031,284.5490417480469,291.0174255371094,292.0889892578125,293.1499938964844,293.1499938964844,283.1499938964844,11342.2412109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5675322413444519,1.0,0.0,0.0,2.1615591049194336,2.161567211151123,3.117651488082629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.321533203125,0.0,312.7412109375,1895.4371337890625,0.0,763.64306640625,0.5412706136703491,1.0,0.0,3.0,1.0,0.0
12208020,297.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261169433594,0.9812148213386536,0.3178314566612243,0.1874892711639404,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296264648437,0.8490626215934753,0.1366070508956909,0.1304920464754104,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.9949268102645874,0.218390092253685,0.1534570008516311,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307861328125,0.8203780055046082,0.1222215220332145,0.1169547662138938,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.8667221069335938,0.1453144699335098,0.6591196656227112,284.9258117675781,285.5946960449219,292.0010070800781,287.6483459472656,291.9960327148437,297.2911682128906,284.9117431640625,1.0,0.2697415649890899,1.0,1.0,0.0,1.0,-1.4973243474960327,1.4973224401474,1.8505216985431616e-06,1.1522525548934937,0.9400349259376526,0.9400349259376526,0.0,27.66479682922364,47.0,12142.3330078125,-0.0,261.91632080078125,1.0,283.1501770019531,284.3523254394531,290.6566467285156,291.65057373046875,293.1499938964844,293.1499938964844,283.1499938964844,14790.640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5649073123931885,1.0,0.0,0.0,2.446917772293091,2.446928262710572,3.995140787083074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3876.317138671875,0.0,454.9565124511719,1895.4371337890625,0.0,751.593017578125,0.6109383702278137,1.0,0.0,3.0,1.0,0.0
12208080,297.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261169433594,0.9812148213386536,0.3178314566612243,0.1874892711639404,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296264648437,0.8490626215934753,0.1366070508956909,0.1304920464754104,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.9949268102645874,0.218390092253685,0.1534570008516311,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307861328125,0.8203780055046082,0.1222215220332145,0.1169547662138938,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.8667221069335938,0.1453144699335098,0.6591196656227112,284.9258117675781,285.5946960449219,292.0010070800781,287.6483459472656,291.9960327148437,297.2911682128906,284.9117431640625,1.0,0.2697415649890899,1.0,1.0,0.0,1.0,-1.4973243474960327,1.4973224401474,1.8505216985431616e-06,1.1522525548934937,0.9400349259376526,0.9400349259376526,0.0,27.66479682922364,47.0,12142.3330078125,-0.0,261.91632080078125,1.0,283.1501770019531,284.3523254394531,290.6566467285156,291.65057373046875,293.1499938964844,293.1499938964844,283.1499938964844,14790.640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5649073123931885,1.0,0.0,0.0,2.446917772293091,2.446928262710572,3.995140787083074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3876.317138671875,0.0,454.9565124511719,1895.4371337890625,0.0,751.593017578125,0.6109383702278137,1.0,0.0,3.0,1.0,0.0
12208140,297.46044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9990000128746032,0.3208388388156891,0.2597856223583221,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.7797194123268127,0.1355826407670974,0.1296469867229461,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.910584032535553,0.2173564583063125,0.1528078615665435,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7513813376426697,0.1210575997829437,0.1159789413213729,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7960113286972046,0.1439453661441803,0.6532616019248962,284.8970947265625,285.57373046875,292.07086181640625,287.6713562011719,292.06610107421875,297.31121826171875,284.901123046875,1.0,0.2960372269153595,1.0,1.0,0.0,1.0,-1.5739744901657104,1.573972463607788,2.029331653830013e-06,1.2112758159637451,0.9351677894592284,0.9351677894592284,0.0,37.06386947631836,47.0,12695.3818359375,-0.0,321.6781616210937,1.0,283.1500549316406,284.3282165527344,290.56903076171875,291.52947998046875,293.1499938964844,293.1499938964844,283.1499938964844,16548.75,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5482730269432068,1.0,0.0,0.0,2.574362277984619,2.574374198913574,4.422142296789389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3868.751708984375,0.0,530.74658203125,1895.4371337890625,0.0,679.43359375,0.6393722891807556,1.0,0.0,3.0,1.0,0.0
12208200,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.9770239591598512,0.3156185746192932,0.2867448031902313,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.7334152460098267,0.1347425580024719,0.1291633397340774,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.8544407486915588,0.2165757715702057,0.1524701118469238,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.7073743939399719,0.1200831457972526,0.1153709888458252,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.7468572854995728,0.1426907181739807,0.6493769288063049,284.91650390625,285.594970703125,292.13446044921875,287.69171142578125,292.1298217773437,297.2666015625,284.9161376953125,1.0,0.3088450133800506,1.0,1.0,0.0,1.0,-1.6000330448150637,1.6000308990478516,2.094281626341399e-06,1.2328566312789917,0.9309593439102172,0.9309593439102172,0.0,46.54627990722656,50.0,13041.3564453125,-0.0,360.3685607910156,1.0,283.1500244140625,284.3250427246094,290.55377197265625,291.5036926269531,293.1499938964844,293.1499938964844,283.1499938964844,17820.181640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5327812433242798,1.0,0.0,0.0,2.6616427898406982,2.66165542602539,4.727079669919476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3880.519287109375,0.0,587.2913818359375,1895.4371337890625,0.0,618.4144897460938,0.6635408401489258,1.0,0.0,3.0,1.0,0.0
12208260,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.9503523707389832,0.3117731809616089,0.2813418209552765,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.7168005108833313,0.1331935077905655,0.1277695745229721,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8359069228172302,0.2151579558849334,0.1515381187200546,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.6882836222648621,0.1182607859373092,0.113714650273323,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.7284417152404785,0.1400498300790786,0.6380913257598877,284.8783874511719,285.59051513671875,292.26611328125,287.73211669921875,292.261474609375,297.2146911621094,284.87603759765625,1.0,0.3086958527565002,1.0,1.0,0.0,1.0,-1.575222730636597,1.5752205848693848,2.0333511656644987e-06,1.213143825531006,0.9214977622032166,0.9214977622032166,0.0,49.92007446289063,38.0,13166.2646484375,-0.0,356.74041748046875,1.0,283.1499938964844,284.2685546875,290.625,291.5594177246094,293.1499938964844,293.1499938964844,283.1499938964844,20412.88671875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.510105550289154,1.0,0.0,0.0,2.821720600128174,2.821734666824341,5.312774078447546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3903.46533203125,0.0,701.981201171875,1895.4371337890625,0.0,538.9132080078125,0.7029688954353333,1.0,0.0,3.0,1.0,0.0
12208320,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.9503523707389832,0.3117731809616089,0.2813418209552765,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.7168005108833313,0.1331935077905655,0.1277695745229721,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8359069228172302,0.2151579558849334,0.1515381187200546,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.6882836222648621,0.1182607859373092,0.113714650273323,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.7284417152404785,0.1400498300790786,0.6380913257598877,284.8783874511719,285.59051513671875,292.26611328125,287.73211669921875,292.261474609375,297.2146911621094,284.87603759765625,1.0,0.3086958527565002,1.0,1.0,0.0,1.0,-1.575222730636597,1.5752205848693848,2.0333511656644987e-06,1.213143825531006,0.9214977622032166,0.9214977622032166,0.0,49.92007446289063,38.0,13166.2646484375,-0.0,356.74041748046875,1.0,283.1499938964844,284.2685546875,290.625,291.5594177246094,293.1499938964844,293.1499938964844,283.1499938964844,20412.88671875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.510105550289154,1.0,0.0,0.0,2.821720600128174,2.821734666824341,5.312774078447546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3903.46533203125,0.0,701.981201171875,1895.4371337890625,0.0,538.9132080078125,0.7029688954353333,1.0,0.0,3.0,1.0,0.0
12208380,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499450683594,0.9990000128746032,0.3129105567932129,0.2716482579708099,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507995605469,0.7611380219459534,0.1319923102855682,0.1261282414197921,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502502441406,0.8916196823120117,0.214043378829956,0.1503936946392059,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509826660156,0.7325829863548279,0.1168052926659584,0.111828364431858,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507385253906,0.7725722193717957,0.1378349065780639,0.6256210207939148,284.8501892089844,285.5814514160156,292.39599609375,287.7695617675781,292.3913269042969,297.20343017578125,284.84716796875,1.0,0.2893787920475006,1.0,1.0,0.0,1.0,-1.543028712272644,1.5430266857147217,1.956545020220801e-06,1.188068389892578,0.9118373394012452,0.9118373394012452,0.0,38.34901809692383,26.0,13195.171875,-0.0,310.2136535644531,1.0,283.1499938964844,284.2269287109375,290.7272033691406,291.66375732421875,293.1499938964844,293.1499938964844,283.1499938964844,22627.048828125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5016490817070007,1.0,0.0,0.0,2.940063238143921,2.9400784969329834,5.767752782048774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3931.202880859375,0.0,796.8692016601562,1895.4371337890625,0.0,512.0064697265625,0.7324042320251465,1.0,0.0,3.0,1.0,0.0
12208440,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499450683594,0.9990000128746032,0.3129105567932129,0.2716482579708099,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507995605469,0.7611380219459534,0.1319923102855682,0.1261282414197921,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502502441406,0.8916196823120117,0.214043378829956,0.1503936946392059,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509826660156,0.7325829863548279,0.1168052926659584,0.111828364431858,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507385253906,0.7725722193717957,0.1378349065780639,0.6256210207939148,284.8501892089844,285.5814514160156,292.39599609375,287.7695617675781,292.3913269042969,297.20343017578125,284.84716796875,1.0,0.2893787920475006,1.0,1.0,0.0,1.0,-1.543028712272644,1.5430266857147217,1.956545020220801e-06,1.188068389892578,0.9118373394012452,0.9118373394012452,0.0,38.34901809692383,26.0,13195.171875,-0.0,310.2136535644531,1.0,283.1499938964844,284.2269287109375,290.7272033691406,291.66375732421875,293.1499938964844,293.1499938964844,283.1499938964844,22627.048828125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5016490817070007,1.0,0.0,0.0,2.940063238143921,2.9400784969329834,5.767752782048774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3931.202880859375,0.0,796.8692016601562,1895.4371337890625,0.0,512.0064697265625,0.7324042320251465,1.0,0.0,3.0,1.0,0.0
12208500,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.819091796875,0.997958481311798,0.3179084956645965,0.2371598184108734,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82135009765625,0.7930763959884644,0.1314511597156524,0.125410184264183,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81964111328125,0.9331485033035278,0.2135290056467056,0.1498889625072479,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219299316406,0.7609607577323914,0.1161428242921829,0.1109933108091354,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211669921875,0.8044578433036804,0.1368673592805862,0.6201333999633789,284.81951904296875,285.5583190917969,292.4602355957031,287.7872314453125,292.4554748535156,297.22125244140625,284.8131103515625,1.0,0.2754838764667511,1.0,1.0,0.0,1.0,-1.492594838142395,1.4925929307937622,1.8393119489701348e-06,1.1481144428253174,0.9068480134010316,0.9068480134010316,0.0,32.49306869506836,26.0,12972.0068359375,-0.0,272.15185546875,1.0,283.1499938964844,284.1908569335937,290.7694091796875,291.7049560546875,293.1499938964844,293.1499938964844,283.1499938964844,23757.837890625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5011999607086182,1.0,0.0,0.0,2.994741678237915,2.994757890701294,5.98428243847593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3933.747314453125,0.0,843.888427734375,1895.4371337890625,0.0,510.6166076660156,0.7433249354362488,1.0,0.0,3.0,1.0,0.0
12208560,297.44049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804260253906,0.9825247526168824,0.3278261423110962,0.1899826973676681,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7825012207031,0.8347242474555969,0.1309361457824707,0.1247266083955764,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.78045654296875,0.9856088757514954,0.2130198031663894,0.14939646422863,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831726074219,0.8022750616073608,0.1155104041099548,0.1101966425776481,297.00738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78228759765625,0.84508216381073,0.1360663771629333,0.6152671575546265,284.78045654296875,285.56787109375,292.5240478515625,287.80419921875,292.51910400390625,297.2680053710937,284.7724304199219,1.0,0.2590864598751068,1.0,1.0,0.0,1.0,-1.4277669191360474,1.427765130996704,1.6953580370682175e-06,1.0966620445251465,0.9012244343757628,0.9012244343757628,0.0,26.612213134765625,46.0,12615.763671875,-0.0,230.6165466308593,1.0,283.1499938964844,284.15240478515625,290.7958374023437,291.72369384765625,293.1499938964844,293.1499938964844,283.1499938964844,24562.529296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5009620189666748,1.0,0.0,0.0,3.0270023345947266,3.027018785476685,6.11390646554355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3926.673828125,0.0,873.2553100585938,1895.4371337890625,0.0,509.8819885253906,0.7543666362762451,1.0,0.0,3.0,1.0,0.0
12208620,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8344421386719,0.9879950881004332,0.3273394107818603,0.2971656024456024,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310852050781,0.7261512279510498,0.1303170621395111,0.1247037500143051,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.833251953125,0.8496081829071045,0.2124428749084472,0.1493937373161316,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.830322265625,0.6961426138877869,0.1146515682339668,0.1099501773715019,297.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.831298828125,0.7342644929885864,0.1349861621856689,0.6132420301437378,284.8335266113281,285.54986572265625,292.6502990722656,287.8360290527344,292.64581298828125,297.2672424316406,284.8390808105469,1.0,0.3018836677074432,1.0,1.0,0.0,1.0,-1.5536073446273804,1.5536054372787476,1.981087280000793e-06,1.1958680152893066,0.8921356797218323,0.8921356797218323,0.0,45.462772369384766,34.0,13565.7802734375,-0.0,334.0616760253906,1.0,283.1499938964844,284.1975402832031,290.84637451171875,291.79803466796875,293.1499938964844,293.1499938964844,283.1499938964844,26216.09765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5020861029624939,1.0,0.0,0.0,3.0916898250579834,3.091707229614258,6.378009516083694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.668701171875,0.0,934.20068359375,1895.4371337890625,0.0,513.3627319335938,0.765010416507721,1.0,0.0,3.0,1.0,0.0
12208680,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8344421386719,0.9879950881004332,0.3273394107818603,0.2971656024456024,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310852050781,0.7261512279510498,0.1303170621395111,0.1247037500143051,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.833251953125,0.8496081829071045,0.2124428749084472,0.1493937373161316,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.830322265625,0.6961426138877869,0.1146515682339668,0.1099501773715019,297.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.831298828125,0.7342644929885864,0.1349861621856689,0.6132420301437378,284.8335266113281,285.54986572265625,292.6502990722656,287.8360290527344,292.64581298828125,297.2672424316406,284.8390808105469,1.0,0.3018836677074432,1.0,1.0,0.0,1.0,-1.5536073446273804,1.5536054372787476,1.981087280000793e-06,1.1958680152893066,0.8921356797218323,0.8921356797218323,0.0,45.462772369384766,34.0,13565.7802734375,-0.0,334.0616760253906,1.0,283.1499938964844,284.1975402832031,290.84637451171875,291.79803466796875,293.1499938964844,293.1499938964844,283.1499938964844,26216.09765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5020861029624939,1.0,0.0,0.0,3.0916898250579834,3.091707229614258,6.378009516083694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.668701171875,0.0,934.20068359375,1895.4371337890625,0.0,513.3627319335938,0.765010416507721,1.0,0.0,3.0,1.0,0.0
12208740,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8276672363281,0.9990000128746032,0.3271429538726806,0.2526284754276275,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82916259765625,0.7742244601249695,0.1295742988586425,0.1236318796873092,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280944824219,0.910312294960022,0.2117746174335479,0.1486649811267852,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8295288085937,0.742228627204895,0.1136710792779922,0.1086488515138626,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290710449219,0.782130241394043,0.1333025097846985,0.6042406558990479,284.8280334472656,285.5276184082031,292.77471923828125,287.8652038574219,292.77008056640625,297.2353210449219,284.8239440917969,1.0,0.2770254909992218,1.0,1.0,0.0,1.0,-1.48563814163208,1.4856362342834473,1.8232806269224968e-06,1.142386794090271,0.8832310438156128,0.8832310438156128,0.0,34.37535858154297,37.0,13234.935546875,-0.0,273.8912658691406,1.0,283.1499938964844,284.1792907714844,290.9006652832031,291.86383056640625,293.1499938964844,293.1499938964844,283.1499938964844,26646.314453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5101191401481628,1.0,0.0,0.0,3.0826900005340576,3.082707405090332,6.340931122394977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.4140625,0.0,929.747802734375,1895.4371337890625,0.0,538.95751953125,0.7629224061965942,1.0,0.0,3.0,1.0,0.0
12208800,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8276672363281,0.9990000128746032,0.3271429538726806,0.2526284754276275,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82916259765625,0.7742244601249695,0.1295742988586425,0.1236318796873092,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280944824219,0.910312294960022,0.2117746174335479,0.1486649811267852,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8295288085937,0.742228627204895,0.1136710792779922,0.1086488515138626,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290710449219,0.782130241394043,0.1333025097846985,0.6042406558990479,284.8280334472656,285.5276184082031,292.77471923828125,287.8652038574219,292.77008056640625,297.2353210449219,284.8239440917969,1.0,0.2770254909992218,1.0,1.0,0.0,1.0,-1.48563814163208,1.4856362342834473,1.8232806269224968e-06,1.142386794090271,0.8832310438156128,0.8832310438156128,0.0,34.37535858154297,37.0,13234.935546875,-0.0,273.8912658691406,1.0,283.1499938964844,284.1792907714844,290.9006652832031,291.86383056640625,293.1499938964844,293.1499938964844,283.1499938964844,26646.314453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5101191401481628,1.0,0.0,0.0,3.0826900005340576,3.082707405090332,6.340931122394977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.4140625,0.0,929.747802734375,1895.4371337890625,0.0,538.95751953125,0.7629224061965942,1.0,0.0,3.0,1.0,0.0
12208860,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.840087890625,0.9990000128746032,0.3333607017993927,0.2686013579368591,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390197753906,0.7580082416534424,0.1290292143821716,0.1231596767902374,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397521972656,0.8908276557922363,0.21122907102108,0.1483223736286163,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387451171875,0.7272155284881592,0.1129079461097717,0.1079674437642097,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83905029296875,0.7640447020530701,0.1320188492536544,0.5984404683113098,284.8398132324219,285.5011901855469,292.89727783203125,287.8917541503906,292.8927307128906,297.261474609375,284.8423767089844,1.0,0.2835836708545685,1.0,1.0,0.0,1.0,-1.496013045310974,1.4960112571716309,1.846098371061089e-06,1.1498655080795288,0.8747488260269165,0.8747488260269165,0.0,36.95410919189453,40.0,13326.8603515625,-0.0,285.01806640625,1.0,283.1499938964844,284.1967163085937,290.9096374511719,291.8736572265625,293.1499938964844,293.1499938964844,283.1499938964844,26488.66796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5137261748313904,1.0,0.0,0.0,3.038473129272461,3.038490056991577,6.160332191029738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.88037109375,0.0,894.0560913085938,1895.4371337890625,0.0,550.8720703125,0.7524173855781555,1.0,0.0,3.0,1.0,0.0
12208920,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.840087890625,0.9990000128746032,0.3333607017993927,0.2686013579368591,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390197753906,0.7580082416534424,0.1290292143821716,0.1231596767902374,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397521972656,0.8908276557922363,0.21122907102108,0.1483223736286163,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387451171875,0.7272155284881592,0.1129079461097717,0.1079674437642097,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83905029296875,0.7640447020530701,0.1320188492536544,0.5984404683113098,284.8398132324219,285.5011901855469,292.89727783203125,287.8917541503906,292.8927307128906,297.261474609375,284.8423767089844,1.0,0.2835836708545685,1.0,1.0,0.0,1.0,-1.496013045310974,1.4960112571716309,1.846098371061089e-06,1.1498655080795288,0.8747488260269165,0.8747488260269165,0.0,36.95410919189453,40.0,13326.8603515625,-0.0,285.01806640625,1.0,283.1499938964844,284.1967163085937,290.9096374511719,291.8736572265625,293.1499938964844,293.1499938964844,283.1499938964844,26488.66796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5137261748313904,1.0,0.0,0.0,3.038473129272461,3.038490056991577,6.160332191029738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.88037109375,0.0,894.0560913085938,1895.4371337890625,0.0,550.8720703125,0.7524173855781555,1.0,0.0,3.0,1.0,0.0
12208980,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.9990000128746032,0.3345191776752472,0.2851642966270447,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.7429344058036804,0.1285727620124817,0.1228144839406013,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8723674416542053,0.2107879966497421,0.1480766832828521,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.7123637199401855,0.1122360453009605,0.1074176281690597,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.7473046183586121,0.1308015137910843,0.5934926867485046,284.8763732910156,285.4707336425781,293.0179748535156,287.915771484375,293.0135498046875,297.2527160644531,284.8792419433594,1.0,0.2887352108955383,1.0,1.0,0.0,1.0,-1.5085877180099487,1.508585810661316,1.8748648926703029e-06,1.1597387790679932,0.8674235939979553,0.8674235939979553,0.0,39.90253448486328,28.0,13453.748046875,-0.0,298.2368469238281,1.0,283.1499938964844,284.2288513183594,290.9247131347656,291.89373779296875,293.1499938964844,293.1499938964844,283.1499938964844,25923.466796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5153106451034546,1.0,0.0,0.0,2.975087404251098,2.9751038551330566,5.90599142924475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3988.642333984375,0.0,842.4849853515625,1895.4371337890625,0.0,556.190673828125,0.7372266054153442,1.0,0.0,3.0,1.0,0.0
12209040,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.9990000128746032,0.3345191776752472,0.2851642966270447,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.7429344058036804,0.1285727620124817,0.1228144839406013,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8723674416542053,0.2107879966497421,0.1480766832828521,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.7123637199401855,0.1122360453009605,0.1074176281690597,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.7473046183586121,0.1308015137910843,0.5934926867485046,284.8763732910156,285.4707336425781,293.0179748535156,287.915771484375,293.0135498046875,297.2527160644531,284.8792419433594,1.0,0.2887352108955383,1.0,1.0,0.0,1.0,-1.5085877180099487,1.508585810661316,1.8748648926703029e-06,1.1597387790679932,0.8674235939979553,0.8674235939979553,0.0,39.90253448486328,28.0,13453.748046875,-0.0,298.2368469238281,1.0,283.1499938964844,284.2288513183594,290.9247131347656,291.89373779296875,293.1499938964844,293.1499938964844,283.1499938964844,25923.466796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5153106451034546,1.0,0.0,0.0,2.975087404251098,2.9751038551330566,5.90599142924475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3988.642333984375,0.0,842.4849853515625,1895.4371337890625,0.0,556.190673828125,0.7372266054153442,1.0,0.0,3.0,1.0,0.0
12209100,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.9990000128746032,0.3373763263225555,0.254789650440216,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.7695303559303284,0.128316581249237,0.1223994269967079,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.9056835174560548,0.2105351537466049,0.1477755904197693,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.7366446852684021,0.1118747666478157,0.1069018319249153,297.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.7735748291015625,0.1301430314779281,0.5897138714790344,284.8799743652344,285.4432983398437,293.0776062011719,287.9268798828125,293.0730895996094,297.2563171386719,284.8773193359375,1.0,0.2744432091712951,1.0,1.0,0.0,1.0,-1.4661619663238523,1.4661602973937988,1.7791145410228637e-06,1.1265761852264404,0.8639995455741882,0.8639995455741882,0.0,34.31940078735352,28.0,13201.994140625,-0.0,265.3488464355469,1.0,283.1499938964844,284.2284545898437,290.9326477050781,291.89862060546875,293.1499938964844,293.1499938964844,283.1499938964844,25424.552734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5157724022865295,1.0,0.0,0.0,2.9310731887817383,2.931089162826538,5.732534873459372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3982.4951171875,0.0,807.220458984375,1895.4371337890625,0.0,557.75048828125,0.729403018951416,1.0,0.0,3.0,1.0,0.0
12209160,297.4591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.9924765825271606,0.3453374207019806,0.214053601026535,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.8074888586997986,0.1280703544616699,0.1219747364521026,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.9558621644973756,0.2102693766355514,0.1474576145410537,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.7706424593925476,0.1115279123187065,0.1063795760273933,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.8109280467033386,0.129584789276123,0.5860679745674133,284.8604736328125,285.43634033203125,293.13677978515625,287.9373474121094,293.1321105957031,297.2915954589844,284.8554077148437,1.0,0.259542316198349,1.0,1.0,0.0,1.0,-1.411391019821167,1.4113893508911133,1.6595519127804437e-06,1.0830078125,0.8601090908050537,0.8601090908050537,0.0,28.509721755981445,48.0,12844.578125,-0.0,228.7862243652344,1.0,283.1499938964844,284.2120666503906,290.9327697753906,291.88739013671875,293.1499938964844,293.1499938964844,283.1499938964844,25155.1640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5148545503616333,1.0,0.0,0.0,2.9004688262939453,2.900484323501587,5.613448479380168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.02197265625,0.0,783.7365112304688,1895.4371337890625,0.0,554.654296875,0.7193028330802917,1.0,0.0,3.0,1.0,0.0
