time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12209220,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.9904826879501344,0.3444923162460327,0.3124173879623413,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.7125750780105591,0.1278979480266571,0.1224046200513839,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8357728123664856,0.2100690305233001,0.147743821144104,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412841796875,0.6786577105522156,0.1111523136496543,0.1066198870539665,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.7146576642990112,0.1288570612668991,0.5857836008071899,284.9457092285156,285.3981628417969,293.253662109375,287.95660400390625,293.2494201660156,297.2841491699219,284.9538269042969,1.0,0.3015190064907074,1.0,1.0,0.0,1.0,-1.5302109718322754,1.530208945274353,1.924997377500404e-06,1.1767085790634155,0.8548237085342407,0.8548237085342407,0.0,47.44129943847656,36.0,13668.708984375,-0.0,327.8822937011719,1.0,283.1499938964844,284.3041687011719,290.9468688964844,291.9127197265625,293.1499938964844,293.1499938964844,283.1499938964844,24194.748046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5116413831710815,1.0,0.0,0.0,2.8203930854797363,2.8204078674316406,5.307776405061304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.935302734375,0.0,722.9668579101562,1895.4371337890625,0.0,543.9533081054688,0.699974536895752,1.0,0.0,3.0,1.0,0.0
12209280,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.9904826879501344,0.3444923162460327,0.3124173879623413,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.7125750780105591,0.1278979480266571,0.1224046200513839,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8357728123664856,0.2100690305233001,0.147743821144104,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412841796875,0.6786577105522156,0.1111523136496543,0.1066198870539665,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.7146576642990112,0.1288570612668991,0.5857836008071899,284.9457092285156,285.3981628417969,293.253662109375,287.95660400390625,293.2494201660156,297.2841491699219,284.9538269042969,1.0,0.3015190064907074,1.0,1.0,0.0,1.0,-1.5302109718322754,1.530208945274353,1.924997377500404e-06,1.1767085790634155,0.8548237085342407,0.8548237085342407,0.0,47.44129943847656,36.0,13668.708984375,-0.0,327.8822937011719,1.0,283.1499938964844,284.3041687011719,290.9468688964844,291.9127197265625,293.1499938964844,293.1499938964844,283.1499938964844,24194.748046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5116413831710815,1.0,0.0,0.0,2.8203930854797363,2.8204078674316406,5.307776405061304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.935302734375,0.0,722.9668579101562,1895.4371337890625,0.0,543.9533081054688,0.699974536895752,1.0,0.0,3.0,1.0,0.0
12209340,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677734375,0.9990000128746032,0.3421640992164612,0.2900414764881134,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.7374534606933594,0.1276883780956268,0.1219866797327995,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.8661823868751526,0.2098734229803085,0.1474465578794479,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.7051160335540771,0.1108096614480018,0.1060747429728508,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.7384881377220154,0.1280125379562378,0.5812698602676392,284.96795654296875,285.3612670898437,293.3274841308594,287.9677429199219,293.3231811523437,297.2481384277344,284.966064453125,1.0,0.2860421538352966,1.0,1.0,0.0,1.0,-1.4964556694030762,1.4964537620544434,1.8471226894689607e-06,1.1502288579940796,0.8520580530166626,0.8520580530166626,0.0,40.51094436645508,36.0,13483.998046875,-0.0,294.2650146484375,1.0,283.1499938964844,284.3178405761719,290.9772644042969,291.9499816894531,293.1499938964844,293.1499938964844,283.1499938964844,23422.546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5136646032333374,1.0,0.0,0.0,2.7629826068878174,2.7629969120025635,5.093891104479553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4004.88427734375,0.0,680.8587646484375,1895.4371337890625,0.0,550.6664428710938,0.6888346076011658,1.0,0.0,3.0,1.0,0.0
12209400,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579772949219,0.9990000128746032,0.3449052572250366,0.2683057188987732,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591064453125,0.7554042339324951,0.127571240067482,0.1217331141233444,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583435058594,0.8889662027359009,0.2097411453723907,0.1472581475973129,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.7228039503097534,0.1106225326657295,0.1057523787021637,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591064453125,0.7558330297470093,0.127552181482315,0.578457772731781,284.9582824707031,285.3563232421875,293.3686218261719,287.9736022949219,293.3642883300781,297.2550048828125,284.9552001953125,1.0,0.2770056128501892,1.0,1.0,0.0,1.0,-1.466070294380188,1.4660685062408447,1.778400587681972e-06,1.1260097026824951,0.8501359820365906,0.8501359820365906,0.0,36.3579330444336,39.0,13283.943359375,-0.0,270.3965759277344,1.0,283.1499938964844,284.3109130859375,290.9859924316406,291.9556579589844,293.1499938964844,293.1499938964844,283.1499938964844,23155.498046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5147842764854431,1.0,0.0,0.0,2.740108251571656,2.7401223182678223,5.009896995034069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.366455078125,0.0,664.7575073242188,1895.4371337890625,0.0,554.4179077148438,0.6804422736167908,1.0,0.0,3.0,1.0,0.0
12209460,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.9990000128746032,0.3514844179153442,0.2829615473747253,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.7424613237380981,0.1273929625749588,0.12161885201931,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.8727452158927917,0.2094772309064865,0.1471217423677444,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.7097983956336975,0.11025882512331,0.105460450053215,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.7413864731788635,0.1266127377748489,0.574246883392334,284.98101806640625,285.3109130859375,293.4816589355469,287.9884338378906,293.4774169921875,297.2824401855469,284.9842834472656,1.0,0.2836732566356659,1.0,1.0,0.0,1.0,-1.4779061079025269,1.4779043197631836,1.8041192788587068e-06,1.1346282958984375,0.8462007641792297,0.8462007641792297,0.0,38.94826126098633,42.0,13354.47265625,-0.0,282.0428161621094,1.0,283.1499938964844,284.3475341796875,290.9912414550781,291.9581298828125,293.1499938964844,293.1499938964844,283.1499938964844,22086.95703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5152915716171265,1.0,0.0,0.0,2.658886909484864,2.658900260925293,4.717295496448061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.1396484375,0.0,608.9258422851562,1895.4371337890625,0.0,556.126220703125,0.6606530547142029,1.0,0.0,3.0,1.0,0.0
12209520,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.9990000128746032,0.3514844179153442,0.2829615473747253,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.7424613237380981,0.1273929625749588,0.12161885201931,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.8727452158927917,0.2094772309064865,0.1471217423677444,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.7097983956336975,0.11025882512331,0.105460450053215,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.7413864731788635,0.1266127377748489,0.574246883392334,284.98101806640625,285.3109130859375,293.4816589355469,287.9884338378906,293.4774169921875,297.2824401855469,284.9842834472656,1.0,0.2836732566356659,1.0,1.0,0.0,1.0,-1.4779061079025269,1.4779043197631836,1.8041192788587068e-06,1.1346282958984375,0.8462007641792297,0.8462007641792297,0.0,38.94826126098633,42.0,13354.47265625,-0.0,282.0428161621094,1.0,283.1499938964844,284.3475341796875,290.9912414550781,291.9581298828125,293.1499938964844,293.1499938964844,283.1499938964844,22086.95703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5152915716171265,1.0,0.0,0.0,2.658886909484864,2.658900260925293,4.717295496448061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.1396484375,0.0,608.9258422851562,1895.4371337890625,0.0,556.126220703125,0.6606530547142029,1.0,0.0,3.0,1.0,0.0
12209580,297.4017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.9990000128746032,0.3532777428627014,0.2985797524452209,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.7301573753356934,0.1272758692502975,0.1215994730591774,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8571592569351196,0.2092849314212799,0.1470537036657333,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.6960187554359436,0.1099554970860481,0.105265088379383,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.7277880907058716,0.1257184743881225,0.5707651972770691,285.0247802734375,285.2620849609375,293.5927124023437,288.0011901855469,293.5885925292969,297.27606201171875,285.028076171875,1.0,0.2890226244926452,1.0,1.0,0.0,1.0,-1.4921364784240725,1.492134690284729,1.8362766240898048e-06,1.1458611488342283,0.8437354564666748,0.8437354564666748,0.0,41.89826965332031,30.0,13473.1240234375,-0.0,295.84912109375,1.0,283.1499938964844,284.3952331542969,291.00445556640625,291.9757995605469,293.1499938964844,293.1499938964844,283.1499938964844,20964.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5157625079154968,1.0,0.0,0.0,2.5796704292297363,2.5796830654144287,4.440397276539443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.25,0.0,557.0253295898438,1895.4371337890625,0.0,557.717041015625,0.6411916017532349,1.0,0.0,3.0,1.0,0.0
12209640,297.4017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.9990000128746032,0.3532777428627014,0.2985797524452209,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.7301573753356934,0.1272758692502975,0.1215994730591774,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8571592569351196,0.2092849314212799,0.1470537036657333,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.6960187554359436,0.1099554970860481,0.105265088379383,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.7277880907058716,0.1257184743881225,0.5707651972770691,285.0247802734375,285.2620849609375,293.5927124023437,288.0011901855469,293.5885925292969,297.27606201171875,285.028076171875,1.0,0.2890226244926452,1.0,1.0,0.0,1.0,-1.4921364784240725,1.492134690284729,1.8362766240898048e-06,1.1458611488342283,0.8437354564666748,0.8437354564666748,0.0,41.89826965332031,30.0,13473.1240234375,-0.0,295.84912109375,1.0,283.1499938964844,284.3952331542969,291.00445556640625,291.9757995605469,293.1499938964844,293.1499938964844,283.1499938964844,20964.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5157625079154968,1.0,0.0,0.0,2.5796704292297363,2.5796830654144287,4.440397276539443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.25,0.0,557.0253295898438,1895.4371337890625,0.0,557.717041015625,0.6411916017532349,1.0,0.0,3.0,1.0,0.0
12209700,297.4171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.9990000128746032,0.3563501536846161,0.2695377171039581,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.7534903883934021,0.1271863430738449,0.121338814496994,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.8866973519325256,0.2091523557901382,0.1468344032764434,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.7199723720550537,0.109773576259613,0.1049164459109306,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.7501466870307922,0.1252170354127884,0.567681610584259,285.0302429199219,285.2313842773437,293.6474914550781,288.0068664550781,293.643310546875,297.2805480957031,285.0277404785156,1.0,0.2752304971218109,1.0,1.0,0.0,1.0,-1.4526259899139404,1.4526243209838867,1.7481944496466897e-06,1.1149616241455078,0.8427780866622925,0.8427780866622925,0.0,36.30426406860352,30.0,13223.427734375,-0.0,264.53192138671875,1.0,283.1499938964844,284.3996887207031,291.0105895996094,291.9793701171875,293.1499938964844,293.1499938964844,283.1499938964844,20279.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5162076354026794,1.0,0.0,0.0,2.532916307449341,2.532928466796875,4.280899759123713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4002.9228515625,0.0,527.6397094726562,1895.4371337890625,0.0,559.2246704101562,0.6324396133422852,1.0,0.0,3.0,1.0,0.0
12209760,297.4781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.9973556995391846,0.3640097081661224,0.2336107492446899,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.7869307398796082,0.1271093487739563,0.1210668236017227,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.9296544194221495,0.2090072184801101,0.1465958505868911,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.7493948340415955,0.1096073240041732,0.1045583188533783,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.782410740852356,0.1248102113604545,0.5647017955780029,285.011962890625,285.2099609375,293.7017822265625,288.01202392578125,293.697509765625,297.3143310546875,285.0072937011719,1.0,0.2613766491413116,1.0,1.0,0.0,1.0,-1.4048879146575928,1.4048863649368286,1.6448660744572408e-06,1.0769681930541992,0.8415258526802063,0.8415258526802063,0.0,30.47591590881348,33.0,12898.2919921875,-0.0,230.96815490722656,1.0,283.1499938964844,284.3859558105469,291.0084228515625,291.9671936035156,293.1499938964844,293.1499938964844,283.1499938964844,19857.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5155425667762756,1.0,0.0,0.0,2.502020359039306,2.5020322799682617,4.177101970981312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3990.120361328125,0.0,508.9242858886719,1895.4371337890625,0.0,556.9734497070312,0.6250331997871399,1.0,0.0,3.0,1.0,0.0
12209820,297.5540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.9990000128746032,0.3760114908218384,0.2507290542125702,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.770707905292511,0.1271279603242874,0.1211224794387817,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.9078048467636108,0.2088535726070404,0.146520122885704,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.7347791194915771,0.1094484776258468,0.1044470369815826,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.765437662601471,0.124429740011692,0.5628981590270996,285.025146484375,285.1546630859375,293.8088684082031,288.02099609375,293.8047180175781,297.3777160644531,285.0284729003906,1.0,0.2692279815673828,1.0,1.0,0.0,1.0,-1.423050045967102,1.4230482578277588,1.6829476408020128e-06,1.0906755924224854,0.8401928544044495,0.8401928544044495,0.0,32.94608688354492,36.0,13013.013671875,-0.0,244.11659240722656,1.0,283.1499938964844,284.4134826660156,291.0003662109375,291.94903564453125,293.1499938964844,293.1499938964844,283.1499938964844,19232.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5109540820121765,1.0,0.0,0.0,2.4559805393218994,2.4559919834136963,4.024789745926682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.793701171875,0.0,481.8392639160156,1895.4371337890625,0.0,541.6918334960938,0.6140028238296509,1.0,0.0,3.0,1.0,0.0
12209880,297.5540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.9990000128746032,0.3760114908218384,0.2507290542125702,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.770707905292511,0.1271279603242874,0.1211224794387817,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.9078048467636108,0.2088535726070404,0.146520122885704,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.7347791194915771,0.1094484776258468,0.1044470369815826,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.765437662601471,0.124429740011692,0.5628981590270996,285.025146484375,285.1546630859375,293.8088684082031,288.02099609375,293.8047180175781,297.3777160644531,285.0284729003906,1.0,0.2692279815673828,1.0,1.0,0.0,1.0,-1.423050045967102,1.4230482578277588,1.6829476408020128e-06,1.0906755924224854,0.8401928544044495,0.8401928544044495,0.0,32.94608688354492,36.0,13013.013671875,-0.0,244.11659240722656,1.0,283.1499938964844,284.4134826660156,291.0003662109375,291.94903564453125,293.1499938964844,293.1499938964844,283.1499938964844,19232.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5109540820121765,1.0,0.0,0.0,2.4559805393218994,2.4559919834136963,4.024789745926682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.793701171875,0.0,481.8392639160156,1895.4371337890625,0.0,541.6918334960938,0.6140028238296509,1.0,0.0,3.0,1.0,0.0
12209940,297.54620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.9990000128746032,0.3803750276565552,0.2681310772895813,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.7546639442443848,0.1272069662809372,0.1212873011827468,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.887664794921875,0.2087811380624771,0.1465345025062561,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.7201193571090698,0.1093406975269317,0.1044368222355842,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.7487841844558716,0.1239672973752021,0.5615198016166687,285.0600891113281,285.0963439941406,293.9139404296875,288.0282287597656,293.909912109375,297.38067626953125,285.0628967285156,1.0,0.2754193842411041,1.0,1.0,0.0,1.0,-1.4424899816513062,1.4424883127212524,1.7251935560125276e-06,1.1061865091323853,0.8403710722923279,0.8403710722923279,0.0,35.883811950683594,39.0,13198.720703125,-0.0,259.247802734375,1.0,283.1499938964844,284.4473571777344,291.0189514160156,291.9723815917969,293.1499938964844,293.1499938964844,283.1499938964844,18780.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5087836980819702,1.0,0.0,0.0,2.4269800186157227,2.4269912242889404,3.930300636056927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4002.156982421875,0.0,464.9707946777344,1895.4371337890625,0.0,534.6136474609375,0.6069640517234802,1.0,0.0,3.0,1.0,0.0
12210000,297.54620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.9990000128746032,0.3803750276565552,0.2681310772895813,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.7546639442443848,0.1272069662809372,0.1212873011827468,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.887664794921875,0.2087811380624771,0.1465345025062561,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.7201193571090698,0.1093406975269317,0.1044368222355842,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.7487841844558716,0.1239672973752021,0.5615198016166687,285.0600891113281,285.0963439941406,293.9139404296875,288.0282287597656,293.909912109375,297.38067626953125,285.0628967285156,1.0,0.2754193842411041,1.0,1.0,0.0,1.0,-1.4424899816513062,1.4424883127212524,1.7251935560125276e-06,1.1061865091323853,0.8403710722923279,0.8403710722923279,0.0,35.883811950683594,39.0,13198.720703125,-0.0,259.247802734375,1.0,283.1499938964844,284.4473571777344,291.0189514160156,291.9723815917969,293.1499938964844,293.1499938964844,283.1499938964844,18780.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5087836980819702,1.0,0.0,0.0,2.4269800186157227,2.4269912242889404,3.930300636056927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4002.156982421875,0.0,464.9707946777344,1895.4371337890625,0.0,534.6136474609375,0.6069640517234802,1.0,0.0,3.0,1.0,0.0
12210060,297.5165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.091552734375,0.9990000128746032,0.3823961615562439,0.2845465540885925,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904235839844,0.740913987159729,0.1273129433393478,0.1214882060885429,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0911560058594,0.8700056672096252,0.2087195217609405,0.1465697139501571,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0901184082031,0.7060576677322388,0.1092595756053924,0.1044605299830436,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09039306640625,0.7340379357337952,0.1232978180050849,0.5592382550239563,285.0912170410156,285.0351257324219,294.0169982910156,288.0338439941406,294.0130920410156,297.3633117675781,285.0936584472656,1.0,0.2813051044940948,1.0,1.0,0.0,1.0,-1.4597700834274292,1.459768295288086,1.7633157085583662e-06,1.1199671030044556,0.8417593240737915,0.8417593240737915,0.0,38.88080596923828,42.0,13408.7001953125,-0.0,273.97625732421875,1.0,283.1499938964844,284.4775390625,291.0443725585937,292.0096740722656,293.1499938964844,293.1499938964844,283.1499938964844,18451.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5108954310417175,1.0,0.0,0.0,2.4102611541748047,2.4102718830108643,3.876336904795608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.21923828125,0.0,455.0732727050781,1895.4371337890625,0.0,541.4993286132812,0.6028059124946594,1.0,0.0,3.0,1.0,0.0
12210120,297.5165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.091552734375,0.9990000128746032,0.3823961615562439,0.2845465540885925,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904235839844,0.740913987159729,0.1273129433393478,0.1214882060885429,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0911560058594,0.8700056672096252,0.2087195217609405,0.1465697139501571,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0901184082031,0.7060576677322388,0.1092595756053924,0.1044605299830436,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09039306640625,0.7340379357337952,0.1232978180050849,0.5592382550239563,285.0912170410156,285.0351257324219,294.0169982910156,288.0338439941406,294.0130920410156,297.3633117675781,285.0936584472656,1.0,0.2813051044940948,1.0,1.0,0.0,1.0,-1.4597700834274292,1.459768295288086,1.7633157085583662e-06,1.1199671030044556,0.8417593240737915,0.8417593240737915,0.0,38.88080596923828,42.0,13408.7001953125,-0.0,273.97625732421875,1.0,283.1499938964844,284.4775390625,291.0443725585937,292.0096740722656,293.1499938964844,293.1499938964844,283.1499938964844,18451.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5108954310417175,1.0,0.0,0.0,2.4102611541748047,2.4102718830108643,3.876336904795608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.21923828125,0.0,455.0732727050781,1895.4371337890625,0.0,541.4993286132812,0.6028059124946594,1.0,0.0,3.0,1.0,0.0
12210180,297.4813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1176147460937,0.9990000128746032,0.3834744691848755,0.3002563118934631,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166381835937,0.7290937304496765,0.1274316757917404,0.1217051073908805,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11724853515625,0.8547279238700867,0.2086430042982101,0.1465986371040344,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.11639404296875,0.6928372383117676,0.109193168580532,0.1045019701123237,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166076660156,0.7207326292991638,0.1224903464317321,0.5562583208084106,285.1173095703125,284.9711303710937,294.11798095703125,288.03790283203125,294.1141967773437,297.3400573730469,285.11932373046875,1.0,0.2869029641151428,1.0,1.0,0.0,1.0,-1.475397706031799,1.475395917892456,1.7982293911700251e-06,1.1323983669281006,0.8443206548690796,0.8443206548690796,0.0,41.88536834716797,45.0,13608.4130859375,-0.0,288.3155212402344,1.0,283.1499938964844,284.501953125,291.06280517578125,292.04278564453125,293.1499938964844,293.1499938964844,283.1499938964844,18200.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5160176157951355,1.0,0.0,0.0,2.402917623519897,2.402928352355957,3.852752570310258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.193603515625,0.0,450.2426452636719,1895.4371337890625,0.0,558.58056640625,0.6008291244506836,1.0,0.0,3.0,1.0,0.0
12210240,297.4813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1176147460937,0.9990000128746032,0.3834744691848755,0.3002563118934631,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166381835937,0.7290937304496765,0.1274316757917404,0.1217051073908805,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11724853515625,0.8547279238700867,0.2086430042982101,0.1465986371040344,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.11639404296875,0.6928372383117676,0.109193168580532,0.1045019701123237,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166076660156,0.7207326292991638,0.1224903464317321,0.5562583208084106,285.1173095703125,284.9711303710937,294.11798095703125,288.03790283203125,294.1141967773437,297.3400573730469,285.11932373046875,1.0,0.2869029641151428,1.0,1.0,0.0,1.0,-1.475397706031799,1.475395917892456,1.7982293911700251e-06,1.1323983669281006,0.8443206548690796,0.8443206548690796,0.0,41.88536834716797,45.0,13608.4130859375,-0.0,288.3155212402344,1.0,283.1499938964844,284.501953125,291.06280517578125,292.04278564453125,293.1499938964844,293.1499938964844,283.1499938964844,18200.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5160176157951355,1.0,0.0,0.0,2.402917623519897,2.402928352355957,3.852752570310258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.193603515625,0.0,450.2426452636719,1895.4371337890625,0.0,558.58056640625,0.6008291244506836,1.0,0.0,3.0,1.0,0.0
12210300,297.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289978027344,0.9990000128746032,0.3837950527667999,0.3078567683696747,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280822753906,0.7236858606338501,0.1274944692850113,0.121817298233509,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.128662109375,0.8478708863258362,0.2085975557565689,0.1466083824634552,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278686523437,0.6867519617080688,0.1091641187667846,0.1045270338654518,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280212402344,0.7142951488494873,0.1220550015568733,0.554602861404419,285.1286926269531,284.95001220703125,294.1676940917969,288.0394287109375,294.1639709472656,297.3279113769531,285.13055419921875,1.0,0.2896094918251037,1.0,1.0,0.0,1.0,-1.4827113151550293,1.482709527015686,1.8147026139558875e-06,1.1381973028182983,0.84586101770401,0.84586101770401,0.0,43.38780212402344,45.0,13705.484375,-0.0,295.3666381835937,1.0,283.1499938964844,284.51226806640625,291.0679016113281,292.0552978515625,293.1499938964844,293.1499938964844,283.1499938964844,18098.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5190647840499878,1.0,0.0,0.0,2.402084827423096,2.4020957946777344,3.850082634926366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4035.532958984375,0.0,449.3351440429688,1895.4371337890625,0.0,569.0020751953125,0.6004990339279175,1.0,0.0,3.0,1.0,0.0
12210360,297.4450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1394958496094,0.9990000128746032,0.3839989304542541,0.3152976334095001,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1386413574219,0.7184880375862122,0.1275597810745239,0.1219319179654121,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.13916015625,0.841464638710022,0.2085480242967605,0.1466151475906372,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.138427734375,0.6810028553009033,0.1091381683945655,0.104555107653141,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1385803222656,0.7077749967575073,0.1216063648462295,0.552876353263855,285.13922119140625,284.95001220703125,294.2169189453125,288.04058837890625,294.2132263183594,297.3158264160156,285.14093017578125,1.0,0.2922625839710235,1.0,1.0,0.0,1.0,-1.4897511005401611,1.489749312400818,1.8306357105757345e-06,1.1437642574310305,0.8472285270690918,0.8472285270690918,0.0,44.89006805419922,33.0,13800.484375,-0.0,302.35699462890625,1.0,283.1499938964844,284.5216979980469,291.070556640625,292.0649719238281,293.1499938964844,293.1499938964844,283.1499938964844,18024.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5221492052078247,1.0,0.0,0.0,2.402364015579224,2.402374744415283,3.8509773503392353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4040.145751953125,0.0,449.1105346679688,1895.4371337890625,0.0,579.7528686523438,0.6004533767700195,1.0,0.0,3.0,1.0,0.0
12210420,297.50750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.9990000128746032,0.3938820958137512,0.25583216547966,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025085449219,0.7668375372886658,0.1275987774133682,0.1215961351990699,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10089111328125,0.9010766744613647,0.2083104699850082,0.1461894512176513,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031799316406,0.729647159576416,0.109001025557518,0.1040497869253158,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10272216796875,0.7535274028778076,0.1207308918237686,0.5468987226486206,285.1008605957031,284.95001220703125,294.3137512207031,288.0419921875,294.3099365234375,297.34454345703125,285.0947265625,1.0,0.2659896314144134,1.0,1.0,0.0,1.0,-1.4097143411636353,1.4097126722335815,1.654798211347952e-06,1.0804771184921265,0.8490857481956482,0.8490857481956482,0.0,33.44485855102539,36.0,13307.2236328125,-0.0,239.9789428710937,1.0,283.1499938964844,284.478515625,291.05859375,292.0467224121094,293.1499938964844,293.1499938964844,283.1499938964844,17946.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5260798931121826,1.0,0.0,0.0,2.4047865867614746,2.404797315597534,3.858748129914602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.083251953125,0.0,449.9050598144531,1895.4371337890625,0.0,593.7528076171875,0.6008678078651428,1.0,0.0,3.0,1.0,0.0
12210480,297.50750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.9990000128746032,0.3938820958137512,0.25583216547966,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025085449219,0.7668375372886658,0.1275987774133682,0.1215961351990699,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10089111328125,0.9010766744613647,0.2083104699850082,0.1461894512176513,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031799316406,0.729647159576416,0.109001025557518,0.1040497869253158,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10272216796875,0.7535274028778076,0.1207308918237686,0.5468987226486206,285.1008605957031,284.95001220703125,294.3137512207031,288.0419921875,294.3099365234375,297.34454345703125,285.0947265625,1.0,0.2659896314144134,1.0,1.0,0.0,1.0,-1.4097143411636353,1.4097126722335815,1.654798211347952e-06,1.0804771184921265,0.8490857481956482,0.8490857481956482,0.0,33.44485855102539,36.0,13307.2236328125,-0.0,239.9789428710937,1.0,283.1499938964844,284.478515625,291.05859375,292.0467224121094,293.1499938964844,293.1499938964844,283.1499938964844,17946.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5260798931121826,1.0,0.0,0.0,2.4047865867614746,2.404797315597534,3.858748129914602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.083251953125,0.0,449.9050598144531,1895.4371337890625,0.0,593.7528076171875,0.6008678078651428,1.0,0.0,3.0,1.0,0.0
12210540,297.56512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.091064453125,0.9990000128746032,0.4029328823089599,0.2660675644874573,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903625488281,0.757481575012207,0.1277237832546234,0.1217415332794189,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.8891662359237671,0.2081869691610336,0.1461287140846252,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0901794433594,0.7210904359817505,0.1090039759874343,0.1040799021720886,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903015136719,0.7437596321105957,0.1204578056931495,0.5454994440078735,285.0908508300781,284.95001220703125,294.3821716308594,288.0422668457031,294.3784484863281,297.39044189453125,285.0926513671875,1.0,0.2716590762138366,1.0,1.0,0.0,1.0,-1.4204107522964478,1.4204089641571045,1.6769622561696451e-06,1.0882649421691897,0.8502911329269409,0.8502911329269409,0.0,35.162261962890625,36.0,13398.2119140625,-0.0,248.4125518798828,1.0,283.1499938964844,284.47906494140625,291.0369567871094,292.0172424316406,293.1499938964844,293.1499938964844,283.1499938964844,17919.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5245784521102905,1.0,0.0,0.0,2.407033920288086,2.407044649124145,3.8659635492876987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.26513671875,0.0,450.8683166503906,1895.4371337890625,0.0,588.3650512695312,0.6013316512107849,1.0,0.0,3.0,1.0,0.0
12210600,297.5716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.096923828125,0.9990000128746032,0.4050418436527252,0.270475685596466,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0961303710937,0.75360506772995,0.127781257033348,0.1218184754252433,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966796875,0.8841677308082581,0.2081529200077057,0.146119475364685,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959167480469,0.7174171805381775,0.1090118363499641,0.1041110754013061,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960693359375,0.7398216724395752,0.1203678920865058,0.5452080368995667,285.0966796875,284.95001220703125,294.4084777832031,288.042236328125,294.40478515625,297.3977966308594,285.0986022949219,1.0,0.2733090817928314,1.0,1.0,0.0,1.0,-1.425470948219299,1.4254692792892456,1.6878173028089805e-06,1.0922521352767944,0.8509055376052856,0.8509055376052856,0.0,35.94942092895508,39.0,13458.4521484375,-0.0,252.37841796875,1.0,283.1499938964844,284.4843139648437,291.0329284667969,292.0132141113281,293.1499938964844,293.1499938964844,283.1499938964844,17904.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5237587690353394,1.0,0.0,0.0,2.40824031829834,2.4082512855529785,3.869839986236913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.669189453125,0.0,451.3840026855469,1895.4371337890625,0.0,585.4447631835938,0.6015785336494446,1.0,0.0,3.0,1.0,0.0
12210660,297.563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.118896484375,0.9990000128746032,0.4095644652843475,0.2863597869873047,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.11798095703125,0.7406737208366394,0.128020629286766,0.1221355721354484,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185607910156,0.8672863841056824,0.208078995347023,0.1461314857006073,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177062988281,0.7039941549301147,0.1090666577219963,0.1042563468217849,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11785888671875,0.7263946533203125,0.1199580058455467,0.544018030166626,285.1185913085937,284.95001220703125,294.5010986328125,288.0414123535156,294.4975280761719,297.3987731933594,285.1208801269531,1.0,0.2792792618274688,1.0,1.0,0.0,1.0,-1.4436805248260498,1.4436787366867063,1.727259359540767e-06,1.1065990924835205,0.853298008441925,0.853298008441925,0.0,38.8873176574707,42.0,13683.5126953125,-0.0,267.1242370605469,1.0,283.1499938964844,284.5032043457031,291.0363464355469,292.02197265625,293.1499938964844,293.1499938964844,283.1499938964844,17856.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5223934054374695,1.0,0.0,0.0,2.413654327392578,2.413665294647217,3.887259367729712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.51123046875,0.0,453.8001098632813,1895.4371337890625,0.0,580.61279296875,0.6027125120162964,1.0,0.0,3.0,1.0,0.0
12210720,297.563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.118896484375,0.9990000128746032,0.4095644652843475,0.2863597869873047,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.11798095703125,0.7406737208366394,0.128020629286766,0.1221355721354484,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185607910156,0.8672863841056824,0.208078995347023,0.1461314857006073,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177062988281,0.7039941549301147,0.1090666577219963,0.1042563468217849,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11785888671875,0.7263946533203125,0.1199580058455467,0.544018030166626,285.1185913085937,284.95001220703125,294.5010986328125,288.0414123535156,294.4975280761719,297.3987731933594,285.1208801269531,1.0,0.2792792618274688,1.0,1.0,0.0,1.0,-1.4436805248260498,1.4436787366867063,1.727259359540767e-06,1.1065990924835205,0.853298008441925,0.853298008441925,0.0,38.8873176574707,42.0,13683.5126953125,-0.0,267.1242370605469,1.0,283.1499938964844,284.5032043457031,291.0363464355469,292.02197265625,293.1499938964844,293.1499938964844,283.1499938964844,17856.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5223934054374695,1.0,0.0,0.0,2.413654327392578,2.413665294647217,3.887259367729712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.51123046875,0.0,453.8001098632813,1895.4371337890625,0.0,580.61279296875,0.6027125120162964,1.0,0.0,3.0,1.0,0.0
12210780,297.5348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1483154296875,0.9990000128746032,0.4119338095188141,0.3018250167369842,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471862792969,0.7293800115585327,0.1283005625009536,0.1224969327449798,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1478881835937,0.8524954915046692,0.2080511599779129,0.1461828052997589,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468505859375,0.691402792930603,0.1091556623578071,0.1044384911656379,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.14703369140625,0.7135989665985107,0.1193869113922119,0.542130172252655,285.1479187011719,284.95001220703125,294.5915832519531,288.0397033691406,294.588134765625,297.3816223144531,285.150390625,1.0,0.2850626409053802,1.0,1.0,0.0,1.0,-1.460694432258606,1.4606926441192627,1.7646382275415815e-06,1.1199904680252075,0.8561334013938904,0.8561334013938904,0.0,41.88286590576172,45.0,13937.88671875,-0.0,281.8376770019531,1.0,283.1499938964844,284.5243530273437,291.0512390136719,292.049560546875,293.1499938964844,293.1499938964844,283.1499938964844,17812.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5246423482894897,1.0,0.0,0.0,2.420719861984253,2.420730829238892,3.910051304956141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4040.681640625,0.0,457.0553588867188,1895.4371337890625,0.0,588.5933227539062,0.6042189002037048,1.0,0.0,3.0,1.0,0.0
12210840,297.5348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1483154296875,0.9990000128746032,0.4119338095188141,0.3018250167369842,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471862792969,0.7293800115585327,0.1283005625009536,0.1224969327449798,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1478881835937,0.8524954915046692,0.2080511599779129,0.1461828052997589,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468505859375,0.691402792930603,0.1091556623578071,0.1044384911656379,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.14703369140625,0.7135989665985107,0.1193869113922119,0.542130172252655,285.1479187011719,284.95001220703125,294.5915832519531,288.0397033691406,294.588134765625,297.3816223144531,285.150390625,1.0,0.2850626409053802,1.0,1.0,0.0,1.0,-1.460694432258606,1.4606926441192627,1.7646382275415815e-06,1.1199904680252075,0.8561334013938904,0.8561334013938904,0.0,41.88286590576172,45.0,13937.88671875,-0.0,281.8376770019531,1.0,283.1499938964844,284.5243530273437,291.0512390136719,292.049560546875,293.1499938964844,293.1499938964844,283.1499938964844,17812.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5246423482894897,1.0,0.0,0.0,2.420719861984253,2.420730829238892,3.910051304956141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4040.681640625,0.0,457.0553588867188,1895.4371337890625,0.0,588.5933227539062,0.6042189002037048,1.0,0.0,3.0,1.0,0.0
12210900,297.5185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16229248046875,0.9990000128746032,0.4127667546272278,0.3093286752700805,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16119384765625,0.7242193818092346,0.1284520030021667,0.1226903721690177,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.161865234375,0.8458564877510071,0.2080469131469726,0.1462176293134689,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.160888671875,0.6856182217597961,0.1092105209827423,0.1045409217476844,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.7071136236190796,0.1190578788518905,0.5409671664237976,285.16192626953125,284.95001220703125,294.6360168457031,288.0385437011719,294.63262939453125,297.37078857421875,285.1642761230469,1.0,0.2878637313842773,1.0,1.0,0.0,1.0,-1.4687036275863647,1.4687018394470217,1.7824143014877336e-06,1.1262935400009155,0.8576869368553162,0.8576869368553162,0.0,43.384422302246094,45.0,14060.5205078125,-0.0,289.1026611328125,1.0,283.1499938964844,284.5342102050781,291.0580749511719,292.0642395019531,293.1499938964844,293.1499938964844,283.1499938964844,17791.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5270076990127563,1.0,0.0,0.0,2.424834489822388,2.4248454570770264,3.923354938706325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4047.492919921875,0.0,458.98577880859375,1895.4371337890625,0.0,597.10693359375,0.6051037311553955,1.0,0.0,3.0,1.0,0.0
12210960,297.5017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1758117675781,0.9990000128746032,0.4134514033794403,0.3166795969009399,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1747131347656,0.7192761301994324,0.1286088675260543,0.1228898018598556,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.17535400390625,0.8396536111831665,0.2080451846122741,0.1462551653385162,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1744079589844,0.6801620125770569,0.1092704907059669,0.1046489253640174,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1745910644531,0.700700044631958,0.1187090575695037,0.5397007465362549,285.1754150390625,284.95001220703125,294.6799011230469,288.0372009277344,294.67657470703125,297.35943603515625,285.1776733398437,1.0,0.2906094193458557,1.0,1.0,0.0,1.0,-1.4764223098754885,1.476420521736145,1.7996587757806992e-06,1.1323707103729248,0.8593257665634155,0.8593257665634155,0.0,44.88642883300781,48.0,14180.72265625,-0.0,296.3115234375,1.0,283.1499938964844,284.5435791015625,291.0629577636719,292.07733154296875,293.1499938964844,293.1499938964844,283.1499938964844,17771.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5299115180969238,1.0,0.0,0.0,2.4293036460876465,2.429314613342285,3.9378298311021364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.720458984375,0.0,461.1041870117188,1895.4371337890625,0.0,607.7294311523438,0.6060692071914673,1.0,0.0,3.0,1.0,0.0
12211020,297.4679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2014465332031,0.9990000128746032,0.4144845008850097,0.3309443295001983,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2004089355469,0.7097181081771851,0.1289370357990265,0.1233032345771789,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2010192871094,0.8283241987228394,0.208045095205307,0.1463338285684585,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2001342773437,0.6701751351356506,0.1094033271074295,0.1048782840371131,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20025634765625,0.6885616779327393,0.1179738938808441,0.5369666218757629,285.2010498046875,284.95001220703125,294.7660522460937,288.0340576171875,294.7628479003906,297.3366394042969,285.2031555175781,1.0,0.2959527969360351,1.0,1.0,0.0,1.0,-1.49113130569458,1.4911295175552368,1.832837710935564e-06,1.1439685821533203,0.8628474473953247,0.8628474473953247,0.0,47.89042282104492,51.0,14414.869140625,-0.0,310.6016540527344,1.0,283.1499938964844,284.5610046386719,291.0659484863281,292.0965881347656,293.1499938964844,293.1499938964844,283.1499938964844,17736.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5364140868186951,1.0,0.0,0.0,2.439218759536743,2.439229965209961,3.970040154399612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4064.245849609375,0.0,465.8677673339844,1895.4371337890625,0.0,632.2125854492188,0.6082231402397156,1.0,0.0,3.0,1.0,0.0
