time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12211080,297.4679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2014465332031,0.9990000128746032,0.4144845008850097,0.3309443295001983,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2004089355469,0.7097181081771851,0.1289370357990265,0.1233032345771789,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2010192871094,0.8283241987228394,0.208045095205307,0.1463338285684585,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2001342773437,0.6701751351356506,0.1094033271074295,0.1048782840371131,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20025634765625,0.6885616779327393,0.1179738938808441,0.5369666218757629,285.2010498046875,284.95001220703125,294.7660522460937,288.0340576171875,294.7628479003906,297.3366394042969,285.2031555175781,1.0,0.2959527969360351,1.0,1.0,0.0,1.0,-1.49113130569458,1.4911295175552368,1.832837710935564e-06,1.1439685821533203,0.8628474473953247,0.8628474473953247,0.0,47.89042282104492,51.0,14414.869140625,-0.0,310.6016540527344,1.0,283.1499938964844,284.5610046386719,291.0659484863281,292.0965881347656,293.1499938964844,293.1499938964844,283.1499938964844,17736.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5364140868186951,1.0,0.0,0.0,2.439218759536743,2.439229965209961,3.970040154399612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4064.245849609375,0.0,465.8677673339844,1895.4371337890625,0.0,632.2125854492188,0.6082231402397156,1.0,0.0,3.0,1.0,0.0
12211140,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2254943847656,0.9990000128746032,0.4151473045349121,0.3446679711341858,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2244873046875,0.7005074620246887,0.1292836666107177,0.1237346902489662,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2250671386719,0.8180309534072876,0.2080481350421905,0.1464151442050933,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2242431640625,0.6613156199455261,0.1095519885420799,0.1051233112812042,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2243347167969,0.6773837804794312,0.1172122508287429,0.5340859889984131,285.2251281738281,284.95001220703125,294.8500061035156,288.0303649902344,294.846923828125,297.3146667480469,285.2270812988281,1.0,0.3011271059513092,1.0,1.0,0.0,1.0,-1.5050584077835083,1.505056619644165,1.864651949290419e-06,1.1549832820892334,0.866678774356842,0.866678774356842,0.0,50.89388275146485,39.0,14642.0537109375,-0.0,324.7806091308594,1.0,283.1499938964844,284.5768737792969,291.0620422363281,292.1076965332031,293.1499938964844,293.1499938964844,283.1499938964844,17704.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5428134202957153,1.0,0.0,0.0,2.450315475463867,2.450326442718506,4.006243443654968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4072.77880859375,0.0,471.2825927734375,1895.4371337890625,0.0,657.2726440429688,0.6106469035148621,1.0,0.0,3.0,1.0,0.0
12211200,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2254943847656,0.9990000128746032,0.4151473045349121,0.3446679711341858,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2244873046875,0.7005074620246887,0.1292836666107177,0.1237346902489662,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2250671386719,0.8180309534072876,0.2080481350421905,0.1464151442050933,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2242431640625,0.6613156199455261,0.1095519885420799,0.1051233112812042,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2243347167969,0.6773837804794312,0.1172122508287429,0.5340859889984131,285.2251281738281,284.95001220703125,294.8500061035156,288.0303649902344,294.846923828125,297.3146667480469,285.2270812988281,1.0,0.3011271059513092,1.0,1.0,0.0,1.0,-1.5050584077835083,1.505056619644165,1.864651949290419e-06,1.1549832820892334,0.866678774356842,0.866678774356842,0.0,50.89388275146485,39.0,14642.0537109375,-0.0,324.7806091308594,1.0,283.1499938964844,284.5768737792969,291.0620422363281,292.1076965332031,293.1499938964844,293.1499938964844,283.1499938964844,17704.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5428134202957153,1.0,0.0,0.0,2.450315475463867,2.450326442718506,4.006243443654968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4072.77880859375,0.0,471.2825927734375,1895.4371337890625,0.0,657.2726440429688,0.6106469035148621,1.0,0.0,3.0,1.0,0.0
12211260,297.49493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18927001953125,0.9990000128746032,0.4246777594089508,0.2903781533241272,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1915283203125,0.7405874729156494,0.1298993378877639,0.1238032206892967,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19012451171875,0.8634146451950073,0.2082637399435043,0.1462042033672332,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19219970703125,0.7023148536682129,0.1099752783775329,0.1050066649913787,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1919250488281,0.7171813249588013,0.1168307289481163,0.5296540856361389,285.1900634765625,284.95001220703125,294.9324645996094,288.027099609375,294.92926025390625,297.3440246582031,285.1846618652344,1.0,0.2768002450466156,1.0,1.0,0.0,1.0,-1.4342976808547974,1.4342960119247437,1.706747980279033e-06,1.0990934371948242,0.8697428703308105,0.8697428703308105,0.0,39.407169342041016,42.0,14198.2431640625,-0.0,264.4386901855469,1.0,283.1499938964844,284.53375244140625,291.0435485839844,292.0835876464844,293.1499938964844,293.1499938964844,283.1499938964844,17705.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.546650767326355,1.0,0.0,0.0,2.461618185043335,2.4616291522979736,4.043288299726555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.525634765625,0.0,477.0125122070313,1895.4371337890625,0.0,672.7723999023438,0.6131535172462463,1.0,0.0,3.0,1.0,0.0
12211320,297.49493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18927001953125,0.9990000128746032,0.4246777594089508,0.2903781533241272,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1915283203125,0.7405874729156494,0.1298993378877639,0.1238032206892967,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19012451171875,0.8634146451950073,0.2082637399435043,0.1462042033672332,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19219970703125,0.7023148536682129,0.1099752783775329,0.1050066649913787,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1919250488281,0.7171813249588013,0.1168307289481163,0.5296540856361389,285.1900634765625,284.95001220703125,294.9324645996094,288.027099609375,294.92926025390625,297.3440246582031,285.1846618652344,1.0,0.2768002450466156,1.0,1.0,0.0,1.0,-1.4342976808547974,1.4342960119247437,1.706747980279033e-06,1.0990934371948242,0.8697428703308105,0.8697428703308105,0.0,39.407169342041016,42.0,14198.2431640625,-0.0,264.4386901855469,1.0,283.1499938964844,284.53375244140625,291.0435485839844,292.0835876464844,293.1499938964844,293.1499938964844,283.1499938964844,17705.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.546650767326355,1.0,0.0,0.0,2.461618185043335,2.4616291522979736,4.043288299726555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.525634765625,0.0,477.0125122070313,1895.4371337890625,0.0,672.7723999023438,0.6131535172462463,1.0,0.0,3.0,1.0,0.0
12211380,297.5617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1955871582031,0.9990000128746032,0.4359287619590759,0.3027596473693847,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943359375,0.7331352233886719,0.1311646997928619,0.124940849840641,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1950988769531,0.8526192903518677,0.2090210169553756,0.1467012017965316,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1940002441406,0.6942374110221863,0.1110590919852256,0.1059725284576416,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1941223144531,0.70823734998703,0.1174553781747818,0.5318804383277893,285.19512939453125,284.95001220703125,295.0141296386719,288.02508544921875,295.010986328125,297.3993835449219,285.1979675292969,1.0,0.2844583392143249,1.0,1.0,0.0,1.0,-1.4549051523208618,1.454903483390808,1.7513129932922311e-06,1.1148970127105713,0.8729344010353088,0.8729344010353088,0.0,41.93539810180664,45.0,14429.6015625,-0.0,279.4501953125,1.0,283.1499938964844,284.5429077148437,291.0174255371094,292.0521850585937,293.1499938964844,293.1499938964844,283.1499938964844,17709.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5446141958236694,1.0,0.0,0.0,2.4723050594329834,2.472316265106201,4.078472102264641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.289794921875,0.0,482.49163818359375,1895.4371337890625,0.0,664.5016479492188,0.6155437231063843,1.0,0.0,3.0,1.0,0.0
12211440,297.5617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1955871582031,0.9990000128746032,0.4359287619590759,0.3027596473693847,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943359375,0.7331352233886719,0.1311646997928619,0.124940849840641,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1950988769531,0.8526192903518677,0.2090210169553756,0.1467012017965316,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1940002441406,0.6942374110221863,0.1110590919852256,0.1059725284576416,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1941223144531,0.70823734998703,0.1174553781747818,0.5318804383277893,285.19512939453125,284.95001220703125,295.0141296386719,288.02508544921875,295.010986328125,297.3993835449219,285.1979675292969,1.0,0.2844583392143249,1.0,1.0,0.0,1.0,-1.4549051523208618,1.454903483390808,1.7513129932922311e-06,1.1148970127105713,0.8729344010353088,0.8729344010353088,0.0,41.93539810180664,45.0,14429.6015625,-0.0,279.4501953125,1.0,283.1499938964844,284.5429077148437,291.0174255371094,292.0521850585937,293.1499938964844,293.1499938964844,283.1499938964844,17709.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5446141958236694,1.0,0.0,0.0,2.4723050594329834,2.472316265106201,4.078472102264641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.289794921875,0.0,482.49163818359375,1895.4371337890625,0.0,664.5016479492188,0.6155437231063843,1.0,0.0,3.0,1.0,0.0
12211500,297.5682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2123413085937,0.9990000128746032,0.4391830563545227,0.3095040321350097,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21099853515625,0.7295148968696594,0.1319542676210403,0.1256888806819915,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2117919921875,0.8472805023193359,0.2095502018928527,0.1470726430416107,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.21063232421875,0.6903378367424011,0.1117554828524589,0.1066332906484603,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.21075439453125,0.7037582397460938,0.1179145351052284,0.5340101718902588,285.2118530273437,284.95001220703125,295.0546569824219,288.0245361328125,295.05157470703125,297.40899658203125,285.21484375,1.0,0.2878234684467315,1.0,1.0,0.0,1.0,-1.4676947593688965,1.4676929712295532,1.7797224245441612e-06,1.1250665187835691,0.8748473525047302,0.8748473525047302,0.0,43.38866424560547,45.0,14590.591796875,-0.0,288.6676025390625,1.0,283.1499938964844,284.5551147460937,291.0178527832031,292.0565490722656,293.1499938964844,293.1499938964844,283.1499938964844,17699.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5439422130584717,1.0,0.0,0.0,2.478008985519409,2.478020191192627,4.097312569228962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4059.032470703125,0.0,485.3746032714844,1895.4371337890625,0.0,661.794921875,0.6168021559715271,1.0,0.0,3.0,1.0,0.0
12211560,297.56768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2297058105469,0.9990000128746032,0.4417770504951477,0.3161926865577698,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2283630371094,0.7261962890625,0.132822573184967,0.1265214085578918,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2291564941406,0.8423174023628235,0.2101524025201797,0.1475030183792114,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2279663085937,0.6867998242378235,0.1125316619873046,0.1073783561587333,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2281188964844,0.6995564103126526,0.1184133887290954,0.5363924503326416,285.2292175292969,284.95001220703125,295.0950012207031,288.0242614746094,295.0919494628906,297.4129333496094,285.23223876953125,1.0,0.2912509739398956,1.0,1.0,0.0,1.0,-1.480994462966919,1.4809926748275757,1.8095831819664448e-06,1.1356431245803833,0.8768836259841919,0.8768836259841919,0.0,44.87018203735352,48.0,14756.8955078125,-0.0,298.33221435546875,1.0,283.1499938964844,284.5677185058594,291.0242919921875,292.0693359375,293.1499938964844,293.1499938964844,283.1499938964844,17687.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5442556142807007,1.0,0.0,0.0,2.4839463233947754,2.483957529067993,4.1169707287735946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4067.5859375,0.0,488.3808898925781,1895.4371337890625,0.0,663.0557861328125,0.6181104779243469,1.0,0.0,3.0,1.0,0.0
12211620,297.55780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650146484375,0.9990000128746032,0.446071445941925,0.3291986584663391,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2636413574219,0.7204005122184753,0.1347504258155822,0.1283811628818512,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2644348144531,0.8334693312644958,0.2115164250135421,0.1484894603490829,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2632751464844,0.6807783246040344,0.1142726093530654,0.1090636029839515,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26336669921875,0.6919601559638977,0.11948973685503,0.5415655374526978,285.2645263671875,284.95001220703125,295.1751403808594,288.0246276855469,295.17218017578125,297.4129333496094,285.2675170898437,1.0,0.2981377243995666,1.0,1.0,0.0,1.0,-1.5082581043243408,1.508256196975708,1.8718012597673803e-06,1.1573166847229004,0.8813133239746094,0.8813133239746094,0.0,47.86032485961914,51.0,15097.197265625,-0.0,318.5154113769531,1.0,283.1499938964844,284.5931091308594,291.0433959960937,292.1064758300781,293.1499938964844,293.1499938964844,283.1499938964844,17661.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5480011701583862,1.0,0.0,0.0,2.4965837001800537,2.4965951442718506,4.1589683519305254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4086.730712890625,0.0,494.8134765625,1895.4371337890625,0.0,678.3128662109375,0.6208938360214233,1.0,0.0,3.0,1.0,0.0
12211680,297.55780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650146484375,0.9990000128746032,0.446071445941925,0.3291986584663391,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2636413574219,0.7204005122184753,0.1347504258155822,0.1283811628818512,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2644348144531,0.8334693312644958,0.2115164250135421,0.1484894603490829,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2632751464844,0.6807783246040344,0.1142726093530654,0.1090636029839515,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26336669921875,0.6919601559638977,0.11948973685503,0.5415655374526978,285.2645263671875,284.95001220703125,295.1751403808594,288.0246276855469,295.17218017578125,297.4129333496094,285.2675170898437,1.0,0.2981377243995666,1.0,1.0,0.0,1.0,-1.5082581043243408,1.508256196975708,1.8718012597673803e-06,1.1573166847229004,0.8813133239746094,0.8813133239746094,0.0,47.86032485961914,51.0,15097.197265625,-0.0,318.5154113769531,1.0,283.1499938964844,284.5931091308594,291.0433959960937,292.1064758300781,293.1499938964844,293.1499938964844,283.1499938964844,17661.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5480011701583862,1.0,0.0,0.0,2.4965837001800537,2.4965951442718506,4.1589683519305254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4086.730712890625,0.0,494.8134765625,1895.4371337890625,0.0,678.3128662109375,0.6208938360214233,1.0,0.0,3.0,1.0,0.0
12211740,297.54718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2933044433594,0.9990000128746032,0.4491425454616546,0.3392045795917511,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2919616699219,0.7164614200592041,0.1364511102437973,0.1300259679555893,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.292724609375,0.8272640109062195,0.2127286344766616,0.149369016289711,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29156494140625,0.6768511533737183,0.1158135011792182,0.1105611100792884,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.29168701171875,0.6866222620010376,0.1204243749380111,0.5460303425788879,285.2928161621094,284.95001220703125,295.2387084960937,288.0257873535156,295.2358093261719,297.4100341796875,285.2957458496094,1.0,0.303632527589798,1.0,1.0,0.0,1.0,-1.5304585695266724,1.53045654296875,1.923461240949109e-06,1.174952745437622,0.8851972818374634,0.8851972818374634,0.0,50.25945281982422,51.0,15374.4228515625,-0.0,335.34625244140625,1.0,283.1499938964844,284.61328125,291.05682373046875,292.1371765136719,293.1499938964844,293.1499938964844,283.1499938964844,17638.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5532724857330322,1.0,0.0,0.0,2.5074710845947266,2.5074825286865234,4.195321423594578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.88134765625,0.0,500.4027099609375,1895.4371337890625,0.0,700.3748168945312,0.6232932209968567,1.0,0.0,3.0,1.0,0.0
12211800,297.5444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3003845214844,0.9990000128746032,0.4498868286609649,0.3416513502597809,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.29901123046875,0.7155611515045166,0.1368959546089172,0.1304563879966735,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2997741699219,0.8258147239685059,0.2130466252565384,0.1495996117591858,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29864501953125,0.6759776473045349,0.1162165626883506,0.1109530925750732,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2987365722656,0.6853858828544617,0.1206691265106201,0.5471941232681274,285.29986572265625,284.95001220703125,295.2545166015625,288.02618408203125,295.25164794921875,297.4091796875,285.30279541015625,1.0,0.30500328540802,1.0,1.0,0.0,1.0,-1.5360572338104248,1.5360552072525024,1.9366304968571058e-06,1.1793984174728394,0.886215090751648,0.886215090751648,0.0,50.85945892333984,54.0,15444.365234375,-0.0,339.64703369140625,1.0,283.1499938964844,284.6182861328125,291.0594787597656,292.1443176269531,293.1499938964844,293.1499938964844,283.1499938964844,17632.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5547801852226257,1.0,0.0,0.0,2.510303020477295,2.510314464569092,4.204802905860561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4105.53271484375,0.0,501.8643798828125,1895.4371337890625,0.0,706.8140258789062,0.6239176988601685,1.0,0.0,3.0,1.0,0.0
12211860,297.5310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.335693359375,0.9990000128746032,0.4535267353057861,0.3535711467266083,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3343200683594,0.7115188241004944,0.1392317712306976,0.1327161490917205,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3350524902344,0.8190850019454956,0.2147212028503418,0.1508127748966217,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3339538574219,0.6721879839897156,0.1183309108018875,0.113009363412857,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.33404541015625,0.6797637939453125,0.1219651103019714,0.5533256530761719,285.3351745605469,284.95001220703125,295.33319091796875,288.02886962890625,295.33038330078125,297.4049072265625,285.3380432128906,1.0,0.3118434548377991,1.0,1.0,0.0,1.0,-1.564366102218628,1.5643640756607056,2.004093857976841e-06,1.2018649578094482,0.8915873765945435,0.8915873765945435,0.0,53.85979461669922,57.0,15798.123046875,0.0,361.7335815429688,1.0,283.1499938964844,284.6431884765625,291.068603515625,292.17596435546875,293.1499938964844,293.1499938964844,283.1499938964844,17602.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5628449320793152,1.0,0.0,0.0,2.525128126144409,2.525139808654785,4.254614509591193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.9697265625,0.0,509.5729064941406,1895.4371337890625,0.0,742.255126953125,0.627190351486206,1.0,0.0,3.0,1.0,0.0
12211920,297.5310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.335693359375,0.9990000128746032,0.4535267353057861,0.3535711467266083,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3343200683594,0.7115188241004944,0.1392317712306976,0.1327161490917205,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3350524902344,0.8190850019454956,0.2147212028503418,0.1508127748966217,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3339538574219,0.6721879839897156,0.1183309108018875,0.113009363412857,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.33404541015625,0.6797637939453125,0.1219651103019714,0.5533256530761719,285.3351745605469,284.95001220703125,295.33319091796875,288.02886962890625,295.33038330078125,297.4049072265625,285.3380432128906,1.0,0.3118434548377991,1.0,1.0,0.0,1.0,-1.564366102218628,1.5643640756607056,2.004093857976841e-06,1.2018649578094482,0.8915873765945435,0.8915873765945435,0.0,53.85979461669922,57.0,15798.123046875,0.0,361.7335815429688,1.0,283.1499938964844,284.6431884765625,291.068603515625,292.17596435546875,293.1499938964844,293.1499938964844,283.1499938964844,17602.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5628449320793152,1.0,0.0,0.0,2.525128126144409,2.525139808654785,4.254614509591193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.9697265625,0.0,509.5729064941406,1895.4371337890625,0.0,742.255126953125,0.627190351486206,1.0,0.0,3.0,1.0,0.0
12211980,297.5185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3709411621094,0.9990000128746032,0.4570862352848053,0.3649965524673462,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3695983886719,0.7081777453422546,0.1417429894208908,0.1351435482501983,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37030029296875,0.8130708932876587,0.2165293246507644,0.1521198004484176,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3692321777344,0.669245719909668,0.1205979585647583,0.1152125000953674,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3692932128906,0.6750131249427795,0.1233875527977943,0.5600109100341797,285.37042236328125,284.95001220703125,295.4111633300781,288.0326843261719,295.4084167480469,297.4012145996094,285.3732604980469,1.0,0.3186679780483246,1.0,1.0,0.0,1.0,-1.593237042427063,1.5932350158691406,2.074401436402696e-06,1.224755883216858,0.8974295854568481,0.8974295854568481,0.0,56.86009216308594,60.0,16158.962890625,0.0,384.8382873535156,1.0,283.1499938964844,284.66778564453125,291.0730285644531,292.20245361328125,293.1499938964844,293.1499938964844,283.1499938964844,17572.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5709741115570068,1.0,0.0,0.0,2.54103946685791,2.541051149368286,4.308401742036949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4139.64306640625,0.0,517.9541015625,1895.4371337890625,0.0,779.7265014648438,0.6307095885276794,1.0,0.0,3.0,1.0,0.0
12212040,297.5185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3709411621094,0.9990000128746032,0.4570862352848053,0.3649965524673462,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3695983886719,0.7081777453422546,0.1417429894208908,0.1351435482501983,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37030029296875,0.8130708932876587,0.2165293246507644,0.1521198004484176,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3692321777344,0.669245719909668,0.1205979585647583,0.1152125000953674,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3692932128906,0.6750131249427795,0.1233875527977943,0.5600109100341797,285.37042236328125,284.95001220703125,295.4111633300781,288.0326843261719,295.4084167480469,297.4012145996094,285.3732604980469,1.0,0.3186679780483246,1.0,1.0,0.0,1.0,-1.593237042427063,1.5932350158691406,2.074401436402696e-06,1.224755883216858,0.8974295854568481,0.8974295854568481,0.0,56.86009216308594,60.0,16158.962890625,0.0,384.8382873535156,1.0,283.1499938964844,284.66778564453125,291.0730285644531,292.20245361328125,293.1499938964844,293.1499938964844,283.1499938964844,17572.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5709741115570068,1.0,0.0,0.0,2.54103946685791,2.541051149368286,4.308401742036949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4139.64306640625,0.0,517.9541015625,1895.4371337890625,0.0,779.7265014648438,0.6307095885276794,1.0,0.0,3.0,1.0,0.0
12212100,297.51275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3885803222656,0.9990000128746032,0.4588468670845032,0.3705354630947113,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3872375488281,0.7067673206329346,0.1430619210004806,0.1364173740148544,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.387939453125,0.8102831244468689,0.2174817323684692,0.1528070867061615,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.38690185546875,0.6680527925491333,0.1217856481671333,0.1163657382130622,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3869323730469,0.6729379892349243,0.1241477504372596,0.5635701417922974,285.3880615234375,284.95001220703125,295.44989013671875,288.03497314453125,295.4471740722656,297.3996887207031,285.390869140625,1.0,0.322077602148056,1.0,1.0,0.0,1.0,-1.6078989505767822,1.6078968048095703,2.1106889107613824e-06,1.2363722324371338,0.9005277752876282,0.9005277752876282,0.0,58.36016845703125,60.0,16342.1884765625,0.0,396.7942504882813,1.0,283.1499938964844,284.67999267578125,291.0746154785156,292.2148742675781,293.1499938964844,293.1499938964844,283.1499938964844,17558.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5749044418334961,1.0,0.0,0.0,2.5493900775909424,2.5494017601013184,4.33676575539721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.994140625,0.0,522.3980102539062,1895.4371337890625,0.0,798.4911499023438,0.6325594186782837,1.0,0.0,3.0,1.0,0.0
12212160,297.5072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4061889648437,0.9990000128746032,0.4605979919433594,0.3759645521640777,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4048767089844,0.7055327296257019,0.144421637058258,0.1377298086881637,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.40557861328125,0.8076211214065552,0.2184653729200363,0.1535160839557647,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.404541015625,0.6670265793800354,0.1230078339576721,0.1175517290830612,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4045715332031,0.6710476875305176,0.1249404773116111,0.5672737956047058,285.4057006835937,284.95001220703125,295.4884338378906,288.0375671386719,295.4857788085937,297.3983764648437,285.4084777832031,1.0,0.3254864811897278,1.0,1.0,0.0,1.0,-1.6227141618728638,1.622712016105652,2.147755367332138e-06,1.2481040954589844,0.9037429690361024,0.9037429690361024,0.0,59.86021423339844,48.0,16527.310546875,0.0,409.0285339355469,1.0,283.1499938964844,284.6921691894531,291.0763244628906,292.2273254394531,293.1499938964844,293.1499938964844,283.1499938964844,17544.740234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5787361264228821,1.0,0.0,0.0,2.557990550994873,2.558002471923828,4.366075643247314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.48388671875,0.0,527.0077514648438,1895.4371337890625,0.0,817.2008056640625,0.637466549873352,1.0,0.0,3.0,1.0,0.0
12212220,297.52960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3954467773437,0.9990000128746032,0.4653087258338928,0.3487188518047333,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3970642089844,0.725222110748291,0.1459333449602127,0.138932317495346,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3962097167969,0.8281746506690979,0.2195357829332351,0.154103547334671,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.3974914550781,0.6871752738952637,0.1243598759174346,0.1186058595776557,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3974609375,0.6904368996620178,0.1258313655853271,0.5701403021812439,285.39605712890625,284.95001220703125,295.53143310546875,288.040771484375,295.5287475585937,297.4102783203125,285.39227294921875,1.0,0.313807874917984,1.0,1.0,0.0,1.0,-1.5969042778015137,1.5969021320343018,2.084050038320129e-06,1.2281959056854248,0.9070175886154176,0.9070175886154176,0.0,53.50460815429688,48.0,16423.484375,0.0,377.659912109375,1.0,283.1499938964844,284.6693420410156,291.07720947265625,292.23516845703125,293.1499938964844,293.1499938964844,283.1499938964844,17859.91796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5827814936637878,1.0,0.0,0.0,2.5911083221435547,2.5911202430725098,4.479860535866465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.3388671875,0.0,546.988525390625,1895.4371337890625,0.0,837.4069213867188,0.6427857279777527,1.0,0.0,3.0,1.0,0.0
12212280,297.57684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3742370605469,0.9990000128746032,0.472036063671112,0.3250588178634643,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3758850097656,0.7427407503128052,0.1471446007490158,0.1398800313472747,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3749694824219,0.8474313020706177,0.2203685492277145,0.1545499563217163,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3763732910156,0.7062699198722839,0.1254448294639587,0.119435042142868,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3763122558594,0.7089025974273682,0.1266248673200607,0.5725910663604736,285.3748474121094,284.95001220703125,295.5650329589844,288.04351806640625,295.56231689453125,297.4396667480469,285.3707580566406,1.0,0.3051602840423584,1.0,1.0,0.0,1.0,-1.5741119384765625,1.57410991191864,2.0282782315916847e-06,1.2101486921310425,0.909287452697754,0.909287452697754,0.0,48.33133316040039,51.0,16279.064453125,0.0,351.9137268066406,1.0,283.1499938964844,284.6466064453125,291.07110595703125,292.22637939453125,293.1499938964844,293.1499938964844,283.1499938964844,17992.271484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5847460627555847,1.0,0.0,0.0,2.6075780391693115,2.6075901985168457,4.536991582426708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.55224609375,0.0,556.975341796875,1895.4371337890625,0.0,847.3899536132812,0.6496381759643555,1.0,0.0,3.0,1.0,0.0
12212340,297.6466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3755798339844,0.9990000128746032,0.4846248626708984,0.3350812792778015,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3747253417969,0.7403116822242737,0.150103747844696,0.1426923125982284,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37518310546875,0.8417624831199646,0.2223985344171524,0.1559892147779464,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3744812011719,0.7039406299591064,0.1281005889177322,0.1219683438539505,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.37451171875,0.705538272857666,0.1288204789161682,0.5822991132736206,285.375244140625,284.95001220703125,295.6409912109375,288.05047607421875,295.63836669921875,297.4981994628906,285.3773498535156,1.0,0.3137805759906769,1.0,1.0,0.0,1.0,-1.6058965921401978,1.6058945655822754,2.1056976038380526e-06,1.2347753047943115,0.9148626923561096,0.9148626923561096,0.0,50.90787506103516,54.0,16660.748046875,0.0,375.3400268554688,1.0,283.1499938964844,284.6393737792969,291.06005859375,292.220947265625,293.1499938964844,293.1499938964844,283.1499938964844,18662.751953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5862243175506592,1.0,0.0,0.0,2.6719810962677,2.6719937324523926,4.763872141211323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.69482421875,0.0,598.0166015625,1895.4371337890625,0.0,854.9758911132812,0.6654050946235657,1.0,0.0,3.0,1.0,0.0
12212400,297.6466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3755798339844,0.9990000128746032,0.4846248626708984,0.3350812792778015,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3747253417969,0.7403116822242737,0.150103747844696,0.1426923125982284,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37518310546875,0.8417624831199646,0.2223985344171524,0.1559892147779464,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3744812011719,0.7039406299591064,0.1281005889177322,0.1219683438539505,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.37451171875,0.705538272857666,0.1288204789161682,0.5822991132736206,285.375244140625,284.95001220703125,295.6409912109375,288.05047607421875,295.63836669921875,297.4981994628906,285.3773498535156,1.0,0.3137805759906769,1.0,1.0,0.0,1.0,-1.6058965921401978,1.6058945655822754,2.1056976038380526e-06,1.2347753047943115,0.9148626923561096,0.9148626923561096,0.0,50.90787506103516,54.0,16660.748046875,0.0,375.3400268554688,1.0,283.1499938964844,284.6393737792969,291.06005859375,292.220947265625,293.1499938964844,293.1499938964844,283.1499938964844,18662.751953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5862243175506592,1.0,0.0,0.0,2.6719810962677,2.6719937324523926,4.763872141211323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.69482421875,0.0,598.0166015625,1895.4371337890625,0.0,854.9758911132812,0.6654050946235657,1.0,0.0,3.0,1.0,0.0
12212460,297.6586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.394287109375,0.9990000128746032,0.4921553432941437,0.3461815416812897,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3935546875,0.7375966906547546,0.1532209515571594,0.1456895172595977,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3939514160156,0.8357743620872498,0.224559336900711,0.1575374901294708,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3933410644531,0.7012571692466736,0.1308781653642654,0.1246541440486908,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3933410644531,0.701916515827179,0.1310860812664032,0.5928783416748047,285.3940124511719,284.95001220703125,295.71630859375,288.0584411621094,295.7137451171875,297.5157470703125,285.3958740234375,1.0,0.3213300108909607,1.0,1.0,0.0,1.0,-1.6406062841415403,1.640604019165039,2.19304820348043e-06,1.2622592449188232,0.9209006428718568,0.9209006428718568,0.0,53.8536376953125,57.0,17117.62890625,0.0,402.23486328125,1.0,283.1499938964844,284.6388854980469,291.0764465332031,292.2575378417969,293.1499938964844,293.1499938964844,283.1499938964844,19466.951171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5895659923553467,1.0,0.0,0.0,2.7467517852783203,2.746765375137329,5.034220293964609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4183.109375,0.0,648.202880859375,1895.4371337890625,0.0,872.3609619140625,0.6836323738098145,1.0,0.0,3.0,1.0,0.0
12212520,297.6586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.394287109375,0.9990000128746032,0.4921553432941437,0.3461815416812897,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3935546875,0.7375966906547546,0.1532209515571594,0.1456895172595977,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3939514160156,0.8357743620872498,0.224559336900711,0.1575374901294708,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3933410644531,0.7012571692466736,0.1308781653642654,0.1246541440486908,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3933410644531,0.701916515827179,0.1310860812664032,0.5928783416748047,285.3940124511719,284.95001220703125,295.71630859375,288.0584411621094,295.7137451171875,297.5157470703125,285.3958740234375,1.0,0.3213300108909607,1.0,1.0,0.0,1.0,-1.6406062841415403,1.640604019165039,2.19304820348043e-06,1.2622592449188232,0.9209006428718568,0.9209006428718568,0.0,53.8536376953125,57.0,17117.62890625,0.0,402.23486328125,1.0,283.1499938964844,284.6388854980469,291.0764465332031,292.2575378417969,293.1499938964844,293.1499938964844,283.1499938964844,19466.951171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5895659923553467,1.0,0.0,0.0,2.7467517852783203,2.746765375137329,5.034220293964609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4183.109375,0.0,648.202880859375,1895.4371337890625,0.0,872.3609619140625,0.6836323738098145,1.0,0.0,3.0,1.0,0.0
12212580,297.6540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4106140136719,0.9990000128746032,0.4981402158737182,0.3570821285247803,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4099426269531,0.7353661060333252,0.1564650237560272,0.1488151401281356,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4102783203125,0.8303869366645813,0.2268175780773162,0.1591603457927703,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4097595214844,0.6990478038787842,0.1337534934282302,0.1274391561746597,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4097595214844,0.6985647678375244,0.1333166509866714,0.6033397316932678,285.4103698730469,284.95001220703125,295.791015625,288.0673522949219,295.7885131835937,297.51885986328125,285.4120178222656,1.0,0.3288331627845764,1.0,1.0,0.0,1.0,-1.675298810005188,1.6752965450286863,2.2825577161711408e-06,1.2896974086761477,0.9271400570869446,0.9271400570869446,0.0,56.84748840332031,60.0,17580.8671875,0.0,430.2838745117188,1.0,283.1499938964844,284.6354064941406,291.10076904296875,292.30841064453125,293.1499938964844,293.1499938964844,283.1499938964844,20370.99609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5962965488433838,1.0,0.0,0.0,2.8281242847442627,2.828138589859009,5.33691604687192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4210.01416015625,0.0,705.9908447265625,1895.4371337890625,0.0,908.3885498046876,0.7034283876419067,1.0,0.0,3.0,1.0,0.0
12212640,297.6540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4106140136719,0.9990000128746032,0.4981402158737182,0.3570821285247803,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4099426269531,0.7353661060333252,0.1564650237560272,0.1488151401281356,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4102783203125,0.8303869366645813,0.2268175780773162,0.1591603457927703,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4097595214844,0.6990478038787842,0.1337534934282302,0.1274391561746597,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4097595214844,0.6985647678375244,0.1333166509866714,0.6033397316932678,285.4103698730469,284.95001220703125,295.791015625,288.0673522949219,295.7885131835937,297.51885986328125,285.4120178222656,1.0,0.3288331627845764,1.0,1.0,0.0,1.0,-1.675298810005188,1.6752965450286863,2.2825577161711408e-06,1.2896974086761477,0.9271400570869446,0.9271400570869446,0.0,56.84748840332031,60.0,17580.8671875,0.0,430.2838745117188,1.0,283.1499938964844,284.6354064941406,291.10076904296875,292.30841064453125,293.1499938964844,293.1499938964844,283.1499938964844,20370.99609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5962965488433838,1.0,0.0,0.0,2.8281242847442627,2.828138589859009,5.33691604687192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4210.01416015625,0.0,705.9908447265625,1895.4371337890625,0.0,908.3885498046876,0.7034283876419067,1.0,0.0,3.0,1.0,0.0
12212700,297.6496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4164428710937,0.9990000128746032,0.500907838344574,0.3624023497104645,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4160461425781,0.7344415783882141,0.1581292301416397,0.1504188925027847,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4162292480469,0.8279245495796204,0.2279781252145767,0.1599948108196258,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4159240722656,0.6981363892555237,0.1352232545614242,0.1288631856441497,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4159240722656,0.6970248818397522,0.1344276666641235,0.6085349321365356,285.4162902832031,284.95001220703125,295.828125,288.0721740722656,295.82568359375,297.5183410644531,285.4174499511719,1.0,0.3325473368167877,1.0,1.0,0.0,1.0,-1.692561149597168,1.6925588846206665,2.3279130800801795e-06,1.3033357858657837,0.930310308933258,0.930310308933258,0.0,58.347686767578125,60.0,17820.9765625,0.0,444.6597900390625,1.0,283.1499938964844,284.6298522949219,291.1119079589844,292.3345031738281,293.1499938964844,293.1499938964844,283.1499938964844,20967.71875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6005972623825073,1.0,0.0,0.0,2.878530502319336,2.87854528427124,5.528852398128947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4223.91259765625,0.0,743.6148681640625,1895.4371337890625,0.0,932.131103515625,0.712906539440155,1.0,0.0,3.0,1.0,0.0
12212760,297.64483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42529296875,0.9990000128746032,0.5035949349403381,0.367631584405899,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4246520996094,0.7336359620094299,0.1598209142684936,0.1520479023456573,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4249572753906,0.8256009817123413,0.2291569113731384,0.1608416140079498,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42449951171875,0.697344958782196,0.1367128640413284,0.130305677652359,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.42449951171875,0.6955838203430176,0.1355424523353576,0.6137319207191467,285.425048828125,284.95001220703125,295.8651123046875,288.07720947265625,295.8627014160156,297.51715087890625,285.4266052246094,1.0,0.3362380862236023,1.0,1.0,0.0,1.0,-1.709783911705017,1.7097816467285156,2.3737045466987183e-06,1.316933274269104,0.9335638880729676,0.9335638880729676,0.0,59.84835433959961,63.0,18046.822265625,0.0,459.2746276855469,1.0,283.1499938964844,284.6301574707031,291.12091064453125,292.35760498046875,293.1499938964844,293.1499938964844,283.1499938964844,21342.72265625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6051912307739258,1.0,0.0,0.0,2.9135327339172363,2.91354775428772,5.664128366333898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4236.14404296875,0.0,770.2482299804688,1895.4371337890625,0.0,958.0900268554688,0.7241743803024292,1.0,0.0,3.0,1.0,0.0
12212820,297.63458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.439208984375,0.9990000128746032,0.5088241696357727,0.3778150081634521,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4385986328125,0.7323656678199768,0.1632875204086303,0.1553841382265091,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4389038085937,0.8213406205177307,0.2315700501203537,0.1625741869211197,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4384460449219,0.6961046457290649,0.1397505402565002,0.1332459449768066,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4384460449219,0.6930230259895325,0.1378011256456375,0.6242288947105408,285.43896484375,284.95001220703125,295.9386291503906,288.0879211425781,295.936279296875,297.5139465332031,285.44049072265625,1.0,0.3435653448104858,1.0,1.0,0.0,1.0,-1.7442305088043213,1.7442281246185305,2.466905698383925e-06,1.344099521636963,0.940167248249054,0.940167248249054,0.0,62.84978103637695,66.0,18516.244140625,0.0,489.2938537597656,1.0,283.1499938964844,284.624267578125,291.1351623535156,292.4009704589844,293.1499938964844,293.1499938964844,283.1499938964844,22361.6796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6147610545158386,1.0,0.0,0.0,3.001382350921631,3.0013983249664307,6.01085162088566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4261.11572265625,0.0,840.2758178710938,1895.4371337890625,0.0,1014.0548095703124,0.7454865574836731,1.0,0.0,3.0,1.0,0.0
12212880,297.63458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.439208984375,0.9990000128746032,0.5088241696357727,0.3778150081634521,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4385986328125,0.7323656678199768,0.1632875204086303,0.1553841382265091,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4389038085937,0.8213406205177307,0.2315700501203537,0.1625741869211197,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4384460449219,0.6961046457290649,0.1397505402565002,0.1332459449768066,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4384460449219,0.6930230259895325,0.1378011256456375,0.6242288947105408,285.43896484375,284.95001220703125,295.9386291503906,288.0879211425781,295.936279296875,297.5139465332031,285.44049072265625,1.0,0.3435653448104858,1.0,1.0,0.0,1.0,-1.7442305088043213,1.7442281246185305,2.466905698383925e-06,1.344099521636963,0.940167248249054,0.940167248249054,0.0,62.84978103637695,66.0,18516.244140625,0.0,489.2938537597656,1.0,283.1499938964844,284.624267578125,291.1351623535156,292.4009704589844,293.1499938964844,293.1499938964844,283.1499938964844,22361.6796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6147610545158386,1.0,0.0,0.0,3.001382350921631,3.0013983249664307,6.01085162088566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4261.11572265625,0.0,840.2758178710938,1895.4371337890625,0.0,1014.0548095703124,0.7454865574836731,1.0,0.0,3.0,1.0,0.0
