time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12212940,297.6255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.45074462890625,0.9990000128746032,0.5133211612701416,0.3864801824092865,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4501953125,0.7315965890884399,0.1664312779903412,0.158406987786293,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504699707031,0.8179770708084106,0.2337580472230911,0.16414275765419,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4500732421875,0.6953686475753784,0.1424933522939682,0.1358970552682876,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4500427246094,0.6911267042160034,0.1398351788520813,0.6336523294448853,285.4505310058594,284.95001220703125,296.0028381347656,288.0980224609375,296.00054931640625,297.5108947753906,285.45196533203125,1.0,0.3499684333801269,1.0,1.0,0.0,1.0,-1.774645447731018,1.7746429443359375,2.550984163463e-06,1.3680541515350342,0.9461210370063782,0.9461210370063782,0.0,65.49075317382812,66.0,18934.763671875,0.0,516.6553955078125,1.0,283.1499938964844,284.6181640625,291.1449890136719,292.4360046386719,293.1499938964844,293.1499938964844,283.1499938964844,23321.841796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6230666637420654,1.0,0.0,0.0,3.0822067260742188,3.082223415374756,6.338942739603226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4282.859375,0.0,908.3585205078124,1895.4371337890625,0.0,1064.634765625,0.7621290683746338,1.0,0.0,3.0,1.0,0.0
12213000,297.6243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530334472656,0.9990000128746032,0.5139299035072327,0.3876409232616424,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45245361328125,0.7315153479576111,0.1668670624494552,0.158825471997261,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4527282714844,0.8175441026687622,0.2340617328882217,0.164359837770462,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4523010253906,0.6952927112579346,0.1428728997707367,0.136263370513916,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4522705078125,0.6908934712409973,0.1401167809963226,0.6349536776542664,285.4527893066406,284.95001220703125,296.0115661621094,288.0994567871094,296.00927734375,297.5104675292969,285.45428466796875,1.0,0.3508390784263611,1.0,1.0,0.0,1.0,-1.7788046598434448,1.7788021564483645,2.562611598477816e-06,1.371327519416809,0.9469538927078248,0.9469538927078248,0.0,65.85086059570312,69.0,18989.94140625,0.0,520.4588012695312,1.0,283.1499938964844,284.618408203125,291.1461486816406,292.4404296875,293.1499938964844,293.1499938964844,283.1499938964844,23411.37109375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6241641044616699,1.0,0.0,0.0,3.090458393096924,3.090475082397461,6.372929419740103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4285.6455078125,0.0,915.4486694335938,1895.4371337890625,0.0,1071.4541015625,0.7670732736587524,1.0,0.0,3.0,1.0,0.0
12213060,297.6146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.46710205078125,0.9990000128746032,0.5189539194107056,0.397123783826828,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4665222167969,0.7310476899147034,0.1705612540245056,0.1623735129833221,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.466796875,0.8141621351242065,0.2366349548101425,0.1662010550498962,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.46636962890625,0.6948782205581665,0.146084114909172,0.139362946152687,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.46636962890625,0.6891825199127197,0.1425027996301651,0.6459762454032898,285.4668884277344,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,297.5072631835937,285.4683532714844,1.0,0.3580770194530487,1.0,1.0,0.0,1.0,-1.813618779182434,1.8136160373687744,2.6611576231516665e-06,1.3987057209014893,0.9539296627044678,0.9539296627044678,0.0,68.85160827636719,72.0,19468.634765625,0.0,552.8701171875,1.0,283.1499938964844,284.6130065917969,291.1567687988281,292.4791259765625,293.1499938964844,293.1499938964844,283.1499938964844,24481.15625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6331819891929626,1.0,0.0,0.0,3.180011034011841,3.1800286769866943,6.747619067937194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4310.5205078125,0.0,995.3594970703124,1895.4371337890625,0.0,1128.6632080078125,0.7887552380561829,1.0,0.0,3.0,1.0,0.0
12213120,297.6146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.46710205078125,0.9990000128746032,0.5189539194107056,0.397123783826828,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4665222167969,0.7310476899147034,0.1705612540245056,0.1623735129833221,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.466796875,0.8141621351242065,0.2366349548101425,0.1662010550498962,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.46636962890625,0.6948782205581665,0.146084114909172,0.139362946152687,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.46636962890625,0.6891825199127197,0.1425027996301651,0.6459762454032898,285.4668884277344,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,297.5072631835937,285.4683532714844,1.0,0.3580770194530487,1.0,1.0,0.0,1.0,-1.813618779182434,1.8136160373687744,2.6611576231516665e-06,1.3987057209014893,0.9539296627044678,0.9539296627044678,0.0,68.85160827636719,72.0,19468.634765625,0.0,552.8701171875,1.0,283.1499938964844,284.6130065917969,291.1567687988281,292.4791259765625,293.1499938964844,293.1499938964844,283.1499938964844,24481.15625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6331819891929626,1.0,0.0,0.0,3.180011034011841,3.1800286769866943,6.747619067937194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4310.5205078125,0.0,995.3594970703124,1895.4371337890625,0.0,1128.6632080078125,0.7887552380561829,1.0,0.0,3.0,1.0,0.0
12213180,297.6055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4816589355469,0.9990000128746032,0.5239179134368896,0.4062796533107757,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4810791015625,0.7309282422065735,0.1743707358837127,0.166029006242752,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4813232421875,0.8111547231674194,0.2392906993627548,0.1680987477302551,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4809265136719,0.6948262453079224,0.1493851244449615,0.1425460278987884,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4808959960937,0.6878657937049866,0.1449658870697021,0.6573328375816345,285.4814147949219,284.95001220703125,296.1558532714844,288.1249084472656,296.1536865234375,297.5044860839844,285.48291015625,1.0,0.365291029214859,1.0,1.0,0.0,1.0,-1.8487392663955688,1.84873640537262,2.7627706913335714e-06,1.426286697387695,0.9611022472381592,0.9611022472381592,0.0,71.85210418701172,75.0,19952.76171875,0.0,586.6090087890625,1.0,283.1499938964844,284.6083068847656,291.1684875488281,292.5189208984375,293.1499938964844,293.1499938964844,283.1499938964844,25563.84765625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6419094800949097,1.0,0.0,0.0,3.26955509185791,3.269573926925659,7.132974246815138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.1572265625,0.0,1079.7188720703125,1895.4371337890625,0.0,1185.969482421875,0.8104171752929688,1.0,0.0,3.0,1.0,0.0
12213240,297.6055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4816589355469,0.9990000128746032,0.5239179134368896,0.4062796533107757,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4810791015625,0.7309282422065735,0.1743707358837127,0.166029006242752,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4813232421875,0.8111547231674194,0.2392906993627548,0.1680987477302551,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4809265136719,0.6948262453079224,0.1493851244449615,0.1425460278987884,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4808959960937,0.6878657937049866,0.1449658870697021,0.6573328375816345,285.4814147949219,284.95001220703125,296.1558532714844,288.1249084472656,296.1536865234375,297.5044860839844,285.48291015625,1.0,0.365291029214859,1.0,1.0,0.0,1.0,-1.8487392663955688,1.84873640537262,2.7627706913335714e-06,1.426286697387695,0.9611022472381592,0.9611022472381592,0.0,71.85210418701172,75.0,19952.76171875,0.0,586.6090087890625,1.0,283.1499938964844,284.6083068847656,291.1684875488281,292.5189208984375,293.1499938964844,293.1499938964844,283.1499938964844,25563.84765625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6419094800949097,1.0,0.0,0.0,3.26955509185791,3.269573926925659,7.132974246815138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.1572265625,0.0,1079.7188720703125,1895.4371337890625,0.0,1185.969482421875,0.8104171752929688,1.0,0.0,3.0,1.0,0.0
12213300,297.6012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4876403808594,0.9990000128746032,0.5263821482658386,0.410739541053772,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4872131347656,0.730989933013916,0.1763187646865844,0.1678975522518158,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4873962402344,0.8097828030586243,0.2406497001647949,0.1690694540739059,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.48712158203125,0.6949265599250793,0.1510692983865738,0.1441693156957626,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4870910644531,0.6873473525047302,0.146227478981018,0.6631441712379456,285.4874572753906,284.95001220703125,296.19158935546875,288.1317138671875,296.189453125,297.5032958984375,285.48858642578125,1.0,0.368892103433609,1.0,1.0,0.0,1.0,-1.8664311170578003,1.866428256034851,2.8147899229225004e-06,1.4401663541793823,0.964747190475464,0.964747190475464,0.0,73.3522720336914,75.0,20203.646484375,0.0,604.0009155273438,1.0,283.1499938964844,284.6035461425781,291.1750793457031,292.5401611328125,293.1499938964844,293.1499938964844,283.1499938964844,26234.509765625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6462313532829285,1.0,0.0,0.0,3.3221983909606934,3.3222177028656006,7.364519660768565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4349.892578125,0.0,1131.633056640625,1895.4371337890625,0.0,1215.031982421875,0.8203734755516052,1.0,0.0,3.0,1.0,0.0
12213360,297.59716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49676513671875,0.9990000128746032,0.5288360118865967,0.4151243865489959,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4962158203125,0.7311254143714905,0.1782953739166259,0.169792041182518,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4964599609375,0.8084912896156311,0.2420290261507034,0.1700531393289566,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4960632324219,0.6951032876968384,0.1527756154537201,0.1458125710487365,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4960021972656,0.6869147419929504,0.1475090980529785,0.6690405607223511,285.4965515136719,284.95001220703125,296.22723388671875,288.1387023925781,296.22509765625,297.50225830078125,285.4980163574219,1.0,0.372489333152771,1.0,1.0,0.0,1.0,-1.8842060565948489,1.8842031955719,2.8676115562120685e-06,1.4541019201278689,0.968480944633484,0.968480944633484,0.0,74.85243225097656,78.0,20442.5703125,0.0,621.7451171875,1.0,283.1499938964844,284.6043701171875,291.1815795898437,292.5604858398437,293.1499938964844,293.1499938964844,283.1499938964844,26654.408203125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6504972577095032,1.0,0.0,0.0,3.358766555786133,3.358786106109619,7.527537491114344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4362.650390625,0.0,1168.30712890625,1895.4371337890625,0.0,1244.151123046875,0.8319827914237976,1.0,0.0,3.0,1.0,0.0
12213420,297.5894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5124816894531,0.9990000128746032,0.533718466758728,0.4236737489700317,297.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.51190185546875,0.7316086888313293,0.1823332756757736,0.1736608445644378,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5121459960937,0.8061466813087463,0.2448485046625137,0.1720631420612335,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5117492675781,0.6956765055656433,0.156253769993782,0.1491608768701553,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5116882324219,0.6862985491752625,0.1501325815916061,0.6811017394065857,285.5122375488281,284.95001220703125,296.298095703125,288.1531677246094,296.2960205078125,297.5005187988281,285.51373291015625,1.0,0.3796772956848144,1.0,1.0,0.0,1.0,-1.920035481452942,1.9200325012207031,2.9757754873571685e-06,1.4821646213531494,0.976071834564209,0.976071834564209,0.0,77.85264587402344,81.0,20938.302734375,0.0,658.3353271484375,1.0,283.1499938964844,284.6012878417969,291.1958312988281,292.60357666015625,293.1499938964844,293.1499938964844,283.1499938964844,27750.37109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6590434908866882,1.0,0.0,0.0,3.4474895000457764,3.447510004043579,7.930474907880125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4389.966796875,0.0,1261.0203857421875,1895.4371337890625,0.0,1303.748291015625,0.8534159660339355,1.0,0.0,3.0,1.0,0.0
12213480,297.5894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5124816894531,0.9990000128746032,0.533718466758728,0.4236737489700317,297.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.51190185546875,0.7316086888313293,0.1823332756757736,0.1736608445644378,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5121459960937,0.8061466813087463,0.2448485046625137,0.1720631420612335,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5117492675781,0.6956765055656433,0.156253769993782,0.1491608768701553,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5116882324219,0.6862985491752625,0.1501325815916061,0.6811017394065857,285.5122375488281,284.95001220703125,296.298095703125,288.1531677246094,296.2960205078125,297.5005187988281,285.51373291015625,1.0,0.3796772956848144,1.0,1.0,0.0,1.0,-1.920035481452942,1.9200325012207031,2.9757754873571685e-06,1.4821646213531494,0.976071834564209,0.976071834564209,0.0,77.85264587402344,81.0,20938.302734375,0.0,658.3353271484375,1.0,283.1499938964844,284.6012878417969,291.1958312988281,292.60357666015625,293.1499938964844,293.1499938964844,283.1499938964844,27750.37109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6590434908866882,1.0,0.0,0.0,3.4474895000457764,3.447510004043579,7.930474907880125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4389.966796875,0.0,1261.0203857421875,1895.4371337890625,0.0,1303.748291015625,0.8534159660339355,1.0,0.0,3.0,1.0,0.0
12213540,297.5824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5287780761719,0.9990000128746032,0.5385741591453552,0.4319416582584381,297.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5281982421875,0.7323519587516785,0.1864828318357467,0.177634060382843,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5284423828125,0.8041124939918518,0.2477481961250305,0.1741282492876052,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5280456542969,0.696517825126648,0.1598181128501892,0.1525896191596985,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52801513671875,0.6859894394874573,0.1528360098600387,0.6935158967971802,285.5285339355469,284.95001220703125,296.36846923828125,288.1682434082031,296.3664855957031,297.4993591308594,285.5300598144531,1.0,0.3868593573570251,1.0,1.0,0.0,1.0,-1.956239938735962,1.9562368392944336,3.0873463856551098e-06,1.5104855298995972,0.9838845133781432,0.9838845133781432,0.0,80.85276794433594,84.0,21439.96875,0.0,696.4367065429688,1.0,283.1499938964844,284.5989990234375,291.2108459472656,292.64794921875,293.1499938964844,293.1499938964844,283.1499938964844,28849.412109375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6675815582275391,1.0,0.0,0.0,3.5355770587921143,3.5355987548828125,8.340919634974853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4418.02001953125,0.0,1357.7298583984375,1895.4371337890625,0.0,1364.9122314453125,0.8746832609176636,1.0,0.0,3.0,1.0,0.0
12213600,297.5824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5287780761719,0.9990000128746032,0.5385741591453552,0.4319416582584381,297.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5281982421875,0.7323519587516785,0.1864828318357467,0.177634060382843,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5284423828125,0.8041124939918518,0.2477481961250305,0.1741282492876052,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5280456542969,0.696517825126648,0.1598181128501892,0.1525896191596985,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52801513671875,0.6859894394874573,0.1528360098600387,0.6935158967971802,285.5285339355469,284.95001220703125,296.36846923828125,288.1682434082031,296.3664855957031,297.4993591308594,285.5300598144531,1.0,0.3868593573570251,1.0,1.0,0.0,1.0,-1.956239938735962,1.9562368392944336,3.0873463856551098e-06,1.5104855298995972,0.9838845133781432,0.9838845133781432,0.0,80.85276794433594,84.0,21439.96875,0.0,696.4367065429688,1.0,283.1499938964844,284.5989990234375,291.2108459472656,292.64794921875,293.1499938964844,293.1499938964844,283.1499938964844,28849.412109375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6675815582275391,1.0,0.0,0.0,3.5355770587921143,3.5355987548828125,8.340919634974853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4418.02001953125,0.0,1357.7298583984375,1895.4371337890625,0.0,1364.9122314453125,0.8746832609176636,1.0,0.0,3.0,1.0,0.0
12213660,297.5761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.54571533203125,0.9990000128746032,0.5434107184410095,0.4399412870407104,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54510498046875,0.7333312034606934,0.1907417327165603,0.1817094534635543,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5453491210937,0.8023928999900818,0.2507266104221344,0.1762473732233047,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5449523925781,0.6976010203361511,0.1634666472673416,0.1560968905687332,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.544921875,0.6859610676765442,0.1556181162595749,0.7062778472900391,285.5454406738281,284.95001220703125,296.4384155273437,288.1838684082031,296.4364624023437,297.4986572265625,285.5469665527344,1.0,0.3940387666225433,1.0,1.0,0.0,1.0,-1.992822766304016,1.992819666862488,3.202378366040648e-06,1.5390681028366089,0.9919266700744628,0.9919266700744628,0.0,83.85282135009766,87.0,21947.654296875,0.0,736.101318359375,1.0,283.1499938964844,284.5975036621094,291.2264099121094,292.6933288574219,293.1499938964844,293.1499938964844,283.1499938964844,29950.36328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.676110029220581,1.0,0.0,0.0,3.6229538917541504,3.622976541519165,8.758282206144941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4446.7705078125,0.0,1458.357177734375,1895.4371337890625,0.0,1427.560791015625,0.8957679867744446,1.0,0.0,3.0,1.0,0.0
12213720,297.5761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.54571533203125,0.9990000128746032,0.5434107184410095,0.4399412870407104,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54510498046875,0.7333312034606934,0.1907417327165603,0.1817094534635543,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5453491210937,0.8023928999900818,0.2507266104221344,0.1762473732233047,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5449523925781,0.6976010203361511,0.1634666472673416,0.1560968905687332,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.544921875,0.6859610676765442,0.1556181162595749,0.7062778472900391,285.5454406738281,284.95001220703125,296.4384155273437,288.1838684082031,296.4364624023437,297.4986572265625,285.5469665527344,1.0,0.3940387666225433,1.0,1.0,0.0,1.0,-1.992822766304016,1.992819666862488,3.202378366040648e-06,1.5390681028366089,0.9919266700744628,0.9919266700744628,0.0,83.85282135009766,87.0,21947.654296875,0.0,736.101318359375,1.0,283.1499938964844,284.5975036621094,291.2264099121094,292.6933288574219,293.1499938964844,293.1499938964844,283.1499938964844,29950.36328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.676110029220581,1.0,0.0,0.0,3.6229538917541504,3.622976541519165,8.758282206144941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4446.7705078125,0.0,1458.357177734375,1895.4371337890625,0.0,1427.560791015625,0.8957679867744446,1.0,0.0,3.0,1.0,0.0
12213780,297.57049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5632019042969,0.9990000128746032,0.5482353568077087,0.447684645652771,297.4248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5626220703125,0.7345253229141235,0.1951077729463577,0.1858848184347152,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5628356933594,0.800964891910553,0.2537822127342224,0.1784194260835647,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5624389648437,0.6989024877548218,0.1671972870826721,0.1596806943416595,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5624084472656,0.6861892938613892,0.1584772616624832,0.7193803787231445,285.5629577636719,284.95001220703125,296.5079040527344,288.2000427246094,296.5059814453125,297.4984436035156,285.564453125,1.0,0.4012180864810943,1.0,1.0,0.0,1.0,-2.0297834873199463,2.029780149459839,3.320909399917582e-06,1.567913293838501,1.0,1.0,0.0,86.85282897949219,75.0,22461.361328125,0.0,777.3798828125,1.0,283.1499938964844,284.5967712402344,291.2424621582031,292.7395324707031,293.1499938964844,293.1499938964844,283.1499938964844,31053.416015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6846171021461487,1.0,0.0,0.0,3.7095580101013184,3.7095816135406494,9.18200669275393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4476.19921875,0.0,1562.8294677734375,1895.4371337890625,0.0,1491.5333251953125,0.9166563749313354,1.0,0.0,3.0,1.0,0.0
12213840,297.57049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5632019042969,0.9990000128746032,0.5482353568077087,0.447684645652771,297.4248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5626220703125,0.7345253229141235,0.1951077729463577,0.1858848184347152,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5628356933594,0.800964891910553,0.2537822127342224,0.1784194260835647,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5624389648437,0.6989024877548218,0.1671972870826721,0.1596806943416595,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5624084472656,0.6861892938613892,0.1584772616624832,0.7193803787231445,285.5629577636719,284.95001220703125,296.5079040527344,288.2000427246094,296.5059814453125,297.4984436035156,285.564453125,1.0,0.4012180864810943,1.0,1.0,0.0,1.0,-2.0297834873199463,2.029780149459839,3.320909399917582e-06,1.567913293838501,1.0,1.0,0.0,86.85282897949219,75.0,22461.361328125,0.0,777.3798828125,1.0,283.1499938964844,284.5967712402344,291.2424621582031,292.7395324707031,293.1499938964844,293.1499938964844,283.1499938964844,31053.416015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6846171021461487,1.0,0.0,0.0,3.7095580101013184,3.7095816135406494,9.18200669275393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4476.19921875,0.0,1562.8294677734375,1895.4371337890625,0.0,1491.5333251953125,0.9166563749313354,1.0,0.0,3.0,1.0,0.0
12213900,297.58697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5558166503906,0.9990000128746032,0.5524964332580566,0.4269335567951202,297.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5565185546875,0.7478331923484802,0.1972761899232864,0.1877329051494598,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5562438964844,0.8151006102561951,0.2552825808525085,0.1793212890625,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5567321777344,0.7129600644111633,0.1690394580364227,0.1612240821123123,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5567932128906,0.6997284293174744,0.1598924100399017,0.7247564792633057,285.5561218261719,284.95001220703125,296.54248046875,288.2082824707031,296.54058837890625,297.50738525390625,285.55426025390625,1.0,0.3931255340576172,1.0,1.0,0.0,1.0,-2.0165247917175293,2.016521453857422,3.2789469059935072e-06,1.558111310005188,1.0,1.0,0.0,81.14500427246094,75.0,22445.37890625,0.0,746.4965209960938,1.0,283.1499938964844,284.5794372558594,291.2490234375,292.7559814453125,293.1499938964844,293.1499938964844,283.1499938964844,31837.349609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.688653290271759,1.0,0.0,0.0,3.7583045959472656,3.758328914642334,9.424909990229936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4479.06201171875,0.0,1624.9639892578125,1895.4371337890625,0.0,1522.383056640625,0.9256970882415771,1.0,0.0,3.0,1.0,0.0
12213960,297.631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.9990000128746032,0.5596352815628052,0.4045618176460266,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5428466796875,0.7634551525115967,0.1994693577289581,0.1895752400159835,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5426025390625,0.8302215337753296,0.2567865252494812,0.1802076548337936,297.3944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.54302978515625,0.7274088859558105,0.1709035336971283,0.1627582162618637,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5430908203125,0.7147471904754639,0.1613806337118148,0.7302243113517761,285.54248046875,284.95001220703125,296.57696533203125,288.2166442871094,296.5750427246094,297.5344543457031,285.540771484375,1.0,0.3861162364482879,1.0,1.0,0.0,1.0,-2.0013427734375,2.0013394355773926,3.230311222068849e-06,1.5462615489959717,1.0,1.0,0.0,75.23749542236328,78.0,22371.875,0.0,713.7630615234375,1.0,283.1499938964844,284.56304931640625,291.24884033203125,292.7567749023437,293.1499938964844,293.1499938964844,283.1499938964844,32357.0703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.691490650177002,1.0,0.0,0.0,3.788860082626343,3.788884878158569,9.57878569352033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4475.19482421875,0.0,1664.9205322265625,1895.4371337890625,0.0,1544.2567138671875,0.9359744787216188,1.0,0.0,3.0,1.0,0.0
12214020,297.69384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5549011230469,0.9990000128746032,0.5721261501312256,0.4114640355110168,297.4434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55426025390625,0.7649133205413818,0.2040686905384063,0.1939204484224319,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.55450439453125,0.8290160298347473,0.2599564492702484,0.1824270039796829,297.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5540771484375,0.728676974773407,0.1748235821723938,0.1664726883172989,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5539855957031,0.715461254119873,0.1646930575370788,0.7449598908424377,285.5546264648437,284.95001220703125,296.6456298828125,288.233642578125,296.64373779296875,297.5815124511719,285.5565185546875,1.0,0.3948285281658172,1.0,1.0,0.0,1.0,-2.039620876312256,2.0396175384521484,3.3527448977110907e-06,1.575520157814026,1.0,1.0,0.0,77.88900756835938,81.0,22865.568359375,0.0,754.681396484375,1.0,283.1499938964844,284.56451416015625,291.25244140625,292.7745056152344,293.1499938964844,293.1499938964844,283.04998779296875,33606.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6948296427726746,1.0,0.0,0.0,3.861307859420776,3.8613336086273193,9.94860442915524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4580.44091796875,0.0,1762.2646484375,1895.4371337890625,0.0,1570.1907958984375,0.9527170658111572,1.0,0.0,3.0,1.0,0.0
12214080,297.69384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5549011230469,0.9990000128746032,0.5721261501312256,0.4114640355110168,297.4434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55426025390625,0.7649133205413818,0.2040686905384063,0.1939204484224319,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.55450439453125,0.8290160298347473,0.2599564492702484,0.1824270039796829,297.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5540771484375,0.728676974773407,0.1748235821723938,0.1664726883172989,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5539855957031,0.715461254119873,0.1646930575370788,0.7449598908424377,285.5546264648437,284.95001220703125,296.6456298828125,288.233642578125,296.64373779296875,297.5815124511719,285.5565185546875,1.0,0.3948285281658172,1.0,1.0,0.0,1.0,-2.039620876312256,2.0396175384521484,3.3527448977110907e-06,1.575520157814026,1.0,1.0,0.0,77.88900756835938,81.0,22865.568359375,0.0,754.681396484375,1.0,283.1499938964844,284.56451416015625,291.25244140625,292.7745056152344,293.1499938964844,293.1499938964844,283.04998779296875,33606.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6948296427726746,1.0,0.0,0.0,3.861307859420776,3.8613336086273193,9.94860442915524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4580.44091796875,0.0,1762.2646484375,1895.4371337890625,0.0,1570.1907958984375,0.9527170658111572,1.0,0.0,3.0,1.0,0.0
12214140,297.7049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5030822753906,0.9990000128746032,0.5798882246017456,0.4188551008701324,297.4515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5028381347656,0.7658863663673401,0.2084574550390243,0.1981587409973144,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5029296875,0.8274200558662415,0.2628827691078186,0.1845552623271942,297.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5027770996094,0.7294992208480835,0.1785439848899841,0.1700842827558517,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5027770996094,0.7158007621765137,0.1678048223257064,0.7594500184059143,285.5029602050781,284.95001220703125,296.711181640625,288.2503356933594,296.7093505859375,297.5942077636719,285.5039367675781,1.0,0.4020187258720398,1.0,1.0,0.0,1.0,-2.0778849124908447,2.077881336212158,3.4785207390086725e-06,1.6053470373153689,1.0,1.0,0.0,80.7319564819336,81.0,23549.302734375,0.0,797.6199340820312,1.0,283.0524597167969,284.4892272949219,291.29705810546875,292.8686828613281,293.1499938964844,293.1499938964844,283.04998779296875,34597.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052494287490845,1.0,0.0,0.0,3.91783595085144,3.9178624153137207,1.0242023336104469e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4551.14599609375,0.0,1840.8001708984373,1895.4371337890625,0.0,1652.42431640625,0.9644978642463684,1.0,0.0,3.0,1.0,0.0
12214200,297.7049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.503662109375,0.9990000128746032,0.5801733136177063,0.4191659092903137,297.4518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5033569335937,0.765921413898468,0.2086398899555206,0.1983329951763153,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.50347900390625,0.8273481726646423,0.2630031704902649,0.1846405416727066,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5032958984375,0.7295280694961548,0.1786981523036956,0.1702323108911514,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5032653808594,0.7158071398735046,0.1679315119981765,0.760034441947937,285.5035400390625,284.95001220703125,296.7138977050781,288.25103759765625,296.7120666503906,297.59442138671875,285.5046691894531,1.0,0.402319073677063,1.0,1.0,0.0,1.0,-2.079449415206909,2.0794460773468018,3.483716454866226e-06,1.6065661907196045,1.0,1.0,0.0,80.85150909423828,84.0,23570.0390625,0.0,799.41748046875,1.0,283.0520935058594,284.4893493652344,291.2972717285156,292.8694763183594,293.1499938964844,293.1499938964844,282.75,34625.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7055718302726746,1.0,0.0,0.0,3.919448137283325,3.9194746017456055,1.0250454351989902e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4813.64599609375,0.0,1843.07373046875,1895.4371337890625,0.0,1654.999267578125,0.9648814797401428,1.0,0.0,3.0,1.0,0.0
12214260,297.68914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29669189453125,0.9990000128746032,0.5856252312660217,0.4270991384983063,297.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.29705810546875,0.7663894295692444,0.2127910405397415,0.2024571299552917,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2969055175781,0.8251290917396545,0.2654171288013458,0.1865157037973404,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2972106933594,0.7298730611801147,0.1821836829185485,0.1737205535173416,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2973022460937,0.7155046463012695,0.1706818491220474,0.7734116911888123,285.2968139648437,284.95001220703125,296.78179931640625,288.2686767578125,296.7799987792969,297.5877380371094,285.29644775390625,1.0,0.4095127284526825,1.0,1.0,0.0,1.0,-2.1164417266845703,2.116438150405884,3.6078188259125454e-06,1.6354124546051023,1.0,1.0,0.0,83.8544692993164,87.0,24591.794921875,0.0,843.2496948242188,1.0,282.75604248046875,284.2453308105469,291.3633728027344,293.0279235839844,293.1499938964844,293.1499938964844,282.45001220703125,35178.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7293466925621033,1.0,0.0,0.0,3.9506194591522217,3.95064640045166,1.041414634528337e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4910.35009765625,0.0,1887.398193359375,1895.4371337890625,0.0,1849.5965576171875,0.9722975492477416,1.0,0.0,3.0,1.0,0.0
12214320,297.68914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29669189453125,0.9990000128746032,0.5856252312660217,0.4270991384983063,297.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.29705810546875,0.7663894295692444,0.2127910405397415,0.2024571299552917,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2969055175781,0.8251290917396545,0.2654171288013458,0.1865157037973404,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2972106933594,0.7298730611801147,0.1821836829185485,0.1737205535173416,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2973022460937,0.7155046463012695,0.1706818491220474,0.7734116911888123,285.2968139648437,284.95001220703125,296.78179931640625,288.2686767578125,296.7799987792969,297.5877380371094,285.29644775390625,1.0,0.4095127284526825,1.0,1.0,0.0,1.0,-2.1164417266845703,2.116438150405884,3.6078188259125454e-06,1.6354124546051023,1.0,1.0,0.0,83.8544692993164,87.0,24591.794921875,0.0,843.2496948242188,1.0,282.75604248046875,284.2453308105469,291.3633728027344,293.0279235839844,293.1499938964844,293.1499938964844,282.45001220703125,35178.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7293466925621033,1.0,0.0,0.0,3.9506194591522217,3.95064640045166,1.041414634528337e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4910.35009765625,0.0,1887.398193359375,1895.4371337890625,0.0,1849.5965576171875,0.9722975492477416,1.0,0.0,3.0,1.0,0.0
12214380,297.6591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08367919921875,0.9990000128746032,0.5894248485565186,0.4352921843528747,297.45361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840148925781,0.7661405801773071,0.2165142297744751,0.2061401009559631,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838623046875,0.822211742401123,0.2672658860683441,0.1879435926675796,297.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08416748046875,0.7295454144477844,0.1852629035711288,0.1767951995134353,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.084228515625,0.7143478393554688,0.1729220747947693,0.7843535542488098,285.0837707519531,284.95001220703125,296.8493347167969,288.2865905761719,296.8475646972656,297.5692749023437,285.0834655761719,1.0,0.4161455333232879,1.0,1.0,0.0,1.0,-2.1492574214935303,2.1492536067962646,3.719833330251277e-06,1.6609760522842407,1.0,1.0,0.0,86.86438751220703,90.0,25582.9375,0.0,884.5505981445312,1.0,282.4559936523437,283.9978942871094,291.376708984375,293.11260986328125,293.1499938964844,293.1499938964844,282.1499938964844,35510.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7515331506729126,1.0,0.0,0.0,3.969203472137451,3.9692306518554688,1.0512354720049188e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.056640625,0.0,1914.1593017578125,1895.4371337890625,0.0,2038.72998046875,0.9767183065414428,1.0,0.0,3.0,1.0,0.0
12214440,297.6591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08367919921875,0.9990000128746032,0.5894248485565186,0.4352921843528747,297.45361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840148925781,0.7661405801773071,0.2165142297744751,0.2061401009559631,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838623046875,0.822211742401123,0.2672658860683441,0.1879435926675796,297.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08416748046875,0.7295454144477844,0.1852629035711288,0.1767951995134353,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.084228515625,0.7143478393554688,0.1729220747947693,0.7843535542488098,285.0837707519531,284.95001220703125,296.8493347167969,288.2865905761719,296.8475646972656,297.5692749023437,285.0834655761719,1.0,0.4161455333232879,1.0,1.0,0.0,1.0,-2.1492574214935303,2.1492536067962646,3.719833330251277e-06,1.6609760522842407,1.0,1.0,0.0,86.86438751220703,90.0,25582.9375,0.0,884.5505981445312,1.0,282.4559936523437,283.9978942871094,291.376708984375,293.11260986328125,293.1499938964844,293.1499938964844,282.1499938964844,35510.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7515331506729126,1.0,0.0,0.0,3.969203472137451,3.9692306518554688,1.0512354720049188e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.056640625,0.0,1914.1593017578125,1895.4371337890625,0.0,2038.72998046875,0.9767183065414428,1.0,0.0,3.0,1.0,0.0
12214500,297.6417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.9990000128746032,0.5909480452537537,0.439408004283905,297.4520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.7659022808074951,0.2182841002941131,0.2078952044248581,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.8206725716590881,0.2680885791778564,0.1885864436626434,297.4068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.7292655110359192,0.1867100149393081,0.1782447099685669,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92724609375,0.7135985493659973,0.1739200204610824,0.7892516851425171,284.9205322265625,284.95001220703125,296.8829650878906,288.2956237792969,296.8812255859375,297.5580139160156,284.9066772460937,1.0,0.4193274080753326,1.0,1.0,0.0,1.0,-2.164705753326416,2.1647019386291504,3.773184516830952e-06,1.6729986667633057,0.999284029006958,0.999284029006958,0.0,88.36790466308594,90.0,26336.513671875,0.0,904.7044067382812,1.0,282.1933288574219,283.7939758300781,291.4089660644531,293.2449645996094,293.1499938964844,293.1499938964844,282.1499938964844,35632.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640570402145386,1.0,0.0,0.0,3.975344896316528,3.975372076034546,1.054491008289915e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4817.9111328125,0.0,1923.15283203125,1895.4371337890625,0.0,2148.25048828125,0.9781723618507384,1.0,0.0,3.0,1.0,0.0
12214560,297.6226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.9990000128746032,0.5921863317489624,0.44357830286026,297.44976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.7655069828033447,0.2199738621711731,0.2095434069633484,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.8189825415611267,0.268816590309143,0.1891292780637741,297.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.7288376688957214,0.1880788654088974,0.1795940995216369,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.7126668691635132,0.174824059009552,0.7936136722564697,284.8714294433594,284.95001220703125,296.9165344238281,288.3046875,296.9148254394531,297.5449523925781,284.8712158203125,1.0,0.422381043434143,1.0,1.0,0.0,1.0,-2.1792070865631104,2.1792032718658447,3.8236348700593226e-06,1.6842832565307615,0.9982037544250488,0.9982037544250488,0.0,89.87237548828125,93.0,26554.572265625,0.0,924.2022705078124,1.0,282.15582275390625,283.752197265625,291.3759460449219,293.1717224121094,293.1499938964844,293.1499938964844,281.8500061035156,35759.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769382894039154,1.0,0.0,0.0,3.9788761138916016,3.9789035320281982,1.0563652494965936e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.77685546875,0.0,1928.8033447265625,1895.4371337890625,0.0,2195.360107421875,0.9790592193603516,1.0,0.0,3.0,1.0,0.0
12214620,297.58270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66119384765625,0.9990000128746032,0.5941296815872192,0.4518650770187378,297.4447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6614074707031,0.7646825313568115,0.2232635468244552,0.2127680629491806,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66131591796875,0.8156183362007141,0.2701830565929413,0.1901714652776718,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6615295410156,0.7279267311096191,0.1907172501087188,0.1822085678577423,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6615905761719,0.7106781005859375,0.1765028983354568,0.8017647862434387,284.6612548828125,284.95001220703125,296.9834289550781,288.3229064941406,296.9817199707031,297.5179138183594,284.6611328125,1.0,0.4283359944820404,1.0,1.0,0.0,1.0,-2.2072174549102783,2.2072134017944336,3.922072210116312e-06,1.7060636281967163,0.9925804734230042,0.9925804734230042,0.0,92.87818145751952,96.0,27513.267578125,0.0,962.8973388671876,1.0,281.8558654785156,283.5096130371094,291.379638671875,293.231201171875,293.1499938964844,293.1499938964844,281.54998779296875,36015.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841572165489197,1.0,0.0,0.0,3.979048728942871,3.9790759086608887,1.0564568810877972e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5139.92919921875,0.0,1931.120361328125,1895.4371337890625,0.0,2327.54443359375,0.9792506098747252,1.0,0.0,3.0,1.0,0.0
12214680,297.58270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66119384765625,0.9990000128746032,0.5941296815872192,0.4518650770187378,297.4447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6614074707031,0.7646825313568115,0.2232635468244552,0.2127680629491806,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66131591796875,0.8156183362007141,0.2701830565929413,0.1901714652776718,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6615295410156,0.7279267311096191,0.1907172501087188,0.1822085678577423,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6615905761719,0.7106781005859375,0.1765028983354568,0.8017647862434387,284.6612548828125,284.95001220703125,296.9834289550781,288.3229064941406,296.9817199707031,297.5179138183594,284.6611328125,1.0,0.4283359944820404,1.0,1.0,0.0,1.0,-2.2072174549102783,2.2072134017944336,3.922072210116312e-06,1.7060636281967163,0.9925804734230042,0.9925804734230042,0.0,92.87818145751952,96.0,27513.267578125,0.0,962.8973388671876,1.0,281.8558654785156,283.5096130371094,291.379638671875,293.231201171875,293.1499938964844,293.1499938964844,281.54998779296875,36015.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841572165489197,1.0,0.0,0.0,3.979048728942871,3.9790759086608887,1.0564568810877972e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5139.92919921875,0.0,1931.120361328125,1895.4371337890625,0.0,2327.54443359375,0.9792506098747252,1.0,0.0,3.0,1.0,0.0
12214740,297.5405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.45343017578125,0.9990000128746032,0.5953437685966492,0.4600971043109894,297.439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.45361328125,0.7637789845466614,0.2264387905597686,0.2158746123313903,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4535522460937,0.8121959567070007,0.2714215219020843,0.1911177337169647,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4537048339844,0.7269169688224792,0.193230539560318,0.1846953779458999,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4537658691406,0.7085198760032654,0.1780439764261245,0.8092078566551208,284.4534912109375,284.95001220703125,297.04998779296875,288.3411560058594,297.04833984375,297.48406982421875,284.4535217285156,1.0,0.4340890049934387,1.0,1.0,0.0,1.0,-2.233901262283325,2.2338972091674805,4.017068931716494e-06,1.7267988920211792,0.9841995239257812,0.9841995239257812,0.0,95.8823471069336,99.0,28464.00390625,0.0,1001.1173095703124,1.0,281.555908203125,283.2703857421875,291.390625,293.2975769042969,293.1499938964844,293.1499938964844,281.25,36260.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797461748123169,1.0,0.0,0.0,3.970192193984986,3.970219612121582,1.05175934095314e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5220.2314453125,0.0,1921.5517578125,1895.4371337890625,0.0,2448.24169921875,0.97739440202713,1.0,0.0,3.0,1.0,0.0
