time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12214800,297.5405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.45343017578125,0.9990000128746032,0.5953437685966492,0.4600971043109894,297.439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.45361328125,0.7637789845466614,0.2264387905597686,0.2158746123313903,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4535522460937,0.8121959567070007,0.2714215219020843,0.1911177337169647,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4537048339844,0.7269169688224792,0.193230539560318,0.1846953779458999,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4537658691406,0.7085198760032654,0.1780439764261245,0.8092078566551208,284.4534912109375,284.95001220703125,297.04998779296875,288.3411560058594,297.04833984375,297.48406982421875,284.4535217285156,1.0,0.4340890049934387,1.0,1.0,0.0,1.0,-2.233901262283325,2.2338972091674805,4.017068931716494e-06,1.7267988920211792,0.9841995239257812,0.9841995239257812,0.0,95.8823471069336,99.0,28464.00390625,0.0,1001.1173095703124,1.0,281.555908203125,283.2703857421875,291.390625,293.2975769042969,293.1499938964844,293.1499938964844,281.25,36260.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797461748123169,1.0,0.0,0.0,3.970192193984986,3.970219612121582,1.05175934095314e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5220.2314453125,0.0,1921.5517578125,1895.4371337890625,0.0,2448.24169921875,0.97739440202713,1.0,0.0,3.0,1.0,0.0
12214860,297.49420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.26043701171875,0.9990000128746032,0.5956039428710938,0.4684064090251922,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.26055908203125,0.7625644207000732,0.2292171567678451,0.2187204658985138,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.260498046875,0.8084743618965149,0.2722648382186889,0.1918676942586898,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2606506347656,0.7255703806877136,0.1953277289867401,0.1869065016508102,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2606811523437,0.705956757068634,0.179171621799469,0.8153620362281799,284.2604675292969,284.95001220703125,297.1163635253906,288.3592529296875,297.1147155761719,297.4463806152344,284.26055908203125,1.0,0.4394899308681488,1.0,1.0,0.0,1.0,-2.25825309753418,2.258248805999756,4.104858817299828e-06,1.7457441091537476,0.9733459949493408,0.9733459949493408,0.0,98.89045715332033,102.0,29487.38671875,0.0,1037.737548828125,1.0,281.2560119628906,283.0400085449219,291.4074401855469,293.3739929199219,293.1499938964844,293.1499938964844,280.95001220703125,36502.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104450702667236,1.0,0.0,0.0,3.952390670776367,3.9524178504943848,1.04234857190022e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5308.74609375,0.0,1900.4078369140625,1895.4371337890625,0.0,2567.292724609375,0.9735188484191896,1.0,0.0,3.0,1.0,0.0
12214920,297.49420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.26043701171875,0.9990000128746032,0.5956039428710938,0.4684064090251922,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.26055908203125,0.7625644207000732,0.2292171567678451,0.2187204658985138,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.260498046875,0.8084743618965149,0.2722648382186889,0.1918676942586898,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2606506347656,0.7255703806877136,0.1953277289867401,0.1869065016508102,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2606811523437,0.705956757068634,0.179171621799469,0.8153620362281799,284.2604675292969,284.95001220703125,297.1163635253906,288.3592529296875,297.1147155761719,297.4463806152344,284.26055908203125,1.0,0.4394899308681488,1.0,1.0,0.0,1.0,-2.25825309753418,2.258248805999756,4.104858817299828e-06,1.7457441091537476,0.9733459949493408,0.9733459949493408,0.0,98.89045715332033,102.0,29487.38671875,0.0,1037.737548828125,1.0,281.2560119628906,283.0400085449219,291.4074401855469,293.3739929199219,293.1499938964844,293.1499938964844,280.95001220703125,36502.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104450702667236,1.0,0.0,0.0,3.952390670776367,3.9524178504943848,1.04234857190022e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5308.74609375,0.0,1900.4078369140625,1895.4371337890625,0.0,2567.292724609375,0.9735188484191896,1.0,0.0,3.0,1.0,0.0
12214980,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0811767578125,0.9990000128746032,0.5949201583862305,0.4757885336875915,297.419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0819091796875,0.760977566242218,0.231194794178009,0.2207709848880767,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0816955566406,0.8047372698783875,0.2726068794727325,0.192240223288536,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0821838378906,0.7238291501998901,0.1966948211193084,0.1883869916200637,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0823974609375,0.7030604481697083,0.1796924024820327,0.8186094760894775,284.0814819335937,284.95001220703125,297.1732788085937,288.3744506835937,297.1716613769531,297.4110412597656,284.08013916015625,1.0,0.4436727464199066,1.0,1.0,0.0,1.0,-2.2757129669189453,2.275708675384521,4.168419764027931e-06,1.759325385093689,0.9618571996688844,0.9618571996688844,0.0,101.47908020019533,102.0,30503.939453125,0.0,1066.1053466796875,1.0,280.96063232421875,282.8184814453125,291.4362487792969,293.47430419921875,293.1499938964844,293.1499938964844,280.95001220703125,36727.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823481023311615,1.0,0.0,0.0,3.9296741485595694,3.929701089859009,1.0304012221240557e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5090.52197265625,0.0,1873.010009765625,1895.4371337890625,0.0,2687.8486328125,0.968522608280182,1.0,0.0,3.0,1.0,0.0
12215040,297.4429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0794677734375,0.9990000128746032,0.5947813391685486,0.4770106077194214,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.07958984375,0.7606772184371948,0.2315061390399933,0.2210731357336044,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0795593261719,0.8040849566459656,0.272659569978714,0.192277580499649,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0796813964844,0.7234998941421509,0.1969022452831268,0.188594713807106,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0797119140625,0.7025341391563416,0.1797592788934707,0.8189740777015686,284.0794982910156,284.95001220703125,297.1825561523437,288.3768920898437,297.1809387207031,297.4054870605469,284.07958984375,1.0,0.444320946931839,1.0,1.0,0.0,1.0,-2.278276205062866,2.278272151947021,4.177787104708841e-06,1.7613147497177124,0.9602046012878418,0.9602046012878418,0.0,101.90115356445312,105.0,30548.57421875,0.0,1070.4664306640625,1.0,280.9561462402344,282.8169250488281,291.4276123046875,293.4582824707031,293.1499938964844,293.1499938964844,280.6499938964844,36752.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239455819129944,1.0,0.0,0.0,3.925435066223145,3.925462007522583,1.0281793265676242e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5402.7421875,0.0,1867.792236328125,1895.4371337890625,0.0,2692.16064453125,0.96758770942688,1.0,0.0,3.0,1.0,0.0
12215100,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.93701171875,0.9990000128746032,0.594001054763794,0.4813486635684967,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9418640136719,0.7596248388290405,0.2325426787137985,0.2221470475196838,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9405212402344,0.8018052577972412,0.2727653384208679,0.1924237757921219,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.94354248046875,0.7223264575004578,0.1975689828395843,0.1893215179443359,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.94464111328125,0.7006538510322571,0.1799262762069702,0.8201850652694702,283.9390869140625,284.95001220703125,297.215576171875,288.38555908203125,297.2139587402344,297.3851318359375,283.92803955078125,1.0,0.4466015100479126,1.0,1.0,0.0,1.0,-2.287281513214112,2.2872772216796875,4.210794031678233e-06,1.7683100700378418,0.9521294832229614,0.9521294832229614,0.0,103.40478515625,105.0,31400.111328125,0.0,1085.9384765625,1.0,280.6945495605469,282.630615234375,291.4667663574219,293.6011047363281,293.1499938964844,293.1499938964844,280.6499938964844,36896.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336107134819031,1.0,0.0,0.0,3.9084179401397705,3.90844464302063,1.0192841273237718e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5220.20703125,0.0,1847.3065185546875,1895.4371337890625,0.0,2782.082763671875,0.96380877494812,1.0,0.0,3.0,1.0,0.0
12215160,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9002380371094,0.9990000128746032,0.5928798317909241,0.4857457280158996,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9003295898437,0.7584350109100342,0.2334914356470108,0.223108023405075,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9002685546875,0.7993862628936768,0.2727810442447662,0.1924773901700973,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9003601074219,0.7210038304328918,0.1981445550918579,0.1899362951517105,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9004211425781,0.6986050605773926,0.1800003200769424,0.8208680748939514,283.9002685546875,284.95001220703125,297.24853515625,288.3941345214844,297.2469177246094,297.3641967773437,283.90045166015625,1.0,0.4487584829330444,1.0,1.0,0.0,1.0,-2.295341968536377,2.295337915420532,4.240457656123908e-06,1.7745726108551023,0.944686233997345,0.944686233997345,0.0,104.9091796875,93.0,31570.04296875,0.0,1100.5006103515625,1.0,280.6562194824219,282.59735107421875,291.4453125,293.5391540527344,293.1499938964844,293.1499938964844,280.3500061035156,37029.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375210762023926,1.0,0.0,0.0,3.888319253921509,3.888345718383789,1.008827894111164e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5495.39697265625,0.0,1823.031494140625,1895.4371337890625,0.0,2818.563232421875,0.9593942165374756,1.0,0.0,3.0,1.0,0.0
12215220,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6854858398437,0.9990000128746032,0.5970386266708374,0.4485166072845459,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6865234375,0.7804263234138489,0.2351570725440979,0.2243477553129196,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6862487792969,0.8201444745063782,0.2725882530212402,0.1921004503965377,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6869201660156,0.7396637201309204,0.1990512013435363,0.1904625594615936,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6871643066406,0.7174070477485657,0.1799203902482986,0.8189041018486023,283.6859436035156,284.95001220703125,297.314208984375,288.41094970703125,297.3125915527344,297.36016845703125,283.6830444335937,1.0,0.4326841533184051,1.0,1.0,0.0,1.0,-2.249983310699463,2.249979019165039,4.076025561516872e-06,1.7399420738220217,0.926136076450348,0.926136076450348,0.0,93.2636260986328,96.0,31978.41015625,0.0,1007.5452880859376,1.0,280.3565979003906,282.3504638671875,291.4526672363281,293.5887145996094,293.1499938964844,293.1499938964844,280.04998779296875,37373.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494074940681458,1.0,0.0,0.0,3.838854074478149,3.838880062103272,9.83323616310372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5547.54296875,0.0,1764.411376953125,1895.4371337890625,0.0,2929.721435546875,0.9484753012657166,1.0,0.0,3.0,1.0,0.0
12215280,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6854858398437,0.9990000128746032,0.5970386266708374,0.4485166072845459,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6865234375,0.7804263234138489,0.2351570725440979,0.2243477553129196,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6862487792969,0.8201444745063782,0.2725882530212402,0.1921004503965377,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6869201660156,0.7396637201309204,0.1990512013435363,0.1904625594615936,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6871643066406,0.7174070477485657,0.1799203902482986,0.8189041018486023,283.6859436035156,284.95001220703125,297.314208984375,288.41094970703125,297.3125915527344,297.36016845703125,283.6830444335937,1.0,0.4326841533184051,1.0,1.0,0.0,1.0,-2.249983310699463,2.249979019165039,4.076025561516872e-06,1.7399420738220217,0.926136076450348,0.926136076450348,0.0,93.2636260986328,96.0,31978.41015625,0.0,1007.5452880859376,1.0,280.3565979003906,282.3504638671875,291.4526672363281,293.5887145996094,293.1499938964844,293.1499938964844,280.04998779296875,37373.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494074940681458,1.0,0.0,0.0,3.838854074478149,3.838880062103272,9.83323616310372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5547.54296875,0.0,1764.411376953125,1895.4371337890625,0.0,2929.721435546875,0.9484753012657166,1.0,0.0,3.0,1.0,0.0
12215340,297.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.51104736328125,0.9990000128746032,0.6017214059829712,0.4557413160800934,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5116577148437,0.7778341770172119,0.2365448474884033,0.2257451266050338,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.511474609375,0.8159275650978088,0.2723894715309143,0.1920314282178878,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.51190185546875,0.7369421124458313,0.1997891366481781,0.1912493556737899,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5121154785156,0.7137355804443359,0.1798743307590484,0.8190647959709167,283.51129150390625,284.95001220703125,297.3695678710937,288.42486572265625,297.3679504394531,297.3695678710937,283.51025390625,1.0,0.4371630549430847,1.0,1.0,0.0,1.0,-2.261345148086548,2.261341094970703,4.116065156267723e-06,1.7481420040130615,0.9083666801452636,0.9083666801452636,0.0,95.51365661621094,96.0,32956.59765625,0.0,1027.95556640625,1.0,280.06256103515625,282.1457824707031,291.4683837890625,293.6611633300781,293.1499938964844,293.1499938964844,280.04998779296875,37717.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858523964881897,1.0,0.0,0.0,3.7852067947387695,3.785232305526733,9.560320677337586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5316.154296875,0.0,1702.1895751953125,1895.4371337890625,0.0,3015.162109375,0.936653196811676,1.0,0.0,3.0,1.0,0.0
12215400,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5103454589844,0.9990000128746032,0.6020897030830383,0.4571532905101776,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5102844238281,0.7773025035858154,0.236802339553833,0.2259894907474517,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5102844238281,0.8150965571403503,0.2723661065101623,0.192011296749115,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5102844238281,0.7363944053649902,0.1999243348836898,0.1913821846246719,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.51031494140625,0.7130042314529419,0.1798671633005142,0.8190639615058899,283.51031494140625,284.95001220703125,297.3795471191406,288.4273681640625,297.3779296875,297.3678283691406,283.5108642578125,1.0,0.4377853870391845,1.0,1.0,0.0,1.0,-2.263468980789185,2.2634646892547607,4.1237658479076345e-06,1.749786138534546,0.9054092168807985,0.9054092168807985,0.0,95.95881652832033,99.0,32989.921875,0.0,1031.8822021484375,1.0,280.0570373535156,282.1460266113281,291.4591064453125,293.6417236328125,293.1499938964844,293.1499938964844,279.75,37763.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584963083267212,1.0,0.0,0.0,3.774538516998291,3.774564027786255,9.506508149570436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5636.533203125,0.0,1689.8310546875,1895.4371337890625,0.0,3014.903076171875,0.9343008995056152,1.0,0.0,3.0,1.0,0.0
12215460,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.40087890625,0.9990000128746032,0.6021344661712646,0.4675795435905456,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.3989562988281,0.773242175579071,0.2383961677551269,0.2275985926389694,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3993835449219,0.809013307094574,0.2721270024776459,0.1919134259223938,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3983459472656,0.7322939038276672,0.2007100284099578,0.1922404766082763,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.3979187011719,0.7074902653694153,0.1797122508287429,0.8189640045166016,283.3999938964844,284.95001220703125,297.44451904296875,288.4433898925781,297.4106750488281,297.3408203125,283.40594482421875,1.0,0.4415389597415924,0.8124216198921204,0.8124216198921204,0.4000000059604645,1.0,-2.278714179992676,1.5373103618621826,0.7414038777351379,1.0228915214538574,0.8835570216178894,0.8835570216178894,0.0,98.92877197265624,102.0,34558.29296875,0.0,1057.029052734375,1.0,279.7575378417969,281.9869079589844,291.4841003417969,293.7400207519531,293.1499938964844,293.1499938964844,280.04998779296875,38153.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693429231643677,1.0,0.0,0.0,3.6951262950897217,3.695151090621948,9.110702308134931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.1650390625,0.0,1600.265869140625,1895.4371337890625,0.0,3116.646728515625,0.9168159365653992,1.0,0.0,3.0,1.0,0.0
12215520,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.40087890625,0.9990000128746032,0.6021344661712646,0.4675795435905456,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.3989562988281,0.773242175579071,0.2383961677551269,0.2275985926389694,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3993835449219,0.809013307094574,0.2721270024776459,0.1919134259223938,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3983459472656,0.7322939038276672,0.2007100284099578,0.1922404766082763,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.3979187011719,0.7074902653694153,0.1797122508287429,0.8189640045166016,283.3999938964844,284.95001220703125,297.44451904296875,288.4433898925781,297.4106750488281,297.3408203125,283.40594482421875,1.0,0.4415389597415924,0.8124216198921204,0.8124216198921204,0.4000000059604645,1.0,-2.278714179992676,1.5373103618621826,0.7414038777351379,1.0228915214538574,0.8835570216178894,0.8835570216178894,0.0,98.92877197265624,102.0,34558.29296875,0.0,1057.029052734375,1.0,279.7575378417969,281.9869079589844,291.4841003417969,293.7400207519531,293.1499938964844,293.1499938964844,280.04998779296875,38153.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693429231643677,1.0,0.0,0.0,3.6951262950897217,3.695151090621948,9.110702308134931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.1650390625,0.0,1600.265869140625,1895.4371337890625,0.0,3116.646728515625,0.9168159365653992,1.0,0.0,3.0,1.0,0.0
12215580,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7151184082031,0.9990000128746032,0.6033593416213989,0.4767110049724579,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.71258544921875,0.7708391547203064,0.2411179095506668,0.229911521077156,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7131652832031,0.8045861721038818,0.2733494937419891,0.192507192492485,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.711669921875,0.7296129465103149,0.2024478912353515,0.193675696849823,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7109680175781,0.703378438949585,0.1804155260324478,0.8212475776672363,283.7139587402344,284.95001220703125,297.509033203125,288.4590148925781,297.4066467285156,297.32989501953125,283.7209167480469,1.0,0.4461408853530884,0.6248432397842407,0.6248432397842407,0.800000011920929,1.0,-2.297628164291382,0.987973690032959,1.3096544742584229,0.4701802730560303,0.8694563508033752,0.8694563508033752,0.0,101.90424346923828,105.0,34562.0703125,0.0,1087.85986328125,1.0,280.0422058105469,282.3170166015625,291.4251708984375,293.6126403808594,293.1499938964844,293.1499938964844,280.3500061035156,38038.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576443791389465,1.0,0.0,0.0,3.617708444595337,3.617732524871826,8.732939704714227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5085.93408203125,0.0,1512.6536865234375,1895.4371337890625,0.0,3006.9140625,0.8995236754417419,1.0,0.0,3.0,1.0,0.0
12215640,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7151184082031,0.9990000128746032,0.6033593416213989,0.4767110049724579,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.71258544921875,0.7708391547203064,0.2411179095506668,0.229911521077156,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7131652832031,0.8045861721038818,0.2733494937419891,0.192507192492485,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.711669921875,0.7296129465103149,0.2024478912353515,0.193675696849823,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7109680175781,0.703378438949585,0.1804155260324478,0.8212475776672363,283.7139587402344,284.95001220703125,297.509033203125,288.4590148925781,297.4066467285156,297.32989501953125,283.7209167480469,1.0,0.4461408853530884,0.6248432397842407,0.6248432397842407,0.800000011920929,1.0,-2.297628164291382,0.987973690032959,1.3096544742584229,0.4701802730560303,0.8694563508033752,0.8694563508033752,0.0,101.90424346923828,105.0,34562.0703125,0.0,1087.85986328125,1.0,280.0422058105469,282.3170166015625,291.4251708984375,293.6126403808594,293.1499938964844,293.1499938964844,280.3500061035156,38038.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576443791389465,1.0,0.0,0.0,3.617708444595337,3.617732524871826,8.732939704714227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5085.93408203125,0.0,1512.6536865234375,1895.4371337890625,0.0,3006.9140625,0.8995236754417419,1.0,0.0,3.0,1.0,0.0
12215700,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.90313720703125,0.9990000128746032,0.6046960949897766,0.4807389676570892,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8966064453125,0.770431399345398,0.2428641468286514,0.2314898371696472,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8980407714844,0.8032419681549072,0.2744205296039581,0.1931873857975006,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8941955566406,0.7289811968803406,0.2036614567041397,0.1947639286518097,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.892333984375,0.7021356821060181,0.1810981780290603,0.8240516185760498,283.9001770019531,284.95001220703125,297.5411071777344,288.4666748046875,297.4109191894531,297.3313903808594,283.9173889160156,1.0,0.4488962888717651,0.5310540199279785,0.5310540199279785,1.0,1.0,-2.3098514080047607,0.8760207891464233,1.4338306188583374,0.3556219041347503,0.8642523884773254,0.8642523884773254,0.0,103.39282989501952,105.0,33915.34375,0.0,1107.156005859375,1.0,280.2974853515625,282.5352783203125,291.3998107910156,293.4944763183594,293.1499938964844,293.1499938964844,280.3500061035156,37914.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492817282676697,1.0,0.0,0.0,3.582021951675415,3.582045555114746,8.561498248127464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5254.06689453125,0.0,1472.9022216796875,1895.4371337890625,0.0,2928.54345703125,0.8915468454360962,1.0,0.0,3.0,1.0,0.0
12215760,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9974365234375,0.9990000128746032,0.606401801109314,0.4845097661018371,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9954528808594,0.7704132199287415,0.2447960376739502,0.2332892268896103,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9958801269531,0.802331805229187,0.275699645280838,0.1940590590238571,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9947204589844,0.7287054657936096,0.205044150352478,0.1960508376359939,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.994140625,0.7013137936592102,0.1819498240947723,0.8277699947357178,283.9965515136719,284.95001220703125,297.57305908203125,288.4742431640625,297.4263916015625,297.3363647460937,284.0019226074219,1.0,0.4517607688903808,0.5453126430511475,0.5453126430511475,1.0,1.0,-2.323601245880127,0.8906872868537903,1.4329140186309814,0.3671745657920837,0.8589231371879578,0.8589231371879578,0.0,104.88607025146484,108.0,33993.40234375,0.0,1128.05859375,1.0,280.3411865234375,282.6226806640625,291.43463134765625,293.5794982910156,293.1499938964844,293.1499938964844,280.6499938964844,37784.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463333249092102,1.0,0.0,0.0,3.549774408340454,3.549797773361206,8.408040343965695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5039.7919921875,0.0,1437.4783935546875,1895.4371337890625,0.0,2900.940185546875,0.8842480182647705,1.0,0.0,3.0,1.0,0.0
12215820,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2544860839844,0.9990000128746032,0.6102285981178284,0.4917242527008056,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.252685546875,0.7708516716957092,0.2489071935415268,0.2371636927127838,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2530517578125,0.8010126948356628,0.2784996926784515,0.1960050165653228,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2519836425781,0.7286044955253601,0.2080361247062683,0.1988806575536728,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2514343261719,0.700247049331665,0.1838952153921127,0.8364917635917664,284.253662109375,284.95001220703125,297.6365661621094,288.4891052246094,297.4623718261719,297.3483581542969,284.2587280273437,1.0,0.4577264785766601,0.5738299489021301,0.5738299489021301,1.0,1.0,-2.353134155273437,0.9367684721946716,1.416365623474121,0.406606912612915,0.8516239523887634,0.8516239523887634,0.0,107.87784576416016,111.0,33364.96875,0.0,1172.795654296875,1.0,280.6405944824219,282.9161071777344,291.4544372558594,293.5606384277344,293.1499938964844,293.1499938964844,280.95001220703125,37457.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364736437797546,1.0,0.0,0.0,3.4939515590667725,3.493974447250366,8.145674996740127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4992.40185546875,0.0,1376.8245849609375,1895.4371337890625,0.0,2808.786865234375,0.8716234564781189,1.0,0.0,3.0,1.0,0.0
12215880,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2544860839844,0.9990000128746032,0.6102285981178284,0.4917242527008056,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.252685546875,0.7708516716957092,0.2489071935415268,0.2371636927127838,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2530517578125,0.8010126948356628,0.2784996926784515,0.1960050165653228,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2519836425781,0.7286044955253601,0.2080361247062683,0.1988806575536728,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2514343261719,0.700247049331665,0.1838952153921127,0.8364917635917664,284.253662109375,284.95001220703125,297.6365661621094,288.4891052246094,297.4623718261719,297.3483581542969,284.2587280273437,1.0,0.4577264785766601,0.5738299489021301,0.5738299489021301,1.0,1.0,-2.353134155273437,0.9367684721946716,1.416365623474121,0.406606912612915,0.8516239523887634,0.8516239523887634,0.0,107.87784576416016,111.0,33364.96875,0.0,1172.795654296875,1.0,280.6405944824219,282.9161071777344,291.4544372558594,293.5606384277344,293.1499938964844,293.1499938964844,280.95001220703125,37457.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364736437797546,1.0,0.0,0.0,3.4939515590667725,3.493974447250366,8.145674996740127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4992.40185546875,0.0,1376.8245849609375,1895.4371337890625,0.0,2808.786865234375,0.8716234564781189,1.0,0.0,3.0,1.0,0.0
12215940,297.3924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4891662597656,0.9990000128746032,0.6138602495193481,0.4975769519805908,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4868469238281,0.7715660333633423,0.2526004314422607,0.240647554397583,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4873046875,0.8002784848213196,0.281097263097763,0.197808027267456,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4859313964844,0.7288376688957214,0.2107532024383545,0.2014568299055099,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4851989746094,0.6997608542442322,0.1857359558343887,0.8447905778884888,284.48809814453125,284.95001220703125,297.6898498535156,288.5014038085937,297.4943542480469,297.36041259765625,284.4944763183594,1.0,0.4629342555999756,0.5979728102684021,0.5979728102684021,1.0,1.0,-2.3795785903930664,0.9726857542991638,1.4068928956985474,0.4365764260292053,0.8483300805091858,0.8483300805091858,0.0,110.413818359375,111.0,32734.73828125,0.0,1213.1424560546875,1.0,280.93316650390625,283.1864013671875,291.4584655761719,293.51544189453125,293.1499938964844,293.1499938964844,280.95001220703125,37115.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273462057113647,1.0,0.0,0.0,3.4580373764038086,3.458059787750244,7.979076599440305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5199.9287109375,0.0,1337.813720703125,1895.4371337890625,0.0,2723.75537109375,0.8634170889854431,1.0,0.0,3.0,1.0,0.0
12216000,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5054016113281,0.9990000128746032,0.6145081520080566,0.4986097514629364,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.503662109375,0.771733820438385,0.2532746493816376,0.2413026690483093,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5039978027344,0.8001899719238281,0.2815700173377991,0.1981546878814697,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5030212402344,0.728914201259613,0.2112497091293335,0.2019437700510025,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5024719238281,0.6997159123420715,0.1860756278038025,0.8463907837867737,284.50457763671875,284.95001220703125,297.6994323730469,288.50360107421875,297.5001220703125,297.36248779296875,284.5093994140625,1.0,0.4638926982879638,0.602347195148468,0.602347195148468,1.0,1.0,-2.384530067443848,0.9789150953292848,1.4056150913238523,0.4416956901550293,0.8476228713989258,0.8476228713989258,0.0,110.87345123291016,99.0,32769.74609375,0.0,1220.72509765625,1.0,280.9400939941406,283.2020568847656,291.4726867675781,293.5424499511719,293.1499938964844,293.1499938964844,281.25,37072.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274134397506714,1.0,0.0,0.0,3.452467441558838,3.4524896144866943,7.953393605930614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4946.9697265625,0.0,1331.898681640625,1895.4371337890625,0.0,2724.38037109375,0.8621395230293274,1.0,0.0,3.0,1.0,0.0
12216060,297.4722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7086486816406,0.9990000128746032,0.6253913044929504,0.4603657722473144,297.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079772949219,0.7972291111946106,0.2577083110809326,0.2450448870658874,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080993652344,0.8238116502761841,0.2846999168395996,0.2000132352113723,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7076721191406,0.750355064868927,0.2144993990659713,0.2045782953500747,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7073974609375,0.7211236953735352,0.188327670097351,0.8543522953987122,284.7083435058594,284.95001220703125,297.7616882324219,288.5177307128906,297.5586242675781,297.4183959960937,284.7101745605469,1.0,0.4505873918533325,0.5997552871704102,0.5997552871704102,1.0,1.0,-2.358095407485962,0.9653619527816772,1.3927335739135742,0.4346178472042084,0.8460667729377747,0.8460667729377747,0.0,99.20812225341795,102.0,31637.6484375,0.0,1143.4644775390625,1.0,281.2397155761719,283.4436950683594,291.4813232421875,293.4975891113281,293.1499938964844,293.1499938964844,281.54998779296875,36700.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175808191299438,1.0,0.0,0.0,3.4253909587860107,3.425412893295288,7.829131618564134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4871.1884765625,0.0,1302.2628173828125,1895.4371337890625,0.0,2633.171875,0.8558429479598999,1.0,0.0,3.0,1.0,0.0
12216120,297.4722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7086486816406,0.9990000128746032,0.6253913044929504,0.4603657722473144,297.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079772949219,0.7972291111946106,0.2577083110809326,0.2450448870658874,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080993652344,0.8238116502761841,0.2846999168395996,0.2000132352113723,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7076721191406,0.750355064868927,0.2144993990659713,0.2045782953500747,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7073974609375,0.7211236953735352,0.188327670097351,0.8543522953987122,284.7083435058594,284.95001220703125,297.7616882324219,288.5177307128906,297.5586242675781,297.4183959960937,284.7101745605469,1.0,0.4505873918533325,0.5997552871704102,0.5997552871704102,1.0,1.0,-2.358095407485962,0.9653619527816772,1.3927335739135742,0.4346178472042084,0.8460667729377747,0.8460667729377747,0.0,99.20812225341795,102.0,31637.6484375,0.0,1143.4644775390625,1.0,281.2397155761719,283.4436950683594,291.4813232421875,293.4975891113281,293.1499938964844,293.1499938964844,281.54998779296875,36700.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175808191299438,1.0,0.0,0.0,3.4253909587860107,3.425412893295288,7.829131618564134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4871.1884765625,0.0,1302.2628173828125,1895.4371337890625,0.0,2633.171875,0.8558429479598999,1.0,0.0,3.0,1.0,0.0
12216180,297.5497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9990000128746032,0.6373972296714783,0.466513067483902,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.798523485660553,0.2624480128288269,0.2494939416646957,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8234198689460754,0.2881103456020355,0.2023746371269226,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7510291337966919,0.2180154025554657,0.2078910320997238,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.7212108373641968,0.1909924745559692,0.8660944700241089,284.9499206542969,284.95001220703125,297.8232116699219,288.5315246582031,297.6134948730469,297.46923828125,284.95489501953125,1.0,0.4579907357692718,0.5971633791923523,0.5971633791923523,1.0,1.0,-2.3916985988616943,0.978379487991333,1.413319110870361,0.4394875466823578,0.8478688597679138,0.8478688597679138,0.0,101.91207122802734,105.0,31228.49609375,0.0,1192.5518798828125,1.0,281.5395202636719,283.7196960449219,291.4896545410156,293.4631042480469,293.1499938964844,293.1499938964844,281.8500061035156,36290.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058608770370483,1.0,0.0,0.0,3.413074016571045,3.413095712661743,7.772929393468075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4832.76416015625,0.0,1287.2366943359375,1895.4371337890625,0.0,2525.12939453125,0.8528003692626953,1.0,0.0,3.0,1.0,0.0
12216240,297.5497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9990000128746032,0.6373972296714783,0.466513067483902,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.798523485660553,0.2624480128288269,0.2494939416646957,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8234198689460754,0.2881103456020355,0.2023746371269226,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7510291337966919,0.2180154025554657,0.2078910320997238,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.7212108373641968,0.1909924745559692,0.8660944700241089,284.9499206542969,284.95001220703125,297.8232116699219,288.5315246582031,297.6134948730469,297.46923828125,284.95489501953125,1.0,0.4579907357692718,0.5971633791923523,0.5971633791923523,1.0,1.0,-2.3916985988616943,0.978379487991333,1.413319110870361,0.4394875466823578,0.8478688597679138,0.8478688597679138,0.0,101.91207122802734,105.0,31228.49609375,0.0,1192.5518798828125,1.0,281.5395202636719,283.7196960449219,291.4896545410156,293.4631042480469,293.1499938964844,293.1499938964844,281.8500061035156,36290.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058608770370483,1.0,0.0,0.0,3.413074016571045,3.413095712661743,7.772929393468075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4832.76416015625,0.0,1287.2366943359375,1895.4371337890625,0.0,2525.12939453125,0.8528003692626953,1.0,0.0,3.0,1.0,0.0
12216300,297.5688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195373535156,0.9990000128746032,0.6418020725250244,0.4697790145874023,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146850585937,0.7991307377815247,0.2648963332176208,0.2517979741096496,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155700683594,0.8231893181800842,0.2898904085159302,0.2036083042621612,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11260986328125,0.7513306736946106,0.2198283374309539,0.209608107805252,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108093261719,0.721281111240387,0.192398265004158,0.8724286556243896,285.1173095703125,284.95001220703125,297.85369873046875,288.5382995605469,297.63385009765625,297.4826965332031,285.13201904296875,1.0,0.4615390300750732,0.5958674550056458,0.5958674550056458,1.0,1.0,-2.409538507461548,0.9852794408798218,1.4242589473724363,0.4423954784870147,0.8505910038948059,0.8505910038948059,0.0,103.37728118896484,105.0,30771.828125,0.0,1219.2266845703125,1.0,281.79180908203125,283.9222412109375,291.4755554199219,293.3708190917969,293.1499938964844,293.1499938964844,281.8500061035156,36058.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985901832580566,1.0,0.0,0.0,3.412993669509888,3.413015604019165,7.772563321850612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4983.21142578125,0.0,1285.5345458984375,1895.4371337890625,0.0,2458.542236328125,0.8526407480239868,1.0,0.0,3.0,1.0,0.0
12216360,297.583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.200927734375,0.9990000128746032,0.6458746790885925,0.4730089604854584,297.44061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1994934082031,0.7998586893081665,0.2674289345741272,0.2542032599449157,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.19976806640625,0.8230873942375183,0.2917630076408386,0.2049267292022705,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1988830566406,0.7517365217208862,0.2217069268226623,0.2114038914442062,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1983642578125,0.7214537858963013,0.1938599497079849,0.8790978193283081,285.20025634765625,284.95001220703125,297.88397216796875,288.54498291015625,297.6527709960937,297.49371337890625,285.20477294921875,1.0,0.4650067985057831,0.5954632759094238,0.5954632759094238,1.0,1.0,-2.42806077003479,0.9932581186294556,1.4348026514053345,0.4462247788906097,0.8531452417373657,0.8531452417373657,0.0,104.86492156982422,108.0,30943.0859375,0.0,1247.1502685546875,1.0,281.83941650390625,283.9972839355469,291.5168151855469,293.46881103515625,293.1499938964844,293.1499938964844,282.1499938964844,35849.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971692681312561,1.0,0.0,0.0,3.41767692565918,3.417698621749878,7.793908025632845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.8583984375,0.0,1288.6748046875,1895.4371337890625,0.0,2445.5732421875,0.8534669280052185,1.0,0.0,3.0,1.0,0.0
12216420,297.6043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4425048828125,0.9990000128746032,0.6535062789916992,0.4793816804885864,297.4552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4412841796875,0.8014187216758728,0.2725917994976043,0.2590967416763305,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.44146728515625,0.8229960799217224,0.2955954372882843,0.2076137661933899,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.44073486328125,0.7526372671127319,0.2255290746688842,0.2150497436523437,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.44024658203125,0.7218661308288574,0.1968132257461547,0.8925682902336121,285.4419250488281,284.95001220703125,297.9439392089844,288.5581359863281,297.6874084472656,297.51055908203125,285.4459533691406,1.0,0.4719659686088562,0.5946549773216248,0.5946549773216248,1.0,1.0,-2.465386390686035,1.0094362497329712,1.455950140953064,0.4540454745292663,0.8615878820419312,0.8615878820419312,0.0,107.85790252685548,111.0,30655.966796875,0.0,1304.5560302734375,1.0,282.1395874023437,284.2652282714844,291.5428161621094,293.47869873046875,293.1499938964844,293.1499938964844,282.45001220703125,35424.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912459373474121,1.0,0.0,0.0,3.43830943107605,3.438331365585327,7.888296522651217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.732421875,0.0,1306.1046142578125,1895.4371337890625,0.0,2391.673828125,0.8577061295509338,1.0,0.0,3.0,1.0,0.0
12216480,297.6043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4425048828125,0.9990000128746032,0.6535062789916992,0.4793816804885864,297.4552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4412841796875,0.8014187216758728,0.2725917994976043,0.2590967416763305,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.44146728515625,0.8229960799217224,0.2955954372882843,0.2076137661933899,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.44073486328125,0.7526372671127319,0.2255290746688842,0.2150497436523437,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.44024658203125,0.7218661308288574,0.1968132257461547,0.8925682902336121,285.4419250488281,284.95001220703125,297.9439392089844,288.5581359863281,297.6874084472656,297.51055908203125,285.4459533691406,1.0,0.4719659686088562,0.5946549773216248,0.5946549773216248,1.0,1.0,-2.465386390686035,1.0094362497329712,1.455950140953064,0.4540454745292663,0.8615878820419312,0.8615878820419312,0.0,107.85790252685548,111.0,30655.966796875,0.0,1304.5560302734375,1.0,282.1395874023437,284.2652282714844,291.5428161621094,293.47869873046875,293.1499938964844,293.1499938964844,282.45001220703125,35424.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912459373474121,1.0,0.0,0.0,3.43830943107605,3.438331365585327,7.888296522651217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.732421875,0.0,1306.1046142578125,1895.4371337890625,0.0,2391.673828125,0.8577061295509338,1.0,0.0,3.0,1.0,0.0
12216540,297.6229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.688720703125,0.9990000128746032,0.6611414551734924,0.4855504631996155,297.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875915527344,0.8032109141349792,0.2779309749603271,0.264148086309433,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6877746582031,0.8231589794158936,0.2996090650558471,0.2104189991950988,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6870422363281,0.7537423968315125,0.2294783592224121,0.2188083529472351,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.68658447265625,0.7224441766738892,0.1998501569032669,0.9063720107078552,285.6882019042969,284.95001220703125,298.0030517578125,288.5709533691406,297.7206420898437,297.52557373046875,285.6918640136719,1.0,0.4789793789386749,0.5938466191291809,0.5938466191291809,1.0,1.0,-2.50333571434021,1.0258792638778689,1.4774564504623413,0.4619825184345245,0.8733372092247009,0.8733372092247009,0.0,110.85590362548828,114.0,30449.634765625,0.0,1364.3287353515625,1.0,282.4399108886719,284.52996826171875,291.5634460449219,293.4867858886719,293.1499938964844,293.1499938964844,282.75,35020.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7867821455001831,1.0,0.0,0.0,3.4740498065948486,3.474071979522705,8.05314243734756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4763.5859375,0.0,1339.1072998046875,1895.4371337890625,0.0,2351.24169921875,0.8653358817100525,1.0,0.0,3.0,1.0,0.0
12216600,297.6229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.688720703125,0.9990000128746032,0.6611414551734924,0.4855504631996155,297.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875915527344,0.8032109141349792,0.2779309749603271,0.264148086309433,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6877746582031,0.8231589794158936,0.2996090650558471,0.2104189991950988,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6870422363281,0.7537423968315125,0.2294783592224121,0.2188083529472351,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.68658447265625,0.7224441766738892,0.1998501569032669,0.9063720107078552,285.6882019042969,284.95001220703125,298.0030517578125,288.5709533691406,297.7206420898437,297.52557373046875,285.6918640136719,1.0,0.4789793789386749,0.5938466191291809,0.5938466191291809,1.0,1.0,-2.50333571434021,1.0258792638778689,1.4774564504623413,0.4619825184345245,0.8733372092247009,0.8733372092247009,0.0,110.85590362548828,114.0,30449.634765625,0.0,1364.3287353515625,1.0,282.4399108886719,284.52996826171875,291.5634460449219,293.4867858886719,293.1499938964844,293.1499938964844,282.75,35020.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7867821455001831,1.0,0.0,0.0,3.4740498065948486,3.474071979522705,8.05314243734756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4763.5859375,0.0,1339.1072998046875,1895.4371337890625,0.0,2351.24169921875,0.8653358817100525,1.0,0.0,3.0,1.0,0.0
