time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12216660,297.6431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.945068359375,0.9990000128746032,0.66917484998703,0.4914562404155731,297.48486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94403076171875,0.8053112626075745,0.2835083603858948,0.2694099843502044,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9441833496094,0.8236437439918518,0.3038558661937713,0.213381290435791,297.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94354248046875,0.7551250457763672,0.2336084544658661,0.2227251082658767,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.943115234375,0.7232722043991089,0.2030379474163055,0.9207727313041688,285.944580078125,284.95001220703125,298.06121826171875,288.58349609375,297.7538452148437,297.5414428710937,285.9479675292969,1.0,0.4860999286174774,0.5920822620391846,0.5920822620391846,1.0,1.0,-2.542319059371948,1.0418497323989868,1.5004693269729614,0.4692063629627228,0.8886351585388184,0.8886351585388184,0.0,113.85357666015624,117.0,30355.3828125,0.0,1427.0714111328125,1.0,282.7403564453125,284.7948303222656,291.5834045410156,293.5006103515625,293.1499938964844,293.1499938964844,283.04998779296875,34640.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.783704400062561,1.0,0.0,0.0,3.5240800380706787,3.5241024494171143,8.286760930786841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.318359375,0.0,1387.71533203125,1895.4371337890625,0.0,2323.462890625,0.87619549036026,1.0,0.0,3.0,1.0,0.0
12216720,297.6431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.945068359375,0.9990000128746032,0.66917484998703,0.4914562404155731,297.48486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94403076171875,0.8053112626075745,0.2835083603858948,0.2694099843502044,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9441833496094,0.8236437439918518,0.3038558661937713,0.213381290435791,297.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94354248046875,0.7551250457763672,0.2336084544658661,0.2227251082658767,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.943115234375,0.7232722043991089,0.2030379474163055,0.9207727313041688,285.944580078125,284.95001220703125,298.06121826171875,288.58349609375,297.7538452148437,297.5414428710937,285.9479675292969,1.0,0.4860999286174774,0.5920822620391846,0.5920822620391846,1.0,1.0,-2.542319059371948,1.0418497323989868,1.5004693269729614,0.4692063629627228,0.8886351585388184,0.8886351585388184,0.0,113.85357666015624,117.0,30355.3828125,0.0,1427.0714111328125,1.0,282.7403564453125,284.7948303222656,291.5834045410156,293.5006103515625,293.1499938964844,293.1499938964844,283.04998779296875,34640.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.783704400062561,1.0,0.0,0.0,3.5240800380706787,3.5241024494171143,8.286760930786841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.318359375,0.0,1387.71533203125,1895.4371337890625,0.0,2323.462890625,0.87619549036026,1.0,0.0,3.0,1.0,0.0
12216780,297.6647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1969299316406,0.9990000128746032,0.6776070594787598,0.4970971643924713,297.5002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1960144042969,0.8076843619346619,0.2893019318580627,0.274879515171051,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1961364746094,0.8244152665138245,0.3082933723926544,0.2164807915687561,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.195556640625,0.756777286529541,0.2379018813371658,0.2267990857362747,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1951904296875,0.7243571281433105,0.2063744962215423,0.9358431696891784,286.1965026855469,284.95001220703125,298.1184387207031,288.59576416015625,297.787109375,297.5580749511719,286.1995544433594,1.0,0.4933324158191681,0.5903178453445435,0.5903178453445435,1.0,1.0,-2.582393884658813,1.0582233667373655,1.5241705179214478,0.4765865802764892,0.9072726964950562,0.9072726964950562,0.0,116.851318359375,120.0,30267.740234375,0.0,1493.0009765625,1.0,283.0408630371094,285.0543518066406,291.6007995605469,293.5136108398437,293.1499938964844,293.1499938964844,282.75,34316.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781638503074646,1.0,0.0,0.0,3.586225271224976,3.5862483978271484,8.581603196944343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5249.6513671875,0.0,1450.991455078125,1895.4371337890625,0.0,2304.86376953125,0.8898431658744812,1.0,0.0,3.0,1.0,0.0
12216840,297.6647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1969299316406,0.9990000128746032,0.6776070594787598,0.4970971643924713,297.5002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1960144042969,0.8076843619346619,0.2893019318580627,0.274879515171051,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1961364746094,0.8244152665138245,0.3082933723926544,0.2164807915687561,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.195556640625,0.756777286529541,0.2379018813371658,0.2267990857362747,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1951904296875,0.7243571281433105,0.2063744962215423,0.9358431696891784,286.1965026855469,284.95001220703125,298.1184387207031,288.59576416015625,297.787109375,297.5580749511719,286.1995544433594,1.0,0.4933324158191681,0.5903178453445435,0.5903178453445435,1.0,1.0,-2.582393884658813,1.0582233667373655,1.5241705179214478,0.4765865802764892,0.9072726964950562,0.9072726964950562,0.0,116.851318359375,120.0,30267.740234375,0.0,1493.0009765625,1.0,283.0408630371094,285.0543518066406,291.6007995605469,293.5136108398437,293.1499938964844,293.1499938964844,282.75,34316.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781638503074646,1.0,0.0,0.0,3.586225271224976,3.5862483978271484,8.581603196944343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5249.6513671875,0.0,1450.991455078125,1895.4371337890625,0.0,2304.86376953125,0.8898431658744812,1.0,0.0,3.0,1.0,0.0
12216900,297.6650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0531311035156,0.9990000128746032,0.6809062361717224,0.4999399483203888,297.50372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0567321777344,0.8087471127510071,0.2918684482574463,0.277542769908905,297.390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0562744140625,0.8246824145317078,0.3100780844688415,0.2179456949234008,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0584716796875,0.7575075030326843,0.2397650629281997,0.2287707030773162,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0600280761719,0.7248148322105408,0.2077881395816803,0.9431136250495912,286.0548400878906,284.95001220703125,298.14666748046875,288.601806640625,297.7997131347656,297.5599975585937,286.043701171875,1.0,0.4968273043632507,0.5894356369972229,0.5894356369972229,1.0,1.0,-2.601878881454468,1.0661280155181885,1.5357508659362793,0.4801744520664215,0.9133120775222778,0.9133120775222778,0.0,118.35553741455078,120.0,31084.654296875,0.0,1525.9229736328125,1.0,282.79962158203125,284.87420654296875,291.7066955566406,293.77178955078125,293.1499938964844,293.1499938964844,282.75,34364.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973400354385376,1.0,0.0,0.0,3.617064714431762,3.6170883178710938,8.729832075005106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5142.64990234375,0.0,1484.710693359375,1895.4371337890625,0.0,2447.131103515625,0.8967175483703613,1.0,0.0,3.0,1.0,0.0
12216960,297.65484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9974365234375,0.9990000128746032,0.6831678748130798,0.5031412243843079,297.50244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9979858398437,0.8091622591018677,0.2939848303794861,0.2797523438930511,297.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9978942871094,0.8242741227149963,0.3113141357898712,0.2189923524856567,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.7576315999031067,0.2412308007478714,0.2303509563207626,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9984741210937,0.7246930599212646,0.2088099718093872,0.9486383199691772,285.9976806640625,284.95001220703125,298.1746520996094,288.6077575683594,297.8076171875,297.5541381835937,285.99615478515625,1.0,0.4999071359634399,0.5884395837783813,0.5884395837783813,1.0,1.0,-2.618180513381958,1.072463870048523,1.545716643333435,0.4829209148883819,0.9196701645851136,0.9196701645851136,0.0,119.86774444580078,123.0,31329.734375,0.0,1554.9361572265625,1.0,282.7579345703125,284.8157653808594,291.7193908691406,293.7784118652344,293.1499938964844,293.1499938964844,282.45001220703125,34443.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094285726547241,1.0,0.0,0.0,3.645260572433472,3.6452841758728014,8.866463758749887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5391.66650390625,0.0,1516.2701416015625,1895.4371337890625,0.0,2557.931884765625,0.9031194448471068,1.0,0.0,3.0,1.0,0.0
12217020,297.6164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.76568603515625,0.9990000128746032,0.685698926448822,0.5102698802947998,297.4913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7663269042969,0.8087314367294312,0.297331303358078,0.2832609117031097,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7662658691406,0.8221862316131592,0.3127675950527191,0.2202943414449691,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7666320800781,0.7566420435905457,0.2433438897132873,0.2326815128326416,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7669372558594,0.7231698036193848,0.2099835127592086,0.9555866122245787,285.7659912109375,284.95001220703125,298.2297668457031,288.6195373535156,297.8152160644531,297.5293273925781,285.7640991210937,1.0,0.5051606297492981,0.5864474773406982,0.5864474773406982,1.0,1.0,-2.6436843872070312,1.0818694829940796,1.561814785003662,0.4867015480995178,0.928658366203308,0.928658366203308,0.0,122.89244079589844,126.0,32281.08203125,0.0,1603.9476318359375,1.0,282.4580383300781,284.5500793457031,291.7253112792969,293.8702697753906,293.1499938964844,293.1499938964844,282.1499938964844,34693.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347636461257935,1.0,0.0,0.0,3.694693326950073,3.6947176456451416,9.108567837756708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.11474609375,0.0,1573.5640869140625,1895.4371337890625,0.0,2792.833251953125,0.914372444152832,1.0,0.0,3.0,1.0,0.0
12217080,297.6164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.76568603515625,0.9990000128746032,0.685698926448822,0.5102698802947998,297.4913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7663269042969,0.8087314367294312,0.297331303358078,0.2832609117031097,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7662658691406,0.8221862316131592,0.3127675950527191,0.2202943414449691,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7666320800781,0.7566420435905457,0.2433438897132873,0.2326815128326416,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7669372558594,0.7231698036193848,0.2099835127592086,0.9555866122245787,285.7659912109375,284.95001220703125,298.2297668457031,288.6195373535156,297.8152160644531,297.5293273925781,285.7640991210937,1.0,0.5051606297492981,0.5864474773406982,0.5864474773406982,1.0,1.0,-2.6436843872070312,1.0818694829940796,1.561814785003662,0.4867015480995178,0.928658366203308,0.928658366203308,0.0,122.89244079589844,126.0,32281.08203125,0.0,1603.9476318359375,1.0,282.4580383300781,284.5500793457031,291.7253112792969,293.8702697753906,293.1499938964844,293.1499938964844,282.1499938964844,34693.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347636461257935,1.0,0.0,0.0,3.694693326950073,3.6947176456451416,9.108567837756708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.11474609375,0.0,1573.5640869140625,1895.4371337890625,0.0,2792.833251953125,0.914372444152832,1.0,0.0,3.0,1.0,0.0
12217140,297.5664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5592346191406,0.9990000128746032,0.6865448951721191,0.5180321335792542,297.4744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55975341796875,0.8072155117988586,0.2999550104141235,0.2859611809253692,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5596923828125,0.8190619945526123,0.3134530484676361,0.2209424525499344,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5599975585937,0.7545733451843262,0.2447549104690551,0.234241098165512,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56024169921875,0.7204362154006958,0.2103572487831115,0.9584588408470154,285.5594787597656,284.95001220703125,298.28375244140625,288.6310729980469,297.8168640136719,297.4954833984375,285.55792236328125,1.0,0.5095439553260803,0.5844553709030151,0.5844553709030151,1.0,1.0,-2.662365198135376,1.0881463289260864,1.5742188692092896,0.4888357520103454,0.9350746870040894,0.9350746870040894,0.0,125.90982818603516,129.0,33359.05859375,0.0,1644.03173828125,1.0,282.1577453613281,284.2963256835937,291.70635986328125,293.91668701171875,293.1499938964844,293.1499938964844,281.8500061035156,34959.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852759599685669,1.0,0.0,0.0,3.734032392501831,3.7340571880340576,9.303566343987768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5565.63916015625,0.0,1620.7225341796875,1895.4371337890625,0.0,2961.12451171875,0.9233860969543456,1.0,0.0,3.0,1.0,0.0
12217200,297.5664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5592346191406,0.9990000128746032,0.6865448951721191,0.5180321335792542,297.4744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55975341796875,0.8072155117988586,0.2999550104141235,0.2859611809253692,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5596923828125,0.8190619945526123,0.3134530484676361,0.2209424525499344,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5599975585937,0.7545733451843262,0.2447549104690551,0.234241098165512,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56024169921875,0.7204362154006958,0.2103572487831115,0.9584588408470154,285.5594787597656,284.95001220703125,298.28375244140625,288.6310729980469,297.8168640136719,297.4954833984375,285.55792236328125,1.0,0.5095439553260803,0.5844553709030151,0.5844553709030151,1.0,1.0,-2.662365198135376,1.0881463289260864,1.5742188692092896,0.4888357520103454,0.9350746870040894,0.9350746870040894,0.0,125.90982818603516,129.0,33359.05859375,0.0,1644.03173828125,1.0,282.1577453613281,284.2963256835937,291.70635986328125,293.91668701171875,293.1499938964844,293.1499938964844,281.8500061035156,34959.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852759599685669,1.0,0.0,0.0,3.734032392501831,3.7340571880340576,9.303566343987768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5565.63916015625,0.0,1620.7225341796875,1895.4371337890625,0.0,2961.12451171875,0.9233860969543456,1.0,0.0,3.0,1.0,0.0
12217260,297.5111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3560791015625,0.9990000128746032,0.6862237453460693,0.5260927677154541,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3565979003906,0.805155336856842,0.3021721243858337,0.2882338464260101,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3565368652344,0.8154604434967041,0.3137390315532684,0.2212763279676437,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3568420410156,0.7519845366477966,0.2457544505596161,0.2353698164224624,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3570861816406,0.7170166969299316,0.2102455496788025,0.9589161276817322,285.3563232421875,284.95001220703125,298.3365478515625,288.64239501953125,297.8158874511719,297.4580993652344,285.35479736328125,1.0,0.5134126543998718,0.5826874375343323,0.5826874375343323,1.0,1.0,-2.6770923137664795,1.0928348302841189,1.5842574834823608,0.4902441501617431,0.93882018327713,0.93882018327713,0.0,128.9207305908203,132.0,34410.12109375,0.0,1678.87939453125,1.0,281.8574523925781,284.0459289550781,291.6983642578125,293.96923828125,293.1499938964844,293.1499938964844,281.54998779296875,35230.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667619228363037,1.0,0.0,0.0,3.763341426849365,3.763366460800171,9.450189963899902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5658.02490234375,0.0,1657.021484375,1895.4371337890625,0.0,3092.43408203125,0.930150866508484,1.0,0.0,3.0,1.0,0.0
12217320,297.5111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3560791015625,0.9990000128746032,0.6862237453460693,0.5260927677154541,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3565979003906,0.805155336856842,0.3021721243858337,0.2882338464260101,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3565368652344,0.8154604434967041,0.3137390315532684,0.2212763279676437,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3568420410156,0.7519845366477966,0.2457544505596161,0.2353698164224624,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3570861816406,0.7170166969299316,0.2102455496788025,0.9589161276817322,285.3563232421875,284.95001220703125,298.3365478515625,288.64239501953125,297.8158874511719,297.4580993652344,285.35479736328125,1.0,0.5134126543998718,0.5826874375343323,0.5826874375343323,1.0,1.0,-2.6770923137664795,1.0928348302841189,1.5842574834823608,0.4902441501617431,0.93882018327713,0.93882018327713,0.0,128.9207305908203,132.0,34410.12109375,0.0,1678.87939453125,1.0,281.8574523925781,284.0459289550781,291.6983642578125,293.96923828125,293.1499938964844,293.1499938964844,281.54998779296875,35230.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667619228363037,1.0,0.0,0.0,3.763341426849365,3.763366460800171,9.450189963899902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5658.02490234375,0.0,1657.021484375,1895.4371337890625,0.0,3092.43408203125,0.930150866508484,1.0,0.0,3.0,1.0,0.0
12217380,297.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15386962890625,0.9990000128746032,0.6848302483558655,0.5343238115310669,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.15435791015625,0.8027614951133728,0.3040898740291595,0.2902067899703979,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1543273925781,0.8115323781967163,0.3137301206588745,0.2213929295539856,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.15460205078125,0.7490903735160828,0.2464523911476135,0.2361957281827926,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1548156738281,0.7130988836288452,0.20978844165802,0.9577098488807678,285.15411376953125,284.95001220703125,298.3881225585937,288.65350341796875,297.8133239746094,297.4190979003906,285.1527099609375,1.0,0.5169143676757812,0.5809195637702942,0.5809195637702942,1.0,1.0,-2.689039468765259,1.0962440967559814,1.5927953720092771,0.4909844994544983,0.9398658275604248,0.9398658275604248,0.0,131.92843627929688,135.0,35433.92578125,0.0,1709.999755859375,1.0,281.5572814941406,283.7989807128906,291.7001647949219,294.0305480957031,293.1499938964844,293.1499938964844,281.25,35498.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789591193199158,1.0,0.0,0.0,3.782660961151123,3.782686233520508,9.547466106596405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5753.49560546875,0.0,1681.94287109375,1895.4371337890625,0.0,3206.8251953125,0.9346694946289062,1.0,0.0,3.0,1.0,0.0
12217440,297.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15386962890625,0.9990000128746032,0.6848302483558655,0.5343238115310669,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.15435791015625,0.8027614951133728,0.3040898740291595,0.2902067899703979,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1543273925781,0.8115323781967163,0.3137301206588745,0.2213929295539856,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.15460205078125,0.7490903735160828,0.2464523911476135,0.2361957281827926,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1548156738281,0.7130988836288452,0.20978844165802,0.9577098488807678,285.15411376953125,284.95001220703125,298.3881225585937,288.65350341796875,297.8133239746094,297.4190979003906,285.1527099609375,1.0,0.5169143676757812,0.5809195637702942,0.5809195637702942,1.0,1.0,-2.689039468765259,1.0962440967559814,1.5927953720092771,0.4909844994544983,0.9398658275604248,0.9398658275604248,0.0,131.92843627929688,135.0,35433.92578125,0.0,1709.999755859375,1.0,281.5572814941406,283.7989807128906,291.7001647949219,294.0305480957031,293.1499938964844,293.1499938964844,281.25,35498.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789591193199158,1.0,0.0,0.0,3.782660961151123,3.782686233520508,9.547466106596405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5753.49560546875,0.0,1681.94287109375,1895.4371337890625,0.0,3206.8251953125,0.9346694946289062,1.0,0.0,3.0,1.0,0.0
12217500,297.4221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.9990000128746032,0.6837972402572632,0.5384537577629089,297.42706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8015254139900208,0.304980456829071,0.2911370992660522,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8095124959945679,0.3136616051197052,0.2214153110980987,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.747606635093689,0.2467294931411743,0.2365457266569137,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.7110151648521423,0.2094766944646835,0.9567359685897828,285.0099792480469,284.95001220703125,298.4134521484375,288.6590270996094,297.8119812011719,297.39996337890625,285.0003356933594,1.0,0.5185824632644653,0.5800356268882751,0.5800356268882751,1.0,1.0,-2.694398164749145,1.0976598262786863,1.596738338470459,0.4911971688270569,0.9388762712478638,0.9388762712478638,0.0,133.43064880371094,135.0,36413.421875,0.0,1724.7452392578125,1.0,281.2977600097656,283.6125793457031,291.7310485839844,294.1676940917969,293.1499938964844,293.1499938964844,281.25,35639.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874098658561707,1.0,0.0,0.0,3.788844108581543,3.788869380950928,9.578703838997171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.12939453125,0.0,1690.3983154296875,1895.4371337890625,0.0,3285.976806640625,0.9361222386360168,1.0,0.0,3.0,1.0,0.0
12217560,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.9990000128746032,0.682474672794342,0.5426388382911682,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605712890625,0.8001807332038879,0.3057998716831207,0.2919661104679107,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.8073529601097107,0.3135169148445129,0.2213545143604278,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607849121094,0.7460295557975769,0.2469376027584076,0.2368038147687912,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610290527344,0.708768904209137,0.2090978026390075,0.9553412199020386,284.9603576660156,284.95001220703125,298.4384155273437,288.6644897460937,297.8082275390625,297.3769226074219,284.95904541015625,1.0,0.520150899887085,0.5792562961578369,0.5792562961578369,1.0,1.0,-2.69898533821106,1.0988314151763916,1.600153923034668,0.4913404285907745,0.9383996725082396,0.9383996725082396,0.0,134.9338836669922,138.0,36557.88671875,0.0,1738.41064453125,1.0,281.2570495605469,283.5635986328125,291.7098388671875,294.1062316894531,293.1499938964844,293.1499938964844,280.95001220703125,35758.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908787369728088,1.0,0.0,0.0,3.792344331741333,3.792369842529297,9.596410563972313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5860.708984375,0.0,1695.4959716796875,1895.4371337890625,0.0,3318.4248046875,0.9370146989822388,1.0,0.0,3.0,1.0,0.0
12217620,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.76922607421875,0.9990000128746032,0.6791160106658936,0.550972044467926,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696228027344,0.7974981665611267,0.3073416948318481,0.2935616672039032,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696228027344,0.802967369556427,0.3131217360496521,0.2211898565292358,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76983642578125,0.7428870797157288,0.2472510933876037,0.2372443526983261,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7700500488281,0.7041810154914856,0.2082630097866058,0.9522524476051332,284.7694396972656,284.95001220703125,298.48736572265625,288.67529296875,297.8006896972656,297.33160400390625,284.768310546875,1.0,0.523199200630188,0.5776976943016052,0.5776976943016052,1.0,1.0,-2.7075374126434326,1.1008917093276978,1.6066458225250244,0.4914746284484863,0.9344012141227722,0.9344012141227722,0.0,137.93780517578125,126.0,37654.6015625,0.0,1764.9334716796875,1.0,280.9571228027344,283.3324279785156,291.7206420898437,294.1839599609375,293.1499938964844,293.1499938964844,280.6499938964844,36015.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028741121292114,1.0,0.0,0.0,3.792475700378418,3.792501211166382,9.597075631972984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5969.37060546875,0.0,1697.6563720703125,1895.4371337890625,0.0,3430.360595703125,0.9372102618217468,1.0,0.0,3.0,1.0,0.0
12217680,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.76922607421875,0.9990000128746032,0.6791160106658936,0.550972044467926,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696228027344,0.7974981665611267,0.3073416948318481,0.2935616672039032,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696228027344,0.802967369556427,0.3131217360496521,0.2211898565292358,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76983642578125,0.7428870797157288,0.2472510933876037,0.2372443526983261,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7700500488281,0.7041810154914856,0.2082630097866058,0.9522524476051332,284.7694396972656,284.95001220703125,298.48736572265625,288.67529296875,297.8006896972656,297.33160400390625,284.768310546875,1.0,0.523199200630188,0.5776976943016052,0.5776976943016052,1.0,1.0,-2.7075374126434326,1.1008917093276978,1.6066458225250244,0.4914746284484863,0.9344012141227722,0.9344012141227722,0.0,137.93780517578125,126.0,37654.6015625,0.0,1764.9334716796875,1.0,280.9571228027344,283.3324279785156,291.7206420898437,294.1839599609375,293.1499938964844,293.1499938964844,280.6499938964844,36015.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028741121292114,1.0,0.0,0.0,3.792475700378418,3.792501211166382,9.597075631972984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5969.37060546875,0.0,1697.6563720703125,1895.4371337890625,0.0,3430.360595703125,0.9372102618217468,1.0,0.0,3.0,1.0,0.0
12217740,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5442810058594,0.9990000128746032,0.6803620457649231,0.5191636681556702,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5451965332031,0.814385175704956,0.3086041510105133,0.2944258451461792,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.545166015625,0.8179423213005066,0.312414139509201,0.220465213060379,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5456848144531,0.7568690180778503,0.2472934126853943,0.2369547188282013,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5461730957031,0.7169223427772522,0.2072119116783142,0.9458988308906556,284.54473876953125,284.95001220703125,298.5349426269531,288.6859436035156,297.80841064453125,297.31463623046875,284.5413513183594,1.0,0.5082821846008301,0.5761390924453735,0.5761390924453735,1.0,1.0,-2.6615452766418457,1.0784114599227903,1.5831339359283447,0.4798455238342285,0.9272242188453674,0.9272242188453674,0.0,126.2523422241211,129.0,38173.57421875,0.0,1644.4239501953125,1.0,280.6571655273437,283.0738525390625,291.72369384765625,294.2338256835937,293.1499938964844,293.1499938964844,280.3500061035156,36304.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913580596446991,1.0,0.0,0.0,3.7822012901306152,3.7822265625,9.545145758238505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6037.58056640625,0.0,1687.6453857421875,1895.4371337890625,0.0,3529.802734375,0.9350813031196594,1.0,0.0,3.0,1.0,0.0
12217800,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5442810058594,0.9990000128746032,0.6803620457649231,0.5191636681556702,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5451965332031,0.814385175704956,0.3086041510105133,0.2944258451461792,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.545166015625,0.8179423213005066,0.312414139509201,0.220465213060379,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5456848144531,0.7568690180778503,0.2472934126853943,0.2369547188282013,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5461730957031,0.7169223427772522,0.2072119116783142,0.9458988308906556,284.54473876953125,284.95001220703125,298.5349426269531,288.6859436035156,297.80841064453125,297.31463623046875,284.5413513183594,1.0,0.5082821846008301,0.5761390924453735,0.5761390924453735,1.0,1.0,-2.6615452766418457,1.0784114599227903,1.5831339359283447,0.4798455238342285,0.9272242188453674,0.9272242188453674,0.0,126.2523422241211,129.0,38173.57421875,0.0,1644.4239501953125,1.0,280.6571655273437,283.0738525390625,291.72369384765625,294.2338256835937,293.1499938964844,293.1499938964844,280.3500061035156,36304.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913580596446991,1.0,0.0,0.0,3.7822012901306152,3.7822265625,9.545145758238505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6037.58056640625,0.0,1687.6453857421875,1895.4371337890625,0.0,3529.802734375,0.9350813031196594,1.0,0.0,3.0,1.0,0.0
12217860,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.35076904296875,0.9990000128746032,0.6820024251937866,0.5273544192314148,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.35107421875,0.8114051818847656,0.3098490238189697,0.2956961095333099,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.35107421875,0.8133382797241211,0.3116460740566253,0.2200100272893905,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.35125732421875,0.7531658411026001,0.2473260164260864,0.2370851337909698,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3514404296875,0.7122628092765808,0.206227421760559,0.941899299621582,284.3509216308594,284.95001220703125,298.5810546875,288.6965026855469,297.81951904296875,297.302734375,284.35009765625,1.0,0.512201189994812,0.5752226710319519,0.5752226710319519,1.0,1.0,-2.667672634124756,1.080164670944214,1.587507963180542,0.479606032371521,0.9175843596458436,0.9175843596458436,0.0,128.97914123535156,132.0,39155.39453125,0.0,1665.6094970703125,1.0,280.3572998046875,282.8475952148437,291.7254638671875,294.283447265625,293.1499938964844,293.1499938964844,280.04998779296875,36601.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219282865524292,1.0,0.0,0.0,3.760597467422485,3.76062273979187,9.436413961338984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6136.46044921875,0.0,1664.369140625,1895.4371337890625,0.0,3606.943359375,0.9304298758506776,1.0,0.0,3.0,1.0,0.0
12217920,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.35076904296875,0.9990000128746032,0.6820024251937866,0.5273544192314148,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.35107421875,0.8114051818847656,0.3098490238189697,0.2956961095333099,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.35107421875,0.8133382797241211,0.3116460740566253,0.2200100272893905,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.35125732421875,0.7531658411026001,0.2473260164260864,0.2370851337909698,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3514404296875,0.7122628092765808,0.206227421760559,0.941899299621582,284.3509216308594,284.95001220703125,298.5810546875,288.6965026855469,297.81951904296875,297.302734375,284.35009765625,1.0,0.512201189994812,0.5752226710319519,0.5752226710319519,1.0,1.0,-2.667672634124756,1.080164670944214,1.587507963180542,0.479606032371521,0.9175843596458436,0.9175843596458436,0.0,128.97914123535156,132.0,39155.39453125,0.0,1665.6094970703125,1.0,280.3572998046875,282.8475952148437,291.7254638671875,294.283447265625,293.1499938964844,293.1499938964844,280.04998779296875,36601.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219282865524292,1.0,0.0,0.0,3.760597467422485,3.76062273979187,9.436413961338984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6136.46044921875,0.0,1664.369140625,1895.4371337890625,0.0,3606.943359375,0.9304298758506776,1.0,0.0,3.0,1.0,0.0
12217980,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1720886230469,0.9990000128746032,0.6793648600578308,0.5360724329948425,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1723022460937,0.808121919631958,0.3110025525093078,0.2969118058681488,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1723022460937,0.8083680272102356,0.3107689619064331,0.219498261809349,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.17242431640625,0.7492719888687134,0.2472525238990783,0.2371485233306884,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1725769042969,0.7071630358695984,0.2051474452018737,0.937692642211914,284.17218017578125,284.95001220703125,298.62567138671875,288.7069702148437,297.8174133300781,297.26959228515625,284.17169189453125,1.0,0.5149860978126526,0.5743061900138855,0.5743061900138855,1.0,1.0,-2.674016237258911,1.0819467306137085,1.5920695066452026,0.4799443781375885,0.9057016968727112,0.9057016968727112,0.0,131.94833374023438,135.0,40165.15625,0.0,1688.277587890625,1.0,280.0574951171875,282.6336975097656,291.7383117675781,294.3555603027344,293.1499938964844,293.1499938964844,279.75,36903.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309291839599608,1.0,0.0,0.0,3.7278778553009033,3.727902889251709,9.272923193748284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.02587890625,0.0,1628.4566650390625,1895.4371337890625,0.0,3689.655029296875,0.9232954978942872,1.0,0.0,3.0,1.0,0.0
12218040,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1720886230469,0.9990000128746032,0.6793648600578308,0.5360724329948425,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1723022460937,0.808121919631958,0.3110025525093078,0.2969118058681488,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1723022460937,0.8083680272102356,0.3107689619064331,0.219498261809349,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.17242431640625,0.7492719888687134,0.2472525238990783,0.2371485233306884,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1725769042969,0.7071630358695984,0.2051474452018737,0.937692642211914,284.17218017578125,284.95001220703125,298.62567138671875,288.7069702148437,297.8174133300781,297.26959228515625,284.17169189453125,1.0,0.5149860978126526,0.5743061900138855,0.5743061900138855,1.0,1.0,-2.674016237258911,1.0819467306137085,1.5920695066452026,0.4799443781375885,0.9057016968727112,0.9057016968727112,0.0,131.94833374023438,135.0,40165.15625,0.0,1688.277587890625,1.0,280.0574951171875,282.6336975097656,291.7383117675781,294.3555603027344,293.1499938964844,293.1499938964844,279.75,36903.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309291839599608,1.0,0.0,0.0,3.7278778553009033,3.727902889251709,9.272923193748284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.02587890625,0.0,1628.4566650390625,1895.4371337890625,0.0,3689.655029296875,0.9232954978942872,1.0,0.0,3.0,1.0,0.0
12218100,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0380859375,0.9990000128746032,0.677156388759613,0.5404255986213684,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.04083251953125,0.8064817190170288,0.3115634024143219,0.2975203394889831,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.04083251953125,0.8058532476425171,0.3103138208389282,0.2192438840866089,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0424194335937,0.7473654747009277,0.2471945285797119,0.2371712327003479,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0440673828125,0.7045823335647583,0.2045918703079223,0.9355353713035583,284.0395812988281,284.95001220703125,298.6473999023437,288.712158203125,297.815673828125,297.2522888183594,284.03082275390625,1.0,0.5163712501525879,0.5738479495048523,0.5738479495048523,1.0,1.0,-2.6771080493927,1.0827986001968384,1.5943094491958618,0.4800892770290375,0.8983598947525024,0.8983598947525024,0.0,133.44520568847656,135.0,41147.8984375,0.0,1699.58935546875,1.0,279.7994384765625,282.4686584472656,291.7706604003906,294.4963684082031,293.1499938964844,293.1499938964844,279.75,37075.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381247758865356,1.0,0.0,0.0,3.707272529602051,3.707297325134277,9.170696557703196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6056.3916015625,0.0,1605.998291015625,1895.4371337890625,0.0,3755.380126953125,0.9187608957290648,1.0,0.0,3.0,1.0,0.0
12218160,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0023193359375,0.9990000128746032,0.6742877960205078,0.544804036617279,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0024108886719,0.8047559857368469,0.3120790719985962,0.2980525493621826,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0024108886719,0.8032317161560059,0.3098059296607971,0.2189240604639053,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0024719238281,0.745412290096283,0.2470934242010116,0.2371277660131454,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0025634765625,0.7019516825675964,0.2040162086486816,0.933175802230835,284.0023498535156,284.95001220703125,298.6687316894531,288.71734619140625,297.8143005371094,297.23602294921875,284.0022888183594,1.0,0.5176984071731567,0.5731717944145203,0.5731717944145203,1.0,1.0,-2.679737329483032,1.0832020044326782,1.596535325050354,0.479891836643219,0.8916172981262207,0.8916172981262207,0.0,134.94541931152344,138.0,41266.5,0.0,1710.2679443359375,1.0,279.7578430175781,282.4363098144531,291.7533569335937,294.4373779296875,293.1499938964844,293.1499938964844,280.04998779296875,37226.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94086354970932,1.0,0.0,0.0,3.6831464767456055,3.683171033859253,9.051723850461712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5651.29736328125,0.0,1579.6177978515625,1895.4371337890625,0.0,3780.2939453125,0.9135052561759948,1.0,0.0,3.0,1.0,0.0
12218220,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2156066894531,0.9990000128746032,0.6706326603889465,0.5529520511627197,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2146301269531,0.8023119568824768,0.3142462968826294,0.2998335063457489,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2146301269531,0.799129068851471,0.3101129829883575,0.2189024984836578,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.214111328125,0.7424116730690002,0.2478146106004715,0.2376120090484619,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2135314941406,0.6976493000984192,0.2036615461111068,0.9308438301086426,284.2150573730469,284.95001220703125,298.710205078125,288.7276916503906,297.8244934082031,297.2259521484375,284.2183837890625,1.0,0.5209639668464661,0.5718194246292114,0.5718194246292114,1.0,1.0,-2.689414024353028,1.085950255393982,1.6034637689590454,0.480341225862503,0.8834649920463562,0.8834649920463562,0.0,137.93128967285156,126.0,40264.0703125,0.0,1738.1163330078125,1.0,280.042236328125,282.68133544921875,291.6758728027344,294.2304992675781,293.1499938964844,293.1499938964844,280.3500061035156,37150.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261457920074464,1.0,0.0,0.0,3.6392390727996826,3.639263153076172,8.837195650812646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5521.60400390625,0.0,1529.8157958984375,1895.4371337890625,0.0,3645.763916015625,0.903687298297882,1.0,0.0,3.0,1.0,0.0
12218280,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2156066894531,0.9990000128746032,0.6706326603889465,0.5529520511627197,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2146301269531,0.8023119568824768,0.3142462968826294,0.2998335063457489,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2146301269531,0.799129068851471,0.3101129829883575,0.2189024984836578,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.214111328125,0.7424116730690002,0.2478146106004715,0.2376120090484619,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2135314941406,0.6976493000984192,0.2036615461111068,0.9308438301086426,284.2150573730469,284.95001220703125,298.710205078125,288.7276916503906,297.8244934082031,297.2259521484375,284.2183837890625,1.0,0.5209639668464661,0.5718194246292114,0.5718194246292114,1.0,1.0,-2.689414024353028,1.085950255393982,1.6034637689590454,0.480341225862503,0.8834649920463562,0.8834649920463562,0.0,137.93128967285156,126.0,40264.0703125,0.0,1738.1163330078125,1.0,280.042236328125,282.68133544921875,291.6758728027344,294.2304992675781,293.1499938964844,293.1499938964844,280.3500061035156,37150.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261457920074464,1.0,0.0,0.0,3.6392390727996826,3.639263153076172,8.837195650812646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5521.60400390625,0.0,1529.8157958984375,1895.4371337890625,0.0,3645.763916015625,0.903687298297882,1.0,0.0,3.0,1.0,0.0
12218340,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.40386962890625,0.9990000128746032,0.675311267375946,0.5200659036636353,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4036560058594,0.8206643462181091,0.3173696994781494,0.3021896481513977,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.40362548828125,0.8162796497344971,0.3115192055702209,0.2194329500198364,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4034729003906,0.7580447793006897,0.2493517994880676,0.2384965121746063,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4032897949219,0.7125478982925415,0.2040758728981018,0.9299932718276978,284.4037475585937,284.95001220703125,298.75,288.7380065917969,297.8473205566406,297.2401123046875,284.4043273925781,1.0,0.5071976184844971,0.5704669952392578,0.5704669952392578,1.0,1.0,-2.653450965881348,1.068231225013733,1.5852198600769043,0.4711354076862335,0.8777881264686584,0.8777881264686584,0.0,126.231201171875,129.0,38828.671875,0.0,1632.8486328125,1.0,280.3415222167969,282.915283203125,291.668212890625,294.1292724609375,293.1499938964844,293.1499938964844,280.6499938964844,36972.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089571833610536,1.0,0.0,0.0,3.6024179458618164,3.6024415493011475,8.659273476041562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5405.66796875,0.0,1488.0577392578125,1895.4371337890625,0.0,3486.923095703125,0.8953531384468079,1.0,0.0,3.0,1.0,0.0
12218400,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.40386962890625,0.9990000128746032,0.675311267375946,0.5200659036636353,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4036560058594,0.8206643462181091,0.3173696994781494,0.3021896481513977,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.40362548828125,0.8162796497344971,0.3115192055702209,0.2194329500198364,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4034729003906,0.7580447793006897,0.2493517994880676,0.2384965121746063,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4032897949219,0.7125478982925415,0.2040758728981018,0.9299932718276978,284.4037475585937,284.95001220703125,298.75,288.7380065917969,297.8473205566406,297.2401123046875,284.4043273925781,1.0,0.5071976184844971,0.5704669952392578,0.5704669952392578,1.0,1.0,-2.653450965881348,1.068231225013733,1.5852198600769043,0.4711354076862335,0.8777881264686584,0.8777881264686584,0.0,126.231201171875,129.0,38828.671875,0.0,1632.8486328125,1.0,280.3415222167969,282.915283203125,291.668212890625,294.1292724609375,293.1499938964844,293.1499938964844,280.6499938964844,36972.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089571833610536,1.0,0.0,0.0,3.6024179458618164,3.6024415493011475,8.659273476041562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5405.66796875,0.0,1488.0577392578125,1895.4371337890625,0.0,3486.923095703125,0.8953531384468079,1.0,0.0,3.0,1.0,0.0
12218460,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6159973144531,0.9990000128746032,0.6832647323608398,0.526490330696106,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6152038574219,0.8204690217971802,0.3211598396301269,0.3056901693344116,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6151428222656,0.8147394061088562,0.3135983347892761,0.2208307236433029,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6146850585937,0.7570479512214661,0.251505047082901,0.2404728680849075,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6141662597656,0.7107542157173157,0.2051270753145218,0.93446946144104,284.61553955078125,284.95001220703125,298.78521728515625,288.7455139160156,297.8804931640625,297.2719116210937,284.6185607910156,1.0,0.5132198333740234,0.5695304274559021,0.5695304274559021,1.0,1.0,-2.674756050109864,1.0766932964324951,1.5980627536773682,0.4741735458374023,0.8749863505363464,0.8749863505363464,0.0,128.9387969970703,132.0,37932.0625,0.0,1675.6602783203125,1.0,280.64117431640625,283.17266845703125,291.67999267578125,294.0693359375,293.1499938964844,293.1499938964844,280.95001220703125,36719.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926660418510437,1.0,0.0,0.0,3.5744779109954834,3.574501276016236,8.525473731424427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5328.173828125,0.0,1456.0328369140625,1895.4371337890625,0.0,3335.131103515625,0.8889589309692383,1.0,0.0,3.0,1.0,0.0
