time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12218520,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6159973144531,0.9990000128746032,0.6832647323608398,0.526490330696106,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6152038574219,0.8204690217971802,0.3211598396301269,0.3056901693344116,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6151428222656,0.8147394061088562,0.3135983347892761,0.2208307236433029,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6146850585937,0.7570479512214661,0.251505047082901,0.2404728680849075,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6141662597656,0.7107542157173157,0.2051270753145218,0.93446946144104,284.61553955078125,284.95001220703125,298.78521728515625,288.7455139160156,297.8804931640625,297.2719116210937,284.6185607910156,1.0,0.5132198333740234,0.5695304274559021,0.5695304274559021,1.0,1.0,-2.674756050109864,1.0766932964324951,1.5980627536773682,0.4741735458374023,0.8749863505363464,0.8749863505363464,0.0,128.9387969970703,132.0,37932.0625,0.0,1675.6602783203125,1.0,280.64117431640625,283.17266845703125,291.67999267578125,294.0693359375,293.1499938964844,293.1499938964844,280.95001220703125,36719.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926660418510437,1.0,0.0,0.0,3.5744779109954834,3.574501276016236,8.525473731424427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5328.173828125,0.0,1456.0328369140625,1895.4371337890625,0.0,3335.131103515625,0.8889589309692383,1.0,0.0,3.0,1.0,0.0
12218580,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372497558594,0.9990000128746032,0.6883159279823303,0.5331345200538635,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8364562988281,0.8205190300941467,0.3253233432769775,0.3096081912517547,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363952636719,0.8134642839431763,0.3160372674465179,0.2225285321474075,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359375,0.7563416361808777,0.2539726197719574,0.2428117990493774,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354187011719,0.7092793583869934,0.2064747512340545,0.9405553340911864,284.8367919921875,284.95001220703125,298.8133239746094,288.74774169921875,297.9061889648437,297.2959899902344,284.83984375,1.0,0.5183723568916321,0.5685938596725464,0.5685938596725464,1.0,1.0,-2.6996102333068848,1.0866483449935913,1.6129618883132937,0.4785174131393432,0.8752371072769165,0.8752371072769165,0.0,131.8992156982422,135.0,37156.42578125,0.0,1725.4312744140625,1.0,280.9410095214844,283.4317932128906,291.6988830566406,294.0384216308594,293.1499938964844,293.1499938964844,281.25,36403.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800830841064453,1.0,0.0,0.0,3.5584373474121094,3.5584607124328613,8.44912960928923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5264.44873046875,0.0,1436.612548828125,1895.4371337890625,0.0,3217.35888671875,0.8851600289344788,1.0,0.0,3.0,1.0,0.0
12218640,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372497558594,0.9990000128746032,0.6883159279823303,0.5331345200538635,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8364562988281,0.8205190300941467,0.3253233432769775,0.3096081912517547,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363952636719,0.8134642839431763,0.3160372674465179,0.2225285321474075,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359375,0.7563416361808777,0.2539726197719574,0.2428117990493774,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354187011719,0.7092793583869934,0.2064747512340545,0.9405553340911864,284.8367919921875,284.95001220703125,298.8133239746094,288.74774169921875,297.9061889648437,297.2959899902344,284.83984375,1.0,0.5183723568916321,0.5685938596725464,0.5685938596725464,1.0,1.0,-2.6996102333068848,1.0866483449935913,1.6129618883132937,0.4785174131393432,0.8752371072769165,0.8752371072769165,0.0,131.8992156982422,135.0,37156.42578125,0.0,1725.4312744140625,1.0,280.9410095214844,283.4317932128906,291.6988830566406,294.0384216308594,293.1499938964844,293.1499938964844,281.25,36403.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800830841064453,1.0,0.0,0.0,3.5584373474121094,3.5584607124328613,8.44912960928923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5264.44873046875,0.0,1436.612548828125,1895.4371337890625,0.0,3217.35888671875,0.8851600289344788,1.0,0.0,3.0,1.0,0.0
12218700,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.9990000128746032,0.6903133392333984,0.5363937020301819,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8206390142440796,0.3274978697299957,0.3116463720798492,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.8129247426986694,0.3173401653766632,0.2234286218881607,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.7560914754867554,0.255282312631607,0.2440482527017593,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.7086689472198486,0.2072328627109527,0.9439646005630492,284.99005126953125,284.95001220703125,298.8248291015625,288.7469787597656,297.9162902832031,297.3050842285156,285.0010986328125,1.0,0.5210232138633728,0.5681255459785461,0.5681255459785461,1.0,1.0,-2.712639570236206,1.0918835401535034,1.6207560300827026,0.4808199107646942,0.8769828081130981,0.8769828081130981,0.0,133.39404296875,135.0,36402.51953125,0.0,1751.587646484375,1.0,281.1961364746094,283.6224975585937,291.6800231933594,293.92724609375,293.1499938964844,293.1499938964844,281.25,36222.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725388050079346,1.0,0.0,0.0,3.554952621459961,3.554975748062134,8.432589311269112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5426.35546875,0.0,1431.59326171875,1895.4371337890625,0.0,3146.62451171875,0.8842900395393372,1.0,0.0,3.0,1.0,0.0
12218760,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.9990000128746032,0.692244827747345,0.5395474433898926,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.8209043145179749,0.3297626376152038,0.3138027191162109,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.8125461339950562,0.3187334239482879,0.2244186401367187,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.7559869289398193,0.2566656470298767,0.2453788965940475,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.7082189321517944,0.2080634981393814,0.9477928876876832,285.05572509765625,284.95001220703125,298.83477783203125,288.7450561523437,297.9254455566406,297.3141174316406,285.05865478515625,1.0,0.5237628817558289,0.5672315359115601,0.5672315359115601,1.0,1.0,-2.7264091968536377,1.0969518423080444,1.6294573545455933,0.4827883839607239,0.878394365310669,0.878394365310669,0.0,134.88998413085938,138.0,36437.76953125,0.0,1779.087158203125,1.0,281.2408752441406,283.68585205078125,291.7096252441406,294.0068054199219,293.1499938964844,293.1499938964844,281.54998779296875,36064.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702864050865173,1.0,0.0,0.0,3.555124044418335,3.555147171020508,8.43340274059301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5203.7919921875,0.0,1430.623779296875,1895.4371337890625,0.0,3125.4970703125,0.884174108505249,1.0,0.0,3.0,1.0,0.0
12218820,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.280029296875,0.9990000128746032,0.6960129737854004,0.5457065105438232,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2793273925781,0.8215883374214172,0.3344526886940002,0.3182316720485687,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2792663574219,0.8119521141052246,0.3216596245765686,0.2264690548181533,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.27886962890625,0.7559399008750916,0.2595566809177398,0.2481325566768646,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2783508300781,0.7075226902961731,0.2098494470119476,0.9559282064437866,285.27960205078125,284.95001220703125,298.85009765625,288.73785400390625,297.9410400390625,297.3307800292969,285.2823486328125,1.0,0.5293211340904236,0.5654435753822327,0.5654435753822327,1.0,1.0,-2.754681348800659,1.1072996854782104,1.6473817825317385,0.4867803156375885,0.8845840096473694,0.8845840096473694,0.0,137.88580322265625,141.0,35916.46875,0.0,1835.9737548828125,1.0,281.5409545898437,283.944580078125,291.713134765625,293.9778747558594,293.1499938964844,293.1499938964844,281.8500061035156,35713.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625048398971558,1.0,0.0,0.0,3.564947366714477,3.5649704933166504,8.480072324346111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5154.8173828125,0.0,1438.491943359375,1895.4371337890625,0.0,3052.4990234375,0.8861078023910522,1.0,0.0,3.0,1.0,0.0
12218880,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.280029296875,0.9990000128746032,0.6960129737854004,0.5457065105438232,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2793273925781,0.8215883374214172,0.3344526886940002,0.3182316720485687,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2792663574219,0.8119521141052246,0.3216596245765686,0.2264690548181533,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.27886962890625,0.7559399008750916,0.2595566809177398,0.2481325566768646,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2783508300781,0.7075226902961731,0.2098494470119476,0.9559282064437866,285.27960205078125,284.95001220703125,298.85009765625,288.73785400390625,297.9410400390625,297.3307800292969,285.2823486328125,1.0,0.5293211340904236,0.5654435753822327,0.5654435753822327,1.0,1.0,-2.754681348800659,1.1072996854782104,1.6473817825317385,0.4867803156375885,0.8845840096473694,0.8845840096473694,0.0,137.88580322265625,141.0,35916.46875,0.0,1835.9737548828125,1.0,281.5409545898437,283.944580078125,291.713134765625,293.9778747558594,293.1499938964844,293.1499938964844,281.8500061035156,35713.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625048398971558,1.0,0.0,0.0,3.564947366714477,3.5649704933166504,8.480072324346111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5154.8173828125,0.0,1438.491943359375,1895.4371337890625,0.0,3052.4990234375,0.8861078023910522,1.0,0.0,3.0,1.0,0.0
12218940,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4981384277344,0.9990000128746032,0.6999104022979736,0.551626980304718,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4975280761719,0.8225353360176086,0.3393605947494507,0.3228736817836761,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974670410156,0.8116336464881897,0.3247593641281128,0.2286499887704849,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4971008300781,0.7561623454093933,0.262615293264389,0.2510513365268707,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4966125488281,0.7071476578712463,0.2118019610643386,0.9648410081863404,285.4977722167969,284.95001220703125,298.8598022460937,288.7264709472656,297.9543151855469,297.3473205566406,285.500244140625,1.0,0.5350170135498047,0.5636556148529053,0.5636556148529053,1.0,1.0,-2.78421401977539,1.1181409358978271,1.666072964668274,0.4909902215003967,0.8936472535133362,0.8936472535133362,0.0,140.88290405273438,144.0,35408.02734375,0.0,1895.8861083984373,1.0,281.841064453125,284.1961975097656,291.7093505859375,293.94482421875,293.1499938964844,293.1499938964844,282.1499938964844,35376.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562692999839783,1.0,0.0,0.0,3.5874359607696533,3.5874593257904053,8.587398951931391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5105.48828125,0.0,1460.084716796875,1895.4371337890625,0.0,2994.021240234375,0.8908818364143372,1.0,0.0,3.0,1.0,0.0
12219000,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4981384277344,0.9990000128746032,0.6999104022979736,0.551626980304718,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4975280761719,0.8225353360176086,0.3393605947494507,0.3228736817836761,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974670410156,0.8116336464881897,0.3247593641281128,0.2286499887704849,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4971008300781,0.7561623454093933,0.262615293264389,0.2510513365268707,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4966125488281,0.7071476578712463,0.2118019610643386,0.9648410081863404,285.4977722167969,284.95001220703125,298.8598022460937,288.7264709472656,297.9543151855469,297.3473205566406,285.500244140625,1.0,0.5350170135498047,0.5636556148529053,0.5636556148529053,1.0,1.0,-2.78421401977539,1.1181409358978271,1.666072964668274,0.4909902215003967,0.8936472535133362,0.8936472535133362,0.0,140.88290405273438,144.0,35408.02734375,0.0,1895.8861083984373,1.0,281.841064453125,284.1961975097656,291.7093505859375,293.94482421875,293.1499938964844,293.1499938964844,282.1499938964844,35376.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562692999839783,1.0,0.0,0.0,3.5874359607696533,3.5874593257904053,8.587398951931391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5105.48828125,0.0,1460.084716796875,1895.4371337890625,0.0,2994.021240234375,0.8908818364143372,1.0,0.0,3.0,1.0,0.0
12219060,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7109680175781,0.9990000128746032,0.7039926052093506,0.5573392510414124,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7104187011719,0.8236938118934631,0.3444543182849884,0.3276940286159515,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7103576660156,0.8115364909172058,0.3280036151409149,0.2309328019618988,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.71002197265625,0.7566017508506775,0.2658117115497589,0.2541035115718841,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7095947265625,0.7070330381393433,0.2138905674219131,0.9743825197219848,285.7106628417969,284.95001220703125,298.8644104003906,288.7113647460937,297.9654235839844,297.3639221191406,285.7128601074219,1.0,0.5408192873001099,0.5616480112075806,0.5616480112075806,1.0,1.0,-2.814749956130981,1.129080891609192,1.6856690645217896,0.4950790405273437,0.905516803264618,0.905516803264618,0.0,143.8806915283203,147.0,34905.33984375,0.0,1958.547119140625,1.0,282.1413269042969,284.4415588378906,291.6978454589844,293.90435791015625,293.1499938964844,293.1499938964844,281.8500061035156,35067.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507071137428284,1.0,0.0,0.0,3.621495008468628,3.62151837348938,8.751229074732692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5635.48486328125,0.0,1494.7655029296875,1895.4371337890625,0.0,2941.89404296875,0.8982747197151184,1.0,0.0,3.0,1.0,0.0
12219120,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7109680175781,0.9990000128746032,0.7039926052093506,0.5573392510414124,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7104187011719,0.8236938118934631,0.3444543182849884,0.3276940286159515,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7103576660156,0.8115364909172058,0.3280036151409149,0.2309328019618988,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.71002197265625,0.7566017508506775,0.2658117115497589,0.2541035115718841,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7095947265625,0.7070330381393433,0.2138905674219131,0.9743825197219848,285.7106628417969,284.95001220703125,298.8644104003906,288.7113647460937,297.9654235839844,297.3639221191406,285.7128601074219,1.0,0.5408192873001099,0.5616480112075806,0.5616480112075806,1.0,1.0,-2.814749956130981,1.129080891609192,1.6856690645217896,0.4950790405273437,0.905516803264618,0.905516803264618,0.0,143.8806915283203,147.0,34905.33984375,0.0,1958.547119140625,1.0,282.1413269042969,284.4415588378906,291.6978454589844,293.90435791015625,293.1499938964844,293.1499938964844,281.8500061035156,35067.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507071137428284,1.0,0.0,0.0,3.621495008468628,3.62151837348938,8.751229074732692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5635.48486328125,0.0,1494.7655029296875,1895.4371337890625,0.0,2941.89404296875,0.8982747197151184,1.0,0.0,3.0,1.0,0.0
12219180,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.541015625,0.9990000128746032,0.7050894498825073,0.5634247660636902,297.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5413513183594,0.8241758942604065,0.3484306931495666,0.3318954706192016,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5414123535156,0.8106446266174316,0.3299591839313507,0.2326698005199432,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5415954589844,0.7563809156417847,0.2680908143520355,0.2566481530666351,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5418701171875,0.7062616944313049,0.2152099758386612,0.9819669127464294,285.5412292480469,284.95001220703125,298.8643798828125,288.6928405761719,297.96002197265625,297.3564453125,285.54010009765625,1.0,0.5460324883460999,0.5596404075622559,0.5596404075622559,1.0,1.0,-2.841383934020996,1.1381916999816897,1.7031922340393066,0.4983375370502472,0.912037193775177,0.912037193775177,0.0,146.89527893066406,150.0,36082.05078125,0.0,2016.1263427734373,1.0,281.85791015625,284.22088623046875,291.7803649902344,294.1326904296875,293.1499938964844,293.1499938964844,281.54998779296875,35140.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731560707092285,1.0,0.0,0.0,3.654296875,3.65432071685791,8.910476481105434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5786.42626953125,0.0,1531.516357421875,1895.4371337890625,0.0,3152.414306640625,0.9056370854377748,1.0,0.0,3.0,1.0,0.0
12219240,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.541015625,0.9990000128746032,0.7050894498825073,0.5634247660636902,297.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5413513183594,0.8241758942604065,0.3484306931495666,0.3318954706192016,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5414123535156,0.8106446266174316,0.3299591839313507,0.2326698005199432,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5415954589844,0.7563809156417847,0.2680908143520355,0.2566481530666351,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5418701171875,0.7062616944313049,0.2152099758386612,0.9819669127464294,285.5412292480469,284.95001220703125,298.8643798828125,288.6928405761719,297.96002197265625,297.3564453125,285.54010009765625,1.0,0.5460324883460999,0.5596404075622559,0.5596404075622559,1.0,1.0,-2.841383934020996,1.1381916999816897,1.7031922340393066,0.4983375370502472,0.912037193775177,0.912037193775177,0.0,146.89527893066406,150.0,36082.05078125,0.0,2016.1263427734373,1.0,281.85791015625,284.22088623046875,291.7803649902344,294.1326904296875,293.1499938964844,293.1499938964844,281.54998779296875,35140.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731560707092285,1.0,0.0,0.0,3.654296875,3.65432071685791,8.910476481105434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5786.42626953125,0.0,1531.516357421875,1895.4371337890625,0.0,3152.414306640625,0.9056370854377748,1.0,0.0,3.0,1.0,0.0
12219300,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39532470703125,0.9990000128746032,0.7043853402137756,0.566804826259613,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3977966308594,0.8238897323608398,0.34993577003479,0.3335142135620117,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.39813232421875,0.8095877766609192,0.33040252327919,0.233139082789421,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3995361328125,0.7557312846183777,0.2688085734844208,0.2575075030326843,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4014892578125,0.7052910923957825,0.2154828757047653,0.9840047955513,285.3968200683594,284.95001220703125,298.86279296875,288.6824035644531,297.95166015625,297.344482421875,285.3876953125,1.0,0.5482248663902283,0.5586366653442383,0.5586366653442383,1.0,1.0,-2.8514418601989746,1.1412830352783203,1.7101589441299438,0.4992222785949707,0.9136248230934144,0.9136248230934144,0.0,148.4052734375,150.0,37005.85546875,0.0,2039.93017578125,1.0,281.6009216308594,284.03131103515625,291.8056335449219,294.2804870605469,293.1499938964844,293.1499938964844,281.54998779296875,35236.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874092698097229,1.0,0.0,0.0,3.668353080749512,3.668377161026001,8.979156405075628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5619.8017578125,0.0,1547.9451904296875,1895.4371337890625,0.0,3285.97119140625,0.9088141918182372,1.0,0.0,3.0,1.0,0.0
12219360,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.34588623046875,0.9990000128746032,0.7029274106025696,0.5704004764556885,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.34625244140625,0.8232752084732056,0.3511929810047149,0.3348265290260315,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3463134765625,0.8081454634666443,0.3305794596672058,0.2333614081144333,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3465270996094,0.754741370677948,0.2692988812923431,0.258097767829895,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3468322753906,0.7039386630058289,0.2155434787273407,0.9848693013191224,285.3460998535156,284.95001220703125,298.8602294921875,288.6712951660156,297.94097900390625,297.3293151855469,285.34478759765625,1.0,0.5501493811607361,0.5575891137123108,0.5575891137123108,1.0,1.0,-2.8593595027923584,1.1433610916137695,1.7159985303878784,0.4995658695697784,0.915709674358368,0.915709674358368,0.0,149.91561889648438,138.0,37189.875,0.0,2060.34521484375,1.0,281.5579833984375,283.9764099121094,291.7642822265625,294.2086486816406,293.1499938964844,293.1499938964844,281.25,35323.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955296277999878,1.0,0.0,0.0,3.680120706558228,3.680144786834717,9.036857022692856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5887.388671875,0.0,1561.835205078125,1895.4371337890625,0.0,3361.87939453125,0.9115405678749084,1.0,0.0,3.0,1.0,0.0
12219420,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1138610839844,0.9990000128746032,0.703714907169342,0.5391887426376343,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146240234375,0.8390871286392212,0.3531364500522613,0.3364286720752716,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1147766113281,0.8224664926528931,0.3303364515304565,0.2330336272716522,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.115234375,0.769071102142334,0.2697365283966064,0.2582726180553436,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11590576171875,0.7168244123458862,0.2151564806699752,0.9819667339324952,285.11431884765625,284.95001220703125,298.8525085449219,288.6471252441406,297.926025390625,297.3134460449219,285.1107482910156,1.0,0.5367017984390259,0.5554940700531006,0.5554940700531006,1.0,1.0,-2.8201582431793213,1.1231833696365356,1.6969748735427856,0.4888377785682678,0.9160758256912231,0.9160758256912231,0.0,138.2196044921875,141.0,37736.96484375,0.0,1939.98291015625,1.0,281.2579650878906,283.703125,291.7132568359375,294.2084045410156,293.1499938964844,293.1499938964844,280.95001220703125,35578.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911868453025818,1.0,0.0,0.0,3.6967368125915527,3.6967613697052,9.11864617592073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5943.33642578125,0.0,1582.595947265625,1895.4371337890625,0.0,3513.935546875,0.915428102016449,1.0,0.0,3.0,1.0,0.0
12219480,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1138610839844,0.9990000128746032,0.703714907169342,0.5391887426376343,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146240234375,0.8390871286392212,0.3531364500522613,0.3364286720752716,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1147766113281,0.8224664926528931,0.3303364515304565,0.2330336272716522,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.115234375,0.769071102142334,0.2697365283966064,0.2582726180553436,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11590576171875,0.7168244123458862,0.2151564806699752,0.9819667339324952,285.11431884765625,284.95001220703125,298.8525085449219,288.6471252441406,297.926025390625,297.3134460449219,285.1107482910156,1.0,0.5367017984390259,0.5554940700531006,0.5554940700531006,1.0,1.0,-2.8201582431793213,1.1231833696365356,1.6969748735427856,0.4888377785682678,0.9160758256912231,0.9160758256912231,0.0,138.2196044921875,141.0,37736.96484375,0.0,1939.98291015625,1.0,281.2579650878906,283.703125,291.7132568359375,294.2084045410156,293.1499938964844,293.1499938964844,280.95001220703125,35578.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911868453025818,1.0,0.0,0.0,3.6967368125915527,3.6967613697052,9.11864617592073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5943.33642578125,0.0,1582.595947265625,1895.4371337890625,0.0,3513.935546875,0.915428102016449,1.0,0.0,3.0,1.0,0.0
12219540,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.9990000128746032,0.7048006057739258,0.5468531250953674,297.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8367055058479309,0.3547938168048858,0.3381340503692627,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8185228109359741,0.3297586441040039,0.2327470183372497,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.7657535076141357,0.2699061632156372,0.2585794627666473,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.7129925489425659,0.2144987881183624,0.9797274470329284,284.9121398925781,284.95001220703125,298.8416748046875,288.62066650390625,297.9114074707031,297.29864501953125,284.9107360839844,1.0,0.5405736565589905,0.5533990263938904,0.5533990263938904,1.0,1.0,-2.8287010192871094,1.1241602897644043,1.704540729522705,0.4872789680957794,0.9138748645782472,0.9138748645782472,0.0,140.97329711914062,144.0,38794.12109375,0.0,1966.9813232421875,1.0,280.9578552246094,283.46466064453125,291.66668701171875,294.2122802734375,293.1499938964844,293.1499938964844,280.6499938964844,35849.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234137535095216,1.0,0.0,0.0,3.7029759883880615,3.703000545501709,9.149451898338156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6034.6083984375,0.0,1591.7659912109375,1895.4371337890625,0.0,3620.628662109375,0.9170122146606444,1.0,0.0,3.0,1.0,0.0
12219600,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.9990000128746032,0.7048006057739258,0.5468531250953674,297.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8367055058479309,0.3547938168048858,0.3381340503692627,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8185228109359741,0.3297586441040039,0.2327470183372497,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.7657535076141357,0.2699061632156372,0.2585794627666473,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.7129925489425659,0.2144987881183624,0.9797274470329284,284.9121398925781,284.95001220703125,298.8416748046875,288.62066650390625,297.9114074707031,297.29864501953125,284.9107360839844,1.0,0.5405736565589905,0.5533990263938904,0.5533990263938904,1.0,1.0,-2.8287010192871094,1.1241602897644043,1.704540729522705,0.4872789680957794,0.9138748645782472,0.9138748645782472,0.0,140.97329711914062,144.0,38794.12109375,0.0,1966.9813232421875,1.0,280.9578552246094,283.46466064453125,291.66668701171875,294.2122802734375,293.1499938964844,293.1499938964844,280.6499938964844,35849.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234137535095216,1.0,0.0,0.0,3.7029759883880615,3.703000545501709,9.149451898338156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6034.6083984375,0.0,1591.7659912109375,1895.4371337890625,0.0,3620.628662109375,0.9170122146606444,1.0,0.0,3.0,1.0,0.0
12219660,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.724365234375,0.9990000128746032,0.7012214660644531,0.5551144480705261,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7246398925781,0.8339426517486572,0.3562167584896087,0.3396280705928802,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7247009277344,0.8141264319419861,0.3289353549480438,0.2322902828454971,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7248840332031,0.7620344758033752,0.2698277831077575,0.2586641907691955,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72515869140625,0.7085632085800171,0.213614284992218,0.9764927625656128,284.7245483398437,284.95001220703125,298.8282165527344,288.59234619140625,297.8880920410156,297.27008056640625,284.72344970703125,1.0,0.5433874726295471,0.5522351861000061,0.5522351861000061,1.0,1.0,-2.836092233657837,1.125755786895752,1.7103365659713743,0.4872365593910217,0.909301221370697,0.909301221370697,0.0,143.9473114013672,147.0,39885.046875,0.0,1993.2894287109373,1.0,280.6578369140625,283.2370910644531,291.63641357421875,294.2442321777344,293.1499938964844,293.1499938964844,280.3500061035156,36119.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934823751449585,1.0,0.0,0.0,3.699262142181397,3.699286699295044,9.131108527071774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6137.86181640625,0.0,1589.57373046875,1895.4371337890625,0.0,3725.275146484375,0.9163624048233032,1.0,0.0,3.0,1.0,0.0
12219720,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.724365234375,0.9990000128746032,0.7012214660644531,0.5551144480705261,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7246398925781,0.8339426517486572,0.3562167584896087,0.3396280705928802,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7247009277344,0.8141264319419861,0.3289353549480438,0.2322902828454971,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7248840332031,0.7620344758033752,0.2698277831077575,0.2586641907691955,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72515869140625,0.7085632085800171,0.213614284992218,0.9764927625656128,284.7245483398437,284.95001220703125,298.8282165527344,288.59234619140625,297.8880920410156,297.27008056640625,284.72344970703125,1.0,0.5433874726295471,0.5522351861000061,0.5522351861000061,1.0,1.0,-2.836092233657837,1.125755786895752,1.7103365659713743,0.4872365593910217,0.909301221370697,0.909301221370697,0.0,143.9473114013672,147.0,39885.046875,0.0,1993.2894287109373,1.0,280.6578369140625,283.2370910644531,291.63641357421875,294.2442321777344,293.1499938964844,293.1499938964844,280.3500061035156,36119.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934823751449585,1.0,0.0,0.0,3.699262142181397,3.699286699295044,9.131108527071774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6137.86181640625,0.0,1589.57373046875,1895.4371337890625,0.0,3725.275146484375,0.9163624048233032,1.0,0.0,3.0,1.0,0.0
12219780,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.542236328125,0.9990000128746032,0.6950615048408508,0.5634856224060059,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5425109863281,0.8310712575912476,0.3574655950069427,0.3409518897533417,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.54254150390625,0.8095153570175171,0.327947050333023,0.2317110449075698,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5426940917969,0.7582029104232788,0.2695729434490204,0.2585730254650116,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.54296875,0.7038153409957886,0.2125440388917923,0.9724467992782592,284.5424194335937,284.95001220703125,298.8127136230469,288.5625,297.8662109375,297.2452697753906,284.5414733886719,1.0,0.5460253357887268,0.5510713458061218,0.5510713458061218,1.0,1.0,-2.8420774936676025,1.1267578601837158,1.7153195142745972,0.4869196712970733,0.902340054512024,0.902340054512024,0.0,146.94699096679688,135.0,40950.37890625,0.0,2017.5543212890625,1.0,280.35791015625,283.01580810546875,291.6082763671875,294.2813415527344,293.1499938964844,293.1499938964844,280.04998779296875,36397.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466964602470398,1.0,0.0,0.0,3.685213327407837,3.685237646102905,9.061885180017272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.08349609375,0.0,1575.705322265625,1895.4371337890625,0.0,3833.153076171875,0.9134052395820618,1.0,0.0,3.0,1.0,0.0
12219840,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.542236328125,0.9990000128746032,0.6950615048408508,0.5634856224060059,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5425109863281,0.8310712575912476,0.3574655950069427,0.3409518897533417,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.54254150390625,0.8095153570175171,0.327947050333023,0.2317110449075698,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5426940917969,0.7582029104232788,0.2695729434490204,0.2585730254650116,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.54296875,0.7038153409957886,0.2125440388917923,0.9724467992782592,284.5424194335937,284.95001220703125,298.8127136230469,288.5625,297.8662109375,297.2452697753906,284.5414733886719,1.0,0.5460253357887268,0.5510713458061218,0.5510713458061218,1.0,1.0,-2.8420774936676025,1.1267578601837158,1.7153195142745972,0.4869196712970733,0.902340054512024,0.902340054512024,0.0,146.94699096679688,135.0,40950.37890625,0.0,2017.5543212890625,1.0,280.35791015625,283.01580810546875,291.6082763671875,294.2813415527344,293.1499938964844,293.1499938964844,280.04998779296875,36397.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466964602470398,1.0,0.0,0.0,3.685213327407837,3.685237646102905,9.061885180017272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.08349609375,0.0,1575.705322265625,1895.4371337890625,0.0,3833.153076171875,0.9134052395820618,1.0,0.0,3.0,1.0,0.0
12219900,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3890686035156,0.9990000128746032,0.6929600238800049,0.5484456419944763,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3915710449219,0.8383976221084595,0.3579747974872589,0.3413105607032776,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3921203613281,0.8160520195960999,0.3273485600948334,0.2312042564153671,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.39361572265625,0.7646566033363342,0.269335001707077,0.2582181096076965,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3959655761719,0.7096058130264282,0.2118813395500183,0.9688552021980286,284.39068603515625,284.95001220703125,298.8043212890625,288.547119140625,297.8568725585937,297.2369384765625,284.3799133300781,1.0,0.5384251475334167,0.5504894256591797,0.5504894256591797,1.0,1.0,-2.819133758544922,1.1158140897750854,1.7033196687698364,0.4817477464675903,0.8971579074859619,0.8971579074859619,0.0,141.1674041748047,135.0,41605.4765625,0.0,1952.548095703125,1.0,280.1004638671875,282.82684326171875,291.6161804199219,294.3905334472656,293.1499938964844,293.1499938964844,280.04998779296875,36566.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547994136810304,1.0,0.0,0.0,3.674139022827149,3.674163341522217,9.007504218061512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6031.86962890625,0.0,1564.4576416015625,1895.4371337890625,0.0,3906.094482421875,0.9110003113746644,1.0,0.0,3.0,1.0,0.0
12219960,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.32147216796875,0.9990000128746032,0.69306480884552,0.5328096747398376,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3222045898437,0.8462745547294617,0.3583934307098388,0.3415203392505646,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3223571777344,0.822812557220459,0.3266597092151642,0.2305875420570373,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3227844238281,0.7716203927993774,0.2690261006355285,0.2577411830425262,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3234558105469,0.7154853940010071,0.2111709415912628,0.964756727218628,284.32196044921875,284.95001220703125,298.79559326171875,288.531494140625,297.8478698730469,297.2295837402344,284.3185119628906,1.0,0.5314298868179321,0.5498208403587341,0.5498208403587341,1.0,1.0,-2.794355630874634,1.1040340662002563,1.690321445465088,0.4755251407623291,0.8922367691993713,0.8922367691993713,0.0,135.24314880371094,138.0,41374.16015625,0.0,1884.978759765625,1.0,280.05810546875,282.7651062011719,291.5707092285156,294.286865234375,293.1499938964844,293.1499938964844,280.3500061035156,36728.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575089812278748,1.0,0.0,0.0,3.6592516899108887,3.659275770187378,8.934655966186256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.658203125,0.0,1548.950927734375,1895.4371337890625,0.0,3930.349853515625,0.9078158736228944,1.0,0.0,3.0,1.0,0.0
12220020,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4957580566406,0.9990000128746032,0.694766104221344,0.5406941175460815,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4953308105469,0.8436616063117981,0.3605365753173828,0.3432243168354034,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4952087402344,0.8187745809555054,0.3266827464103699,0.2303506582975387,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.49493408203125,0.7679922580718994,0.2694517970085144,0.257911205291748,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4945068359375,0.7112565040588379,0.2106941789388656,0.9616789221763612,284.4954833984375,284.95001220703125,298.7773742675781,288.4997253417969,297.8383483886719,297.2269592285156,284.4974975585937,1.0,0.5347099900245667,0.5484837293624878,0.5484837293624878,1.0,1.0,-2.802041530609131,1.1056334972381592,1.6964080333709717,0.4745945632457733,0.887523889541626,0.887523889541626,0.0,137.99562072753906,141.0,40286.1484375,0.0,1910.2396240234373,1.0,280.3421325683594,282.9886474609375,291.4427185058594,294.0096740722656,293.1499938964844,293.1499938964844,280.6499938964844,36680.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415015578269958,1.0,0.0,0.0,3.632917881011963,3.632941722869873,8.806522373561165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5448.88134765625,0.0,1519.3128662109375,1895.4371337890625,0.0,3786.089599609375,0.9019416570663452,1.0,0.0,3.0,1.0,0.0
12220080,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4957580566406,0.9990000128746032,0.694766104221344,0.5406941175460815,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4953308105469,0.8436616063117981,0.3605365753173828,0.3432243168354034,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4952087402344,0.8187745809555054,0.3266827464103699,0.2303506582975387,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.49493408203125,0.7679922580718994,0.2694517970085144,0.257911205291748,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4945068359375,0.7112565040588379,0.2106941789388656,0.9616789221763612,284.4954833984375,284.95001220703125,298.7773742675781,288.4997253417969,297.8383483886719,297.2269592285156,284.4974975585937,1.0,0.5347099900245667,0.5484837293624878,0.5484837293624878,1.0,1.0,-2.802041530609131,1.1056334972381592,1.6964080333709717,0.4745945632457733,0.887523889541626,0.887523889541626,0.0,137.99562072753906,141.0,40286.1484375,0.0,1910.2396240234373,1.0,280.3421325683594,282.9886474609375,291.4427185058594,294.0096740722656,293.1499938964844,293.1499938964844,280.6499938964844,36680.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415015578269958,1.0,0.0,0.0,3.632917881011963,3.632941722869873,8.806522373561165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5448.88134765625,0.0,1519.3128662109375,1895.4371337890625,0.0,3786.089599609375,0.9019416570663452,1.0,0.0,3.0,1.0,0.0
12220140,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7023620605469,0.9990000128746032,0.6953997015953064,0.547905445098877,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70184326171875,0.8424319624900818,0.3638555109500885,0.3462055623531341,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.70172119140625,0.8162200450897217,0.3279620409011841,0.2311263084411621,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.701416015625,0.765795111656189,0.2708443999290466,0.2591193318367004,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008972167969,0.7083653807640076,0.21109339594841,0.9630427956581116,284.7020263671875,284.95001220703125,298.75860595703125,288.467529296875,297.8345031738281,297.23388671875,284.7043762207031,1.0,0.5393116474151611,0.5471465587615967,0.5471465587615967,1.0,1.0,-2.8183038234710693,1.1108559370040894,1.70744788646698,0.4761877655982971,0.8858863115310669,0.8858863115310669,0.0,140.92237854003906,144.0,39322.4921875,0.0,1950.1107177734373,1.0,280.6415100097656,283.23779296875,291.40069580078125,293.8844299316406,293.1499938964844,293.1499938964844,280.95001220703125,36485.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924592912197113,1.0,0.0,0.0,3.6140170097351074,3.6140408515930176,8.715126682545815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5352.2734375,0.0,1497.101318359375,1895.4371337890625,0.0,3631.483154296875,0.8975982666015625,1.0,0.0,3.0,1.0,0.0
12220200,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7023620605469,0.9990000128746032,0.6953997015953064,0.547905445098877,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70184326171875,0.8424319624900818,0.3638555109500885,0.3462055623531341,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.70172119140625,0.8162200450897217,0.3279620409011841,0.2311263084411621,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.701416015625,0.765795111656189,0.2708443999290466,0.2591193318367004,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008972167969,0.7083653807640076,0.21109339594841,0.9630427956581116,284.7020263671875,284.95001220703125,298.75860595703125,288.467529296875,297.8345031738281,297.23388671875,284.7043762207031,1.0,0.5393116474151611,0.5471465587615967,0.5471465587615967,1.0,1.0,-2.8183038234710693,1.1108559370040894,1.70744788646698,0.4761877655982971,0.8858863115310669,0.8858863115310669,0.0,140.92237854003906,144.0,39322.4921875,0.0,1950.1107177734373,1.0,280.6415100097656,283.23779296875,291.40069580078125,293.8844299316406,293.1499938964844,293.1499938964844,280.95001220703125,36485.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924592912197113,1.0,0.0,0.0,3.6140170097351074,3.6140408515930176,8.715126682545815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5352.2734375,0.0,1497.101318359375,1895.4371337890625,0.0,3631.483154296875,0.8975982666015625,1.0,0.0,3.0,1.0,0.0
12220260,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9990000128746032,0.6959154009819031,0.5546472668647766,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8419805765151978,0.3677976429462433,0.3498724400997162,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8145028948783875,0.3298811912536621,0.2324298471212387,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7644416689872742,0.272778570652008,0.2609173357486725,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7063615322113037,0.2120137214660644,0.967057764530182,284.9100341796875,284.95001220703125,298.73974609375,288.435302734375,297.8334045410156,297.2451171875,284.9123840332031,1.0,0.5439164638519287,0.5458618998527527,0.5458618998527527,1.0,1.0,-2.8393630981445312,1.118213176727295,1.7211498022079468,0.4788198471069336,0.8870370984077454,0.8870370984077454,0.0,143.90640258789062,147.0,38437.19921875,0.0,1998.4537353515625,1.0,280.9413757324219,283.4857788085937,291.38232421875,293.80621337890625,293.1499938964844,293.1499938964844,281.25,36225.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911157727241516,1.0,0.0,0.0,3.604785203933716,3.604808807373047,8.670658644405194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.224609375,0.0,1485.11279296875,1895.4371337890625,0.0,3507.344970703125,0.8953591585159302,1.0,0.0,3.0,1.0,0.0
12220320,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9990000128746032,0.6959154009819031,0.5546472668647766,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8419805765151978,0.3677976429462433,0.3498724400997162,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8145028948783875,0.3298811912536621,0.2324298471212387,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7644416689872742,0.272778570652008,0.2609173357486725,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7063615322113037,0.2120137214660644,0.967057764530182,284.9100341796875,284.95001220703125,298.73974609375,288.435302734375,297.8334045410156,297.2451171875,284.9123840332031,1.0,0.5439164638519287,0.5458618998527527,0.5458618998527527,1.0,1.0,-2.8393630981445312,1.118213176727295,1.7211498022079468,0.4788198471069336,0.8870370984077454,0.8870370984077454,0.0,143.90640258789062,147.0,38437.19921875,0.0,1998.4537353515625,1.0,280.9413757324219,283.4857788085937,291.38232421875,293.80621337890625,293.1499938964844,293.1499938964844,281.25,36225.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911157727241516,1.0,0.0,0.0,3.604785203933716,3.604808807373047,8.670658644405194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.224609375,0.0,1485.11279296875,1895.4371337890625,0.0,3507.344970703125,0.8953591585159302,1.0,0.0,3.0,1.0,0.0
