time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12220380,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.120361328125,0.9990000128746032,0.6966007947921753,0.561004102230072,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.119873046875,0.8420209288597107,0.3721230626106262,0.3539360165596008,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197204589844,0.813308596611023,0.3321717083454132,0.2340220659971237,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1194152832031,0.7636265158653259,0.2750444114208221,0.2630611658096313,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.118896484375,0.7049766182899475,0.2132648229598999,0.972702145576477,285.1200256347656,284.95001220703125,298.7213134765625,288.40338134765625,297.83380126953125,297.25848388671875,285.12237548828125,1.0,0.5488467812538147,0.5445772409439087,0.5445772409439087,1.0,1.0,-2.8631591796875,1.1267240047454834,1.7364351749420166,0.4820132255554199,0.8909947872161865,0.8909947872161865,0.0,146.8988800048828,150.0,37680.2109375,0.0,2052.005859375,1.0,281.2413635253906,283.73455810546875,291.3638000488281,293.73907470703125,293.1499938964844,293.1499938964844,281.54998779296875,35931.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004941582679749,1.0,0.0,0.0,3.606489658355713,3.606513261795044,8.678860012878431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5195.93212890625,0.0,1484.7943115234375,1895.4371337890625,0.0,3408.190185546875,0.8955336213111877,1.0,0.0,3.0,1.0,0.0
12220440,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.120361328125,0.9990000128746032,0.6966007947921753,0.561004102230072,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.119873046875,0.8420209288597107,0.3721230626106262,0.3539360165596008,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197204589844,0.813308596611023,0.3321717083454132,0.2340220659971237,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1194152832031,0.7636265158653259,0.2750444114208221,0.2630611658096313,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.118896484375,0.7049766182899475,0.2132648229598999,0.972702145576477,285.1200256347656,284.95001220703125,298.7213134765625,288.40338134765625,297.83380126953125,297.25848388671875,285.12237548828125,1.0,0.5488467812538147,0.5445772409439087,0.5445772409439087,1.0,1.0,-2.8631591796875,1.1267240047454834,1.7364351749420166,0.4820132255554199,0.8909947872161865,0.8909947872161865,0.0,146.8988800048828,150.0,37680.2109375,0.0,2052.005859375,1.0,281.2413635253906,283.73455810546875,291.3638000488281,293.73907470703125,293.1499938964844,293.1499938964844,281.54998779296875,35931.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004941582679749,1.0,0.0,0.0,3.606489658355713,3.606513261795044,8.678860012878431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5195.93212890625,0.0,1484.7943115234375,1895.4371337890625,0.0,3408.190185546875,0.8955336213111877,1.0,0.0,3.0,1.0,0.0
12220500,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2747802734375,0.9990000128746032,0.6970287561416626,0.5640871524810791,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2725524902344,0.8421467542648315,0.3743903338909149,0.3560491800308227,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2718505859375,0.8128225207328796,0.3334126770496368,0.2348725646734237,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2705078125,0.7633374333381653,0.2762641906738281,0.2642050683498382,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26812744140625,0.7044281363487244,0.2139775305986404,0.975890040397644,285.27325439453125,284.95001220703125,298.71240234375,288.3876647949219,297.83428955078125,297.2654113769531,285.2831726074219,1.0,0.551378071308136,0.5439348816871643,0.5439348816871643,1.0,1.0,-2.8756322860717773,1.131212830543518,1.7444195747375488,0.4837207198143005,0.8946308493614197,0.8946308493614197,0.0,148.39698791503906,150.0,37010.63671875,0.0,2080.050537109375,1.0,281.4975891113281,283.9266662597656,291.3282470703125,293.6123962402344,293.1499938964844,293.1499938964844,281.54998779296875,35763.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935993313789368,1.0,0.0,0.0,3.611495494842529,3.611518859863281,8.702968443685677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5360.451171875,0.0,1489.00244140625,1895.4371337890625,0.0,3343.8515625,0.8965694308280945,1.0,0.0,3.0,1.0,0.0
12220560,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.33233642578125,0.9990000128746032,0.6975982189178467,0.5670527815818787,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3318786621094,0.8424283862113953,0.3767551779747009,0.3582994043827057,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.33172607421875,0.8125061988830566,0.3347492218017578,0.2358233481645584,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3314514160156,0.7632056474685669,0.2775635123252868,0.265455812215805,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3309631347656,0.7040500640869141,0.2147663533687591,0.979528307914734,285.33203125,284.95001220703125,298.70379638671875,288.37213134765625,297.8350830078125,297.2730407714844,285.33416748046875,1.0,0.5540066957473755,0.5429531931877136,0.5429531931877136,1.0,1.0,-2.8889193534851074,1.1355746984481812,1.7533446550369265,0.4851173162460327,0.8978158831596375,0.8978158831596375,0.0,149.89395141601562,138.0,37056.953125,0.0,2109.6796875,1.0,281.5413818359375,283.9845275878906,291.3436279296875,293.67987060546875,293.1499938964844,293.1499938964844,281.8500061035156,35624.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920131921768188,1.0,0.0,0.0,3.619718074798584,3.619741678237915,8.742644013182144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5131.7451171875,0.0,1496.953125,1895.4371337890625,0.0,3329.02978515625,0.8982717394828796,1.0,0.0,3.0,1.0,0.0
12220620,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.50494384765625,0.9990000128746032,0.7041906714439392,0.5339282751083374,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5049133300781,0.862095296382904,0.3814716637134552,0.3622989356517792,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5049133300781,0.8296813368797302,0.337373286485672,0.2373348772525787,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5048828125,0.7808011174201965,0.2801347970962524,0.267446905374527,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5047912597656,0.7196627259254456,0.2163528203964233,0.9845121502876282,285.5049133300781,284.95001220703125,298.687744140625,288.3419494628906,297.840576171875,297.2955627441406,285.5047912597656,1.0,0.542495846748352,0.5409897565841675,0.5409897565841675,1.0,1.0,-2.8641672134399414,1.121832013130188,1.7423352003097534,0.4775876700878143,0.906723976135254,0.906723976135254,0.0,138.1796417236328,141.0,35951.078125,0.0,2011.07666015625,1.0,281.841552734375,284.19903564453125,291.3133239746094,293.59576416015625,293.1499938964844,293.1499938964844,281.54998779296875,35356.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837407231330872,1.0,0.0,0.0,3.6432642936706543,3.643288135528565,8.856754902808461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5635.10498046875,0.0,1520.8809814453125,1895.4371337890625,0.0,3251.626220703125,0.9033432006835938,1.0,0.0,3.0,1.0,0.0
12220680,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.50494384765625,0.9990000128746032,0.7041906714439392,0.5339282751083374,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5049133300781,0.862095296382904,0.3814716637134552,0.3622989356517792,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5049133300781,0.8296813368797302,0.337373286485672,0.2373348772525787,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5048828125,0.7808011174201965,0.2801347970962524,0.267446905374527,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5047912597656,0.7196627259254456,0.2163528203964233,0.9845121502876282,285.5049133300781,284.95001220703125,298.687744140625,288.3419494628906,297.840576171875,297.2955627441406,285.5047912597656,1.0,0.542495846748352,0.5409897565841675,0.5409897565841675,1.0,1.0,-2.8641672134399414,1.121832013130188,1.7423352003097534,0.4775876700878143,0.906723976135254,0.906723976135254,0.0,138.1796417236328,141.0,35951.078125,0.0,2011.07666015625,1.0,281.841552734375,284.19903564453125,291.3133239746094,293.59576416015625,293.1499938964844,293.1499938964844,281.54998779296875,35356.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837407231330872,1.0,0.0,0.0,3.6432642936706543,3.643288135528565,8.856754902808461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5635.10498046875,0.0,1520.8809814453125,1895.4371337890625,0.0,3251.626220703125,0.9033432006835938,1.0,0.0,3.0,1.0,0.0
12220740,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3212585449219,0.9990000128746032,0.7096530795097351,0.5399576425552368,297.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.321533203125,0.8619075417518616,0.3850876092910766,0.3661490976810455,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3216247558594,0.8282318115234375,0.3387753069400787,0.2386676222085952,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3218078613281,0.7798149585723877,0.2818861305713653,0.2694664001464844,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3221435546875,0.7184613943099976,0.2173331528902053,0.9904008507728576,285.3214416503906,284.95001220703125,298.6736145019531,288.3132019042969,297.8417053222656,297.3081970214844,285.3201599121094,1.0,0.5481535196304321,0.5390263795852661,0.5390263795852661,1.0,1.0,-2.8871028423309326,1.12889301776886,1.7582098245620728,0.4790056645870209,0.9101721048355104,0.9101721048355104,0.0,140.93882751464844,144.0,37009.09765625,0.0,2062.55615234375,1.0,281.5578308105469,283.97479248046875,291.37744140625,293.7853088378906,293.1499938964844,293.1499938964844,281.25,35452.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011756777763368,1.0,0.0,0.0,3.664354085922241,3.6643781661987305,8.959590331869549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5773.8076171875,0.0,1545.08251953125,1895.4371337890625,0.0,3414.541259765625,0.9081047773361206,1.0,0.0,3.0,1.0,0.0
12220800,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3212585449219,0.9990000128746032,0.7096530795097351,0.5399576425552368,297.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.321533203125,0.8619075417518616,0.3850876092910766,0.3661490976810455,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3216247558594,0.8282318115234375,0.3387753069400787,0.2386676222085952,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3218078613281,0.7798149585723877,0.2818861305713653,0.2694664001464844,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3221435546875,0.7184613943099976,0.2173331528902053,0.9904008507728576,285.3214416503906,284.95001220703125,298.6736145019531,288.3132019042969,297.8417053222656,297.3081970214844,285.3201599121094,1.0,0.5481535196304321,0.5390263795852661,0.5390263795852661,1.0,1.0,-2.8871028423309326,1.12889301776886,1.7582098245620728,0.4790056645870209,0.9101721048355104,0.9101721048355104,0.0,140.93882751464844,144.0,37009.09765625,0.0,2062.55615234375,1.0,281.5578308105469,283.97479248046875,291.37744140625,293.7853088378906,293.1499938964844,293.1499938964844,281.25,35452.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011756777763368,1.0,0.0,0.0,3.664354085922241,3.6643781661987305,8.959590331869549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5773.8076171875,0.0,1545.08251953125,1895.4371337890625,0.0,3414.541259765625,0.9081047773361206,1.0,0.0,3.0,1.0,0.0
12220860,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1255798339844,0.9990000128746032,0.70847487449646,0.5473985075950623,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1258544921875,0.8600122332572937,0.3874785006046295,0.3687275946140289,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1259765625,0.8250483870506287,0.3388401567935943,0.2389756739139557,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1261291503906,0.7771297097206116,0.2825766205787658,0.270424336194992,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1264953613281,0.7156581282615662,0.2173648327589035,0.991909921169281,285.1257629394531,284.95001220703125,298.66192626953125,288.28619384765625,297.8260803222656,297.29150390625,285.12451171875,1.0,0.5519407391548157,0.5375369787216187,0.5375369787216187,1.0,1.0,-2.9024877548217773,1.133246660232544,1.7692410945892334,0.4800359010696411,0.9108928442001344,0.9108928442001344,0.0,143.92713928222656,147.0,38058.26953125,0.0,2103.10888671875,1.0,281.258056640625,283.73388671875,291.3619384765625,293.8536376953125,293.1499938964844,293.1499938964844,280.95001220703125,35639.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199857115745544,1.0,0.0,0.0,3.6784026622772217,3.678426742553711,9.028420890899724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5873.828125,0.0,1562.2816162109375,1895.4371337890625,0.0,3589.026611328125,0.911371886730194,1.0,0.0,3.0,1.0,0.0
12220920,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1255798339844,0.9990000128746032,0.70847487449646,0.5473985075950623,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1258544921875,0.8600122332572937,0.3874785006046295,0.3687275946140289,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1259765625,0.8250483870506287,0.3388401567935943,0.2389756739139557,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1261291503906,0.7771297097206116,0.2825766205787658,0.270424336194992,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1264953613281,0.7156581282615662,0.2173648327589035,0.991909921169281,285.1257629394531,284.95001220703125,298.66192626953125,288.28619384765625,297.8260803222656,297.29150390625,285.12451171875,1.0,0.5519407391548157,0.5375369787216187,0.5375369787216187,1.0,1.0,-2.9024877548217773,1.133246660232544,1.7692410945892334,0.4800359010696411,0.9108928442001344,0.9108928442001344,0.0,143.92713928222656,147.0,38058.26953125,0.0,2103.10888671875,1.0,281.258056640625,283.73388671875,291.3619384765625,293.8536376953125,293.1499938964844,293.1499938964844,280.95001220703125,35639.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199857115745544,1.0,0.0,0.0,3.6784026622772217,3.678426742553711,9.028420890899724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5873.828125,0.0,1562.2816162109375,1895.4371337890625,0.0,3589.026611328125,0.911371886730194,1.0,0.0,3.0,1.0,0.0
12220980,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.9990000128746032,0.7035818696022034,0.5553930401802063,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.8573532104492188,0.3892299830913543,0.3706028461456299,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324645996094,0.8210501074790955,0.3382165133953094,0.2387159019708633,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326171875,0.7736191749572754,0.2826667428016662,0.2707328200340271,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.7119128704071045,0.2168153077363968,0.9905271530151368,284.93231201171875,284.95001220703125,298.6531982421875,288.2613220214844,297.80731201171875,297.267822265625,284.93121337890625,1.0,0.5550861954689026,0.536047637462616,0.536047637462616,1.0,1.0,-2.9127516746521,1.135378360748291,1.7773733139038086,0.4799543619155884,0.9090399146080016,0.9090399146080016,0.0,146.9361572265625,150.0,39075.828125,0.0,2135.430908203125,1.0,280.9579772949219,283.4957580566406,291.3233947753906,293.8799743652344,293.1499938964844,293.1499938964844,280.6499938964844,35870.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352900385856628,1.0,0.0,0.0,3.6839115619659424,3.6839358806610094,9.055484611053544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5967.86962890625,0.0,1570.244384765625,1895.4371337890625,0.0,3729.53271484375,0.9127591252326964,1.0,0.0,3.0,1.0,0.0
12221040,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.9990000128746032,0.7035818696022034,0.5553930401802063,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.8573532104492188,0.3892299830913543,0.3706028461456299,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324645996094,0.8210501074790955,0.3382165133953094,0.2387159019708633,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326171875,0.7736191749572754,0.2826667428016662,0.2707328200340271,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.7119128704071045,0.2168153077363968,0.9905271530151368,284.93231201171875,284.95001220703125,298.6531982421875,288.2613220214844,297.80731201171875,297.267822265625,284.93121337890625,1.0,0.5550861954689026,0.536047637462616,0.536047637462616,1.0,1.0,-2.9127516746521,1.135378360748291,1.7773733139038086,0.4799543619155884,0.9090399146080016,0.9090399146080016,0.0,146.9361572265625,150.0,39075.828125,0.0,2135.430908203125,1.0,280.9579772949219,283.4957580566406,291.3233947753906,293.8799743652344,293.1499938964844,293.1499938964844,280.6499938964844,35870.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352900385856628,1.0,0.0,0.0,3.6839115619659424,3.6839358806610094,9.055484611053544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5967.86962890625,0.0,1570.244384765625,1895.4371337890625,0.0,3729.53271484375,0.9127591252326964,1.0,0.0,3.0,1.0,0.0
12221100,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933959960937,0.9990000128746032,0.7003137469291687,0.5594730973243713,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79510498046875,0.8559210896492004,0.389981210231781,0.3714219629764557,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958374023437,0.8189326524734497,0.3377848863601684,0.2384973317384719,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79693603515625,0.7717404961585999,0.2825885415077209,0.2707644402980804,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7990417480469,0.7098092436790466,0.2163917273283004,0.989158570766449,284.7946472167969,284.95001220703125,298.65008544921875,288.24981689453125,297.79949951171875,297.25787353515625,284.786376953125,1.0,0.5565155744552612,0.5353029370307922,0.5353029370307922,1.0,1.0,-2.9167721271514893,1.1359543800354004,1.7808177471160889,0.47966068983078,0.9066744446754456,0.9066744446754456,0.0,148.43975830078125,150.0,40061.3984375,0.0,2149.766845703125,1.0,280.70037841796875,283.3177185058594,291.33087158203125,293.99444580078125,293.1499938964844,293.1499938964844,280.6499938964844,36005.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443151950836182,1.0,0.0,0.0,3.683408260345459,3.6834325790405273,9.053009648596344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5788.69970703125,0.0,1570.69384765625,1895.4371337890625,0.0,3811.607421875,0.9127038717269896,1.0,0.0,3.0,1.0,0.0
12221160,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7489624023437,0.9990000128746032,0.6965823173522949,0.5636464953422546,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74920654296875,0.8543594479560852,0.3906352818012237,0.3721019923686981,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7492980957031,0.816669762134552,0.3372624814510345,0.2381794899702072,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7494506835937,0.7697302103042603,0.2824216485023498,0.2706778943538666,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.749755859375,0.7074787020683289,0.215855672955513,0.9871790409088136,284.7491455078125,284.95001220703125,298.6479187011719,288.23895263671875,297.7926025390625,297.2489013671875,284.7480773925781,1.0,0.5578102469444275,0.5344357490539551,0.5344357490539551,1.0,1.0,-2.919741630554199,1.135891318321228,1.7838504314422607,0.4789642691612243,0.9048341512680054,0.9048341512680054,0.0,149.94439697265625,153.0,40200.6953125,0.0,2162.34423828125,1.0,280.6578674316406,283.2710876464844,291.2914123535156,293.9136657714844,293.1499938964844,293.1499938964844,280.3500061035156,36118.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483713507652284,1.0,0.0,0.0,3.680206537246704,3.680230855941773,9.037278800860804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6074.87744140625,0.0,1567.928466796875,1895.4371337890625,0.0,3848.2783203125,0.9120966792106628,1.0,0.0,3.0,1.0,0.0
12221220,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5709228515625,0.9990000128746032,0.689339280128479,0.5709035992622375,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5713195800781,0.8516361117362976,0.391623318195343,0.3732013404369354,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5715026855469,0.8126916885375977,0.3362463116645813,0.2375923842191696,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.57177734375,0.7662208676338196,0.2820067703723907,0.2704460918903351,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.57232666015625,0.7032544016838074,0.2147381603717804,0.9830254316329956,284.5712280273437,284.95001220703125,298.6465148925781,288.2218933105469,297.7832336425781,297.2362365722656,284.5692749023437,1.0,0.5599039196968079,0.5329366326332092,0.5329366326332092,1.0,1.0,-2.923811674118042,1.135284423828125,1.788527250289917,0.4774938821792602,0.8989460468292236,0.8989460468292236,0.0,152.5434112548828,153.0,41242.3359375,0.0,2182.300537109375,1.0,280.3632507324219,283.0542297363281,291.27850341796875,293.9737243652344,293.1499938964844,293.1499938964844,280.3500061035156,36364.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599807858467102,1.0,0.0,0.0,3.668805599212648,3.668829917907715,8.981372161542822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5835.921875,0.0,1556.9317626953125,1895.4371337890625,0.0,3952.414306640625,0.9097055196762084,1.0,0.0,3.0,1.0,0.0
12221280,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5660705566406,0.9990000128746032,0.6881709694862366,0.5720565915107727,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5663146972656,0.8511914610862732,0.3917835056781769,0.3733512461185455,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56640625,0.8120422959327698,0.33609539270401,0.2374855726957321,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5665588378906,0.765653133392334,0.281942754983902,0.2703905701637268,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5668640136719,0.7025582790374756,0.2145525217056274,0.9822529554367064,284.5662536621094,284.95001220703125,298.6466064453125,288.21942138671875,297.7821044921875,297.234619140625,284.565185546875,1.0,0.560210645198822,0.5327014327049255,0.5327014327049255,1.0,1.0,-2.9242539405822754,1.1351033449172974,1.7891507148742676,0.4772152900695801,0.8981897234916687,0.8981897234916687,0.0,152.9510955810547,141.0,41251.953125,0.0,2185.097900390625,1.0,280.3580627441406,283.04949951171875,291.26641845703125,293.95245361328125,293.1499938964844,293.1499938964844,280.6499938964844,36388.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604187607765198,1.0,0.0,0.0,3.666503429412842,3.666527509689331,8.970103522187856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.72900390625,0.0,1554.5242919921875,1895.4371337890625,0.0,3956.317626953125,0.9092131853103638,1.0,0.0,3.0,1.0,0.0
12221340,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7091369628906,0.9990000128746032,0.687248170375824,0.5415529012680054,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7091369628906,0.8676393628120422,0.3939236402511596,0.3746226727962494,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7091064453125,0.8255184292793274,0.336005687713623,0.2368572205305099,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7091064453125,0.779512882232666,0.2821807861328125,0.2699552476406097,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70904541015625,0.7143449783325195,0.2137836068868637,0.9758124947547911,284.7091369628906,284.95001220703125,298.6497497558594,288.2030944824219,297.7784423828125,297.2303161621094,284.7089538574219,1.0,0.5463510155677795,0.5309670567512512,0.5309670567512512,1.0,1.0,-2.880143880844116,1.1133451461791992,1.766798734664917,0.4658747613430023,0.8962064981460571,0.8962064981460571,0.0,141.22634887695312,144.0,39731.84765625,0.0,2052.4169921875,1.0,280.6422119140625,283.24005126953125,291.1499328613281,293.68603515625,293.1499938964844,293.1499938964844,280.95001220703125,36334.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456515908241272,1.0,0.0,0.0,3.653538942337036,3.653563022613525,8.906780522011104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5320.29345703125,0.0,1539.611083984375,1895.4371337890625,0.0,3823.705078125,0.906302273273468,1.0,0.0,3.0,1.0,0.0
12221400,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7091369628906,0.9990000128746032,0.687248170375824,0.5415529012680054,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7091369628906,0.8676393628120422,0.3939236402511596,0.3746226727962494,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7091064453125,0.8255184292793274,0.336005687713623,0.2368572205305099,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7091064453125,0.779512882232666,0.2821807861328125,0.2699552476406097,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70904541015625,0.7143449783325195,0.2137836068868637,0.9758124947547911,284.7091369628906,284.95001220703125,298.6497497558594,288.2030944824219,297.7784423828125,297.2303161621094,284.7089538574219,1.0,0.5463510155677795,0.5309670567512512,0.5309670567512512,1.0,1.0,-2.880143880844116,1.1133451461791992,1.766798734664917,0.4658747613430023,0.8962064981460571,0.8962064981460571,0.0,141.22634887695312,144.0,39731.84765625,0.0,2052.4169921875,1.0,280.6422119140625,283.24005126953125,291.1499328613281,293.68603515625,293.1499938964844,293.1499938964844,280.95001220703125,36334.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456515908241272,1.0,0.0,0.0,3.653538942337036,3.653563022613525,8.906780522011104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5320.29345703125,0.0,1539.611083984375,1895.4371337890625,0.0,3823.705078125,0.906302273273468,1.0,0.0,3.0,1.0,0.0
12221460,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.9990000128746032,0.6900178790092468,0.5483208298683167,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8663913607597351,0.3973662257194519,0.3776732385158539,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8231260180473328,0.3372597694396972,0.2375906705856323,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.777313232421875,0.2835159599781036,0.2710683047771454,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.7116633653640747,0.2142011225223541,0.9768962264060974,284.9020080566406,284.95001220703125,298.6578369140625,288.1903076171875,297.7844543457031,297.23590087890625,284.9040832519531,1.0,0.5511084794998169,0.5299163460731506,0.5299163460731506,1.0,1.0,-2.8954050540924072,1.1182869672775269,1.7771180868148804,0.4666557312011719,0.8971154093742371,0.8971154093742371,0.0,143.9544677734375,147.0,38752.65234375,0.0,2091.3876953125,1.0,280.9417419433594,283.4776306152344,291.1138610839844,293.55548095703125,293.1499938964844,293.1499938964844,281.25,36157.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265599250793456,1.0,0.0,0.0,3.646865129470825,3.6468892097473145,8.874271770764608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5222.08203125,0.0,1530.8597412109375,1895.4371337890625,0.0,3649.5693359375,0.9047037959098816,1.0,0.0,3.0,1.0,0.0
12221520,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.9990000128746032,0.6900178790092468,0.5483208298683167,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8663913607597351,0.3973662257194519,0.3776732385158539,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8231260180473328,0.3372597694396972,0.2375906705856323,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.777313232421875,0.2835159599781036,0.2710683047771454,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.7116633653640747,0.2142011225223541,0.9768962264060974,284.9020080566406,284.95001220703125,298.6578369140625,288.1903076171875,297.7844543457031,297.23590087890625,284.9040832519531,1.0,0.5511084794998169,0.5299163460731506,0.5299163460731506,1.0,1.0,-2.8954050540924072,1.1182869672775269,1.7771180868148804,0.4666557312011719,0.8971154093742371,0.8971154093742371,0.0,143.9544677734375,147.0,38752.65234375,0.0,2091.3876953125,1.0,280.9417419433594,283.4776306152344,291.1138610839844,293.55548095703125,293.1499938964844,293.1499938964844,281.25,36157.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265599250793456,1.0,0.0,0.0,3.646865129470825,3.6468892097473145,8.874271770764608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5222.08203125,0.0,1530.8597412109375,1895.4371337890625,0.0,3649.5693359375,0.9047037959098816,1.0,0.0,3.0,1.0,0.0
12221580,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1165466308594,0.9990000128746032,0.6908990144729614,0.5548739433288574,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161499023437,0.8658812642097473,0.4015226066112518,0.3815125524997711,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159362792969,0.8214889764785767,0.3392108380794525,0.2389008402824401,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156921386719,0.7759031057357788,0.2854474782943725,0.2728447020053863,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151428222656,0.7098575234413147,0.2152047008275985,0.9812211394309998,285.1162414550781,284.95001220703125,298.6714172363281,288.1814270019531,297.7967529296875,297.2480163574219,285.1184997558594,1.0,0.5557200312614441,0.52886563539505,0.52886563539505,1.0,1.0,-2.9168004989624023,1.1257866621017456,1.7910137176513672,0.4693121910095215,0.9010741114616394,0.9010741114616394,0.0,146.9103240966797,150.0,38081.078125,0.0,2142.27197265625,1.0,281.2417297363281,283.731689453125,291.1204833984375,293.5082702636719,293.1499938964844,293.1499938964844,280.95001220703125,35903.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112533926963806,1.0,0.0,0.0,3.649668216705322,3.649692058563232,8.887918170330522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5786.4423828125,0.0,1532.078125,1895.4371337890625,0.0,3508.232177734375,0.9051613807678224,1.0,0.0,3.0,1.0,0.0
12221640,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1165466308594,0.9990000128746032,0.6908990144729614,0.5548739433288574,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161499023437,0.8658812642097473,0.4015226066112518,0.3815125524997711,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159362792969,0.8214889764785767,0.3392108380794525,0.2389008402824401,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156921386719,0.7759031057357788,0.2854474782943725,0.2728447020053863,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151428222656,0.7098575234413147,0.2152047008275985,0.9812211394309998,285.1162414550781,284.95001220703125,298.6714172363281,288.1814270019531,297.7967529296875,297.2480163574219,285.1184997558594,1.0,0.5557200312614441,0.52886563539505,0.52886563539505,1.0,1.0,-2.9168004989624023,1.1257866621017456,1.7910137176513672,0.4693121910095215,0.9010741114616394,0.9010741114616394,0.0,146.9103240966797,150.0,38081.078125,0.0,2142.27197265625,1.0,281.2417297363281,283.731689453125,291.1204833984375,293.5082702636719,293.1499938964844,293.1499938964844,280.95001220703125,35903.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112533926963806,1.0,0.0,0.0,3.649668216705322,3.649692058563232,8.887918170330522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5786.4423828125,0.0,1532.078125,1895.4371337890625,0.0,3508.232177734375,0.9051613807678224,1.0,0.0,3.0,1.0,0.0
12221700,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9990000128746032,0.6900635361671448,0.5581247806549072,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.8656559586524963,0.4033016264438629,0.3834481537342071,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8206997513771057,0.3398774862289428,0.2395630180835724,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.7752557396888733,0.2862147688865661,0.2737683653831482,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.7090259194374084,0.2155680209398269,0.9836291074752808,284.9945678710937,284.95001220703125,298.680419921875,288.1785888671875,297.802001953125,297.2513427734375,284.9868469238281,1.0,0.5580254793167114,0.5283402800559998,0.5283402800559998,1.0,1.0,-2.9278388023376465,1.1296621561050415,1.798176646232605,0.4707561433315277,0.9002205729484558,0.9002205729484558,0.0,148.40792846679688,150.0,38983.58984375,0.0,2168.6474609375,1.0,280.99859619140625,283.5679931640625,291.2152404785156,293.7540283203125,293.1499938964844,293.1499938964844,280.95001220703125,35943.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200043678283693,1.0,0.0,0.0,3.651115655899048,3.651139736175537,8.894969596440205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5652.75390625,0.0,1533.984130859375,1895.4371337890625,0.0,3589.19873046875,0.9054548740386964,1.0,0.0,3.0,1.0,0.0
12221760,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.9990000128746032,0.6880232095718384,0.5616795420646667,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.864933967590332,0.4046555459499359,0.3849244713783264,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.819401741027832,0.340097427368164,0.2398746013641357,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.7741498947143555,0.2866523861885071,0.2743529975414276,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.707730770111084,0.2156435549259185,0.9847333431243896,284.9537048339844,284.95001220703125,298.69097900390625,288.1768493652344,297.8051147460937,297.2507019042969,284.9529724121094,1.0,0.5599979758262634,0.5274160504341125,0.5274160504341125,1.0,1.0,-2.9362952709198,1.1318163871765137,1.804479002952576,0.4710673391819,0.8997899293899536,0.8997899293899536,0.0,149.91554260253906,138.0,39164.85546875,0.0,2190.78271484375,1.0,280.9578857421875,283.52423095703125,291.228759765625,293.7544250488281,293.1499938964844,293.1499938964844,281.25,35994.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264875650405884,1.0,0.0,0.0,3.6506404876708975,3.6506643295288086,8.892654363990005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5297.88134765625,0.0,1533.839111328125,1895.4371337890625,0.0,3648.904541015625,0.9054116010665894,1.0,0.0,3.0,1.0,0.0
12221820,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11041259765625,0.9990000128746032,0.6902453899383545,0.529595673084259,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103820800781,0.8841930031776428,0.4079319834709167,0.3873943090438843,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103515625,0.8348084688186646,0.3410886228084564,0.2401137501001358,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103210449219,0.7904418706893921,0.2878738641738891,0.2749594748020172,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102294921875,0.7213791608810425,0.2160165160894394,0.9839401245117188,285.1103820800781,284.95001220703125,298.71697998046875,288.1768493652344,297.81573486328125,297.2554016113281,285.1103515625,1.0,0.5471972227096558,0.5255675315856934,0.5255675315856934,1.0,1.0,-2.9008140563964844,1.113579034805298,1.7872350215911863,0.4613458812236786,0.9032667875289916,0.9032667875289916,0.0,138.20408630371094,141.0,37977.4921875,0.0,2072.0380859375,1.0,281.2421569824219,283.7235717773437,291.14892578125,293.56561279296875,293.1499938964844,293.1499938964844,280.95001220703125,35836.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174691438674928,1.0,0.0,0.0,3.656083106994629,3.656107187271118,8.919190008782607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5790.146484375,0.0,1538.7235107421875,1895.4371337890625,0.0,3565.783935546875,0.9065375924110411,1.0,0.0,3.0,1.0,0.0
12221880,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11041259765625,0.9990000128746032,0.6902453899383545,0.529595673084259,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103820800781,0.8841930031776428,0.4079319834709167,0.3873943090438843,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103515625,0.8348084688186646,0.3410886228084564,0.2401137501001358,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103210449219,0.7904418706893921,0.2878738641738891,0.2749594748020172,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102294921875,0.7213791608810425,0.2160165160894394,0.9839401245117188,285.1103820800781,284.95001220703125,298.71697998046875,288.1768493652344,297.81573486328125,297.2554016113281,285.1103515625,1.0,0.5471972227096558,0.5255675315856934,0.5255675315856934,1.0,1.0,-2.9008140563964844,1.113579034805298,1.7872350215911863,0.4613458812236786,0.9032667875289916,0.9032667875289916,0.0,138.20408630371094,141.0,37977.4921875,0.0,2072.0380859375,1.0,281.2421569824219,283.7235717773437,291.14892578125,293.56561279296875,293.1499938964844,293.1499938964844,280.95001220703125,35836.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174691438674928,1.0,0.0,0.0,3.656083106994629,3.656107187271118,8.919190008782607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5790.146484375,0.0,1538.7235107421875,1895.4371337890625,0.0,3565.783935546875,0.9065375924110411,1.0,0.0,3.0,1.0,0.0
12221940,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350280761719,0.9990000128746032,0.6922383904457092,0.5364156365394592,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.8826227188110352,0.4106963872909546,0.3903453350067138,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.8321251273155212,0.3415533006191253,0.2407067418098449,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.7880810499191284,0.2887677252292633,0.2760821580886841,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.7189938426017761,0.2162898182868957,0.9861998558044434,284.9351501464844,284.95001220703125,298.75,288.1817932128906,297.82598876953125,297.2535400390625,284.934326171875,1.0,0.5520366430282593,0.5237190127372742,0.5237190127372742,1.0,1.0,-2.9172866344451904,1.117650032043457,1.7996366024017334,0.4610828459262848,0.90160870552063,0.90160870552063,0.0,140.9554901123047,144.0,38997.01171875,0.0,2113.510986328125,1.0,280.9577941894531,283.5083312988281,291.21990966796875,293.7419738769531,293.1499938964844,293.1499938964844,280.6499938964844,35975.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928846001625061,1.0,0.0,0.0,3.657703399658203,3.657727479934693,8.927096928346145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5932.69384765625,0.0,1541.5699462890625,1895.4371337890625,0.0,3670.55908203125,0.9069738388061525,1.0,0.0,3.0,1.0,0.0
12222000,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350280761719,0.9990000128746032,0.6922383904457092,0.5364156365394592,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.8826227188110352,0.4106963872909546,0.3903453350067138,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.8321251273155212,0.3415533006191253,0.2407067418098449,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.7880810499191284,0.2887677252292633,0.2760821580886841,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.7189938426017761,0.2162898182868957,0.9861998558044434,284.9351501464844,284.95001220703125,298.75,288.1817932128906,297.82598876953125,297.2535400390625,284.934326171875,1.0,0.5520366430282593,0.5237190127372742,0.5237190127372742,1.0,1.0,-2.9172866344451904,1.117650032043457,1.7996366024017334,0.4610828459262848,0.90160870552063,0.90160870552063,0.0,140.9554901123047,144.0,38997.01171875,0.0,2113.510986328125,1.0,280.9577941894531,283.5083312988281,291.21990966796875,293.7419738769531,293.1499938964844,293.1499938964844,280.6499938964844,35975.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928846001625061,1.0,0.0,0.0,3.657703399658203,3.657727479934693,8.927096928346145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5932.69384765625,0.0,1541.5699462890625,1895.4371337890625,0.0,3670.55908203125,0.9069738388061525,1.0,0.0,3.0,1.0,0.0
12222060,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7551574707031,0.9990000128746032,0.6882830262184143,0.5443769097328186,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7553100585937,0.879733145236969,0.4125264883041382,0.3923438191413879,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7554016113281,0.8281654715538025,0.34103524684906,0.2405589371919632,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7555236816406,0.7844699025154114,0.2888851165771484,0.2764479219913482,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557678222656,0.7154101729393005,0.2158290892839431,0.98538339138031,284.7552795410156,284.95001220703125,298.7866516113281,288.1893310546875,297.8327941894531,297.2432556152344,284.7544860839844,1.0,0.5552915930747986,0.5224949717521667,0.5224949717521667,1.0,1.0,-2.92854380607605,1.1203793287277222,1.8081645965576167,0.4613057672977447,0.8974926471710205,0.8974926471710205,0.0,143.9383544921875,147.0,40107.20703125,0.0,2147.578857421875,1.0,280.658203125,283.2855529785156,291.24346923828125,293.8463439941406,293.1499938964844,293.1499938964844,280.95001220703125,36181.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429553151130676,1.0,0.0,0.0,3.6515626907348633,3.651586771011353,8.897147836250952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5387.0771484375,0.0,1536.2672119140625,1895.4371337890625,0.0,3799.282470703125,0.9057369232177734,1.0,0.0,3.0,1.0,0.0
12222120,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7551574707031,0.9990000128746032,0.6882830262184143,0.5443769097328186,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7553100585937,0.879733145236969,0.4125264883041382,0.3923438191413879,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7554016113281,0.8281654715538025,0.34103524684906,0.2405589371919632,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7555236816406,0.7844699025154114,0.2888851165771484,0.2764479219913482,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557678222656,0.7154101729393005,0.2158290892839431,0.98538339138031,284.7552795410156,284.95001220703125,298.7866516113281,288.1893310546875,297.8327941894531,297.2432556152344,284.7544860839844,1.0,0.5552915930747986,0.5224949717521667,0.5224949717521667,1.0,1.0,-2.92854380607605,1.1203793287277222,1.8081645965576167,0.4613057672977447,0.8974926471710205,0.8974926471710205,0.0,143.9383544921875,147.0,40107.20703125,0.0,2147.578857421875,1.0,280.658203125,283.2855529785156,291.24346923828125,293.8463439941406,293.1499938964844,293.1499938964844,280.95001220703125,36181.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429553151130676,1.0,0.0,0.0,3.6515626907348633,3.651586771011353,8.897147836250952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5387.0771484375,0.0,1536.2672119140625,1895.4371337890625,0.0,3799.282470703125,0.9057369232177734,1.0,0.0,3.0,1.0,0.0
12222180,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.9990000128746032,0.6843549609184265,0.5521852970123291,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.877267599105835,0.4153181314468384,0.3946970403194427,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.8246203660964966,0.3414798676967621,0.2406634837388992,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.7811909317970276,0.2896468639373779,0.276996910572052,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9426574707031,0.7118334174156189,0.2157174050807953,0.9844793677330016,284.9436950683594,284.95001220703125,298.8233337402344,288.1968078613281,297.8458251953125,297.2428894042969,284.9457702636719,1.0,0.5587175488471985,0.5212709903717041,0.5212709903717041,1.0,1.0,-2.940449953079224,1.1234074831008911,1.8170424699783323,0.4615321457386017,0.8988991379737854,0.8988991379737854,0.0,146.92799377441406,150.0,39301.24609375,0.0,2183.054931640625,1.0,280.9421691894531,283.5126647949219,291.1573181152344,293.6436767578125,293.1499938964844,293.1499938964844,281.25,36048.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306944608688354,1.0,0.0,0.0,3.648853302001953,3.6488773822784415,8.883950499694038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.79443359375,0.0,1532.254150390625,1895.4371337890625,0.0,3687.505126953125,0.9050686955451964,1.0,0.0,3.0,1.0,0.0
