time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12222240,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.9990000128746032,0.6843549609184265,0.5521852970123291,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.877267599105835,0.4153181314468384,0.3946970403194427,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.8246203660964966,0.3414798676967621,0.2406634837388992,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.7811909317970276,0.2896468639373779,0.276996910572052,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9426574707031,0.7118334174156189,0.2157174050807953,0.9844793677330016,284.9436950683594,284.95001220703125,298.8233337402344,288.1968078613281,297.8458251953125,297.2428894042969,284.9457702636719,1.0,0.5587175488471985,0.5212709903717041,0.5212709903717041,1.0,1.0,-2.940449953079224,1.1234074831008911,1.8170424699783323,0.4615321457386017,0.8988991379737854,0.8988991379737854,0.0,146.92799377441406,150.0,39301.24609375,0.0,2183.054931640625,1.0,280.9421691894531,283.5126647949219,291.1573181152344,293.6436767578125,293.1499938964844,293.1499938964844,281.25,36048.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306944608688354,1.0,0.0,0.0,3.648853302001953,3.6488773822784415,8.883950499694038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.79443359375,0.0,1532.254150390625,1895.4371337890625,0.0,3687.505126953125,0.9050686955451964,1.0,0.0,3.0,1.0,0.0
12222300,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990295410156,0.9990000128746032,0.6830129027366638,0.5557562112808228,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0974426269531,0.8765759468078613,0.4171696603298187,0.3963265120983124,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0963439941406,0.8233934640884399,0.3421778976917267,0.2410637587308883,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09521484375,0.7800682187080383,0.2903839945793152,0.2776151001453399,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09259033203125,0.7104615569114685,0.2159377187490463,0.9852229952812196,285.0976867675781,284.95001220703125,298.8416748046875,288.20050048828125,297.8548583984375,297.24676513671875,285.1072692871094,1.0,0.5607319474220276,0.5206589698791504,0.5206589698791504,1.0,1.0,-2.9488158226013184,1.1259344816207886,1.82288122177124,0.462124764919281,0.9013739228248596,0.9013739228248596,0.0,148.42080688476562,150.0,38591.27734375,0.0,2205.08056640625,1.0,281.1987609863281,283.7054748535156,291.1220397949219,293.50079345703125,293.1499938964844,293.1499938964844,281.25,35924.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207850098609924,1.0,0.0,0.0,3.650548458099365,3.6505722999572754,8.892205869415193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5438.2861328125,0.0,1533.211669921875,1895.4371337890625,0.0,3596.4013671875,0.9054024815559388,1.0,0.0,3.0,1.0,0.0
12222360,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1570739746094,0.9990000128746032,0.6820332407951355,0.5590938925743103,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1567077636719,0.8762399554252625,0.4192497432231903,0.3982558250427246,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.156494140625,0.8225265741348267,0.3431175053119659,0.2416931390762329,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15625,0.7792952060699463,0.2913134098052978,0.2784708142280578,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1556701660156,0.7094132304191589,0.2163275480270385,0.9868907332420348,285.1567687988281,284.95001220703125,298.8599853515625,288.2042236328125,297.8649597167969,297.25262451171875,285.1589660644531,1.0,0.5629611611366272,0.5198147892951965,0.5198147892951965,1.0,1.0,-2.9589338302612305,1.128825545310974,1.8301082849502563,0.4626940488815307,0.9033923149108888,0.9033923149108888,0.0,149.91285705566406,138.0,38625.57421875,0.0,2230.2900390625,1.0,281.2417297363281,283.7637634277344,291.150146484375,293.5731506347656,293.1499938964844,293.1499938964844,280.95001220703125,35816.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162479639053344,1.0,0.0,0.0,3.6549344062805176,3.654958486557007,8.913586384551309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5834.64111328125,0.0,1537.292724609375,1895.4371337890625,0.0,3554.4931640625,0.9062766432762146,1.0,0.0,3.0,1.0,0.0
12222420,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.9990000128746032,0.6827344298362732,0.5267876982688904,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577941894531,0.8963028192520142,0.4220923781394958,0.4009366929531097,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.8383721113204956,0.3437166213989258,0.2421123832464218,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.7960845828056335,0.2922285795211792,0.2792287766933441,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591064453125,0.7231522798538208,0.2164341211318969,0.9864424467086792,284.957763671875,284.95001220703125,298.89666748046875,288.2115478515625,297.8772888183594,297.2539978027344,284.9548645019531,1.0,0.550205647945404,0.5181263089179993,0.5181263089179993,1.0,1.0,-2.9242639541625977,1.1111873388290403,1.813076734542847,0.4535145461559295,0.9019594192504884,0.9019594192504884,0.0,138.20823669433594,141.0,39195.09765625,0.0,2111.681640625,1.0,280.9577941894531,283.5234069824219,291.2551574707031,293.7948913574219,293.1499938964844,293.1499938964844,280.6499938964844,35947.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298109412193298,1.0,0.0,0.0,3.657936334609986,3.6579604148864746,8.928233796723362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5959.33447265625,0.0,1541.6241455078125,1895.4371337890625,0.0,3679.407958984375,0.9070029258728028,1.0,0.0,3.0,1.0,0.0
12222480,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.9990000128746032,0.6827344298362732,0.5267876982688904,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577941894531,0.8963028192520142,0.4220923781394958,0.4009366929531097,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.8383721113204956,0.3437166213989258,0.2421123832464218,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.7960845828056335,0.2922285795211792,0.2792287766933441,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591064453125,0.7231522798538208,0.2164341211318969,0.9864424467086792,284.957763671875,284.95001220703125,298.89666748046875,288.2115478515625,297.8772888183594,297.2539978027344,284.9548645019531,1.0,0.550205647945404,0.5181263089179993,0.5181263089179993,1.0,1.0,-2.9242639541625977,1.1111873388290403,1.813076734542847,0.4535145461559295,0.9019594192504884,0.9019594192504884,0.0,138.20823669433594,141.0,39195.09765625,0.0,2111.681640625,1.0,280.9577941894531,283.5234069824219,291.2551574707031,293.7948913574219,293.1499938964844,293.1499938964844,280.6499938964844,35947.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298109412193298,1.0,0.0,0.0,3.657936334609986,3.6579604148864746,8.928233796723362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5959.33447265625,0.0,1541.6241455078125,1895.4371337890625,0.0,3679.407958984375,0.9070029258728028,1.0,0.0,3.0,1.0,0.0
12222540,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666015625,0.9990000128746032,0.6821388006210327,0.5343515872955322,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7667541503906,0.8934428691864014,0.4239262342453003,0.402927428483963,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7668762207031,0.8345232009887695,0.3432602286338806,0.2420049756765365,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669677734375,0.7925677299499512,0.2923808395862579,0.2796084582805633,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.76727294921875,0.719741702079773,0.2160411477088928,0.9856351017951964,284.7667236328125,284.95001220703125,298.9333190917969,288.2188415527344,297.8833312988281,297.2435302734375,284.7658386230469,1.0,0.5543146729469299,0.5164378881454468,0.5164378881454468,1.0,1.0,-2.935053825378418,1.1129392385482788,1.8221147060394287,0.4521774649620056,0.8978835344314575,0.8978835344314575,0.0,140.9683837890625,144.0,40238.73828125,0.0,2143.939208984375,1.0,280.6582336425781,283.2937927246094,291.2734069824219,293.8868103027344,293.1499938964844,293.1499938964844,280.95001220703125,36164.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944060206413269,1.0,0.0,0.0,3.652348518371582,3.6523725986480713,8.900977945813793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5403.279296875,0.0,1537.0142822265625,1895.4371337890625,0.0,3809.2978515625,0.905900537967682,1.0,0.0,3.0,1.0,0.0
12222600,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666015625,0.9990000128746032,0.6821388006210327,0.5343515872955322,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7667541503906,0.8934428691864014,0.4239262342453003,0.402927428483963,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7668762207031,0.8345232009887695,0.3432602286338806,0.2420049756765365,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669677734375,0.7925677299499512,0.2923808395862579,0.2796084582805633,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.76727294921875,0.719741702079773,0.2160411477088928,0.9856351017951964,284.7667236328125,284.95001220703125,298.9333190917969,288.2188415527344,297.8833312988281,297.2435302734375,284.7658386230469,1.0,0.5543146729469299,0.5164378881454468,0.5164378881454468,1.0,1.0,-2.935053825378418,1.1129392385482788,1.8221147060394287,0.4521774649620056,0.8978835344314575,0.8978835344314575,0.0,140.9683837890625,144.0,40238.73828125,0.0,2143.939208984375,1.0,280.6582336425781,283.2937927246094,291.2734069824219,293.8868103027344,293.1499938964844,293.1499938964844,280.95001220703125,36164.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944060206413269,1.0,0.0,0.0,3.652348518371582,3.6523725986480713,8.900977945813793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5403.279296875,0.0,1537.0142822265625,1895.4371337890625,0.0,3809.2978515625,0.905900537967682,1.0,0.0,3.0,1.0,0.0
12222660,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9990000128746032,0.6806710958480835,0.5385510921478271,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8918034434318542,0.4251835942268371,0.4039272964000702,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8323795199394226,0.3432938754558563,0.2419024258852005,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7905704379081726,0.2926329672336578,0.2797416448593139,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.7177672982215881,0.2159145027399063,0.9848329424858092,284.9039306640625,284.95001220703125,298.952392578125,288.2226257324219,297.8887634277344,297.2414245605469,284.91241455078125,1.0,0.5559800863265991,0.5158219933509827,0.5158219933509827,1.0,1.0,-2.940372467041016,1.1141040325164795,1.8262685537338257,0.4520869553089142,0.8988541960716248,0.8988541960716248,0.0,142.50570678710938,144.0,39449.875,0.0,2160.79052734375,1.0,280.9048156738281,283.4701538085937,291.1900939941406,293.6620178222656,293.1499938964844,293.1499938964844,280.95001220703125,36099.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362570643424988,1.0,0.0,0.0,3.650146961212158,3.650170803070069,8.890249887372192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5547.0029296875,0.0,1534.0767822265625,1895.4371337890625,0.0,3738.35693359375,0.9054198861122132,1.0,0.0,3.0,1.0,0.0
12222720,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.9990000128746032,0.679524838924408,0.542156457901001,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.8907935619354248,0.4267429411411285,0.4052909314632416,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.8308914303779602,0.343725323677063,0.2421251684427261,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.7891795635223389,0.2931609153747558,0.2801726758480072,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.7162930965423584,0.2160151153802871,0.9851046204566956,284.9553527832031,284.95001220703125,298.9700012207031,288.22607421875,297.8962097167969,297.2432861328125,284.95751953125,1.0,0.5577998161315918,0.515253484249115,0.515253484249115,1.0,1.0,-2.9474539756774902,1.116115927696228,1.8313379287719729,0.4524493813514709,0.8994487524032593,0.8994487524032593,0.0,143.93087768554688,147.0,39455.15625,0.0,2180.1865234375,1.0,280.9421691894531,283.52178955078125,291.1859741210937,293.6820678710937,293.1499938964844,293.1499938964844,281.25,36030.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315974116325378,1.0,0.0,0.0,3.650287389755249,3.6503114700317374,8.890934282135277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5285.7802734375,0.0,1533.71826171875,1895.4371337890625,0.0,3695.7744140625,0.9053771495819092,1.0,0.0,3.0,1.0,0.0
12222780,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1687316894531,0.9990000128746032,0.6776769757270813,0.5491072535514832,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1684265136719,0.8896027207374573,0.4307213723659515,0.408888965845108,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1681823730469,0.8287107944488525,0.3453757762908935,0.2431641221046447,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1679382324219,0.7871711254119873,0.2948463261127472,0.2816634178161621,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1673583984375,0.7139676809310913,0.2166920155286789,0.987837016582489,285.16845703125,284.95001220703125,299.00665283203125,288.2332458496094,297.91558837890625,297.2532958984375,285.170654296875,1.0,0.5621189475059509,0.5140690803527832,0.5140690803527832,1.0,1.0,-2.9664535522460938,1.1220674514770508,1.8443859815597528,0.4540659785270691,0.9040977954864502,0.9040977954864502,0.0,146.9119415283203,135.0,38785.56640625,0.0,2228.37939453125,1.0,281.2417907714844,283.7728881835937,291.1791076660156,293.6119384765625,293.1499938964844,293.1499938964844,280.95001220703125,35799.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171422123908995,1.0,0.0,0.0,3.656998872756958,3.6570229530334473,8.923659038373444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5854.1494140625,0.0,1539.4686279296875,1895.4371337890625,0.0,3562.761962890625,0.9067269563674928,1.0,0.0,3.0,1.0,0.0
12222840,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1687316894531,0.9990000128746032,0.6776769757270813,0.5491072535514832,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1684265136719,0.8896027207374573,0.4307213723659515,0.408888965845108,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1681823730469,0.8287107944488525,0.3453757762908935,0.2431641221046447,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1679382324219,0.7871711254119873,0.2948463261127472,0.2816634178161621,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1673583984375,0.7139676809310913,0.2166920155286789,0.987837016582489,285.16845703125,284.95001220703125,299.00665283203125,288.2332458496094,297.91558837890625,297.2532958984375,285.170654296875,1.0,0.5621189475059509,0.5140690803527832,0.5140690803527832,1.0,1.0,-2.9664535522460938,1.1220674514770508,1.8443859815597528,0.4540659785270691,0.9040977954864502,0.9040977954864502,0.0,146.9119415283203,135.0,38785.56640625,0.0,2228.37939453125,1.0,281.2417907714844,283.7728881835937,291.1791076660156,293.6119384765625,293.1499938964844,293.1499938964844,280.95001220703125,35799.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171422123908995,1.0,0.0,0.0,3.656998872756958,3.6570229530334473,8.923659038373444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5854.1494140625,0.0,1539.4686279296875,1895.4371337890625,0.0,3562.761962890625,0.9067269563674928,1.0,0.0,3.0,1.0,0.0
12222900,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.9990000128746032,0.677444577217102,0.5328792929649353,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.9000269174575806,0.4323727190494537,0.4104960560798645,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.8369140028953552,0.3458965122699737,0.2435565590858459,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.7958621382713318,0.2954680621623993,0.2822278439998626,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.7209891676902771,0.2168765217065811,0.9883365631103516,285.0320739746094,284.95001220703125,299.0249938964844,288.23681640625,297.9232788085937,297.2562561035156,285.0224304199219,1.0,0.5554934144020081,0.5134768486022949,0.5134768486022949,1.0,1.0,-2.95068907737732,1.114315390586853,1.8363736867904663,0.4505574703216553,0.903359830379486,0.903359830379486,0.0,141.1298828125,135.0,39453.9453125,0.0,2171.677734375,1.0,280.99835205078125,283.59442138671875,291.2726745605469,293.8499450683594,293.1499938964844,293.1499938964844,280.95001220703125,35853.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925427496433258,1.0,0.0,0.0,3.660064697265625,3.660088777542114,8.93862761586206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.20068359375,0.0,1543.29736328125,1895.4371337890625,0.0,3639.15966796875,0.9073887467384338,1.0,0.0,3.0,1.0,0.0
12222960,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.9990000128746032,0.6786751747131348,0.5162290930747986,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.9110970497131348,0.4335715770721435,0.4115904867649078,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689636230469,0.845378041267395,0.3459717631340027,0.2435854077339172,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96923828125,0.8047654032707214,0.2957630455493927,0.2824292778968811,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.969970703125,0.7279653549194336,0.216838926076889,0.9876025915145874,284.9686279296875,284.95001220703125,299.0433349609375,288.2403564453125,297.9278564453125,297.2546081542969,284.9657592773437,1.0,0.5492791533470154,0.5127195715904236,0.5127195715904236,1.0,1.0,-2.9313910007476807,1.1048762798309326,1.8265146017074585,0.4455107450485229,0.9028055667877196,0.9028055667877196,0.0,135.209716796875,138.0,39353.2578125,0.0,2108.873046875,1.0,280.9576416015625,283.5316772460937,291.283935546875,293.83367919921875,293.1499938964844,293.1499938964844,280.6499938964844,35930.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930679202079773,1.0,0.0,0.0,3.660632610321045,3.660656690597534,8.941401006268279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5978.666015625,0.0,1544.5115966796875,1895.4371337890625,0.0,3687.365478515625,0.9075947403907776,1.0,0.0,3.0,1.0,0.0
12223020,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7756652832031,0.9990000128746032,0.6783210039138794,0.5238931179046631,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7757873535156,0.9077628254890442,0.4353772401809692,0.4135598540306091,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7759094238281,0.8413053750991821,0.3454975485801697,0.2434673011302948,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760314941406,0.8010722398757935,0.2958999872207641,0.2827972173690796,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763366699219,0.7244982123374939,0.2164676934480667,0.986908495426178,284.7757873535156,284.95001220703125,299.0799865722656,288.2474060058594,297.93359375,297.243896484375,284.77490234375,1.0,0.5534284710884094,0.5112049579620361,0.5112049579620361,1.0,1.0,-2.9423840045928955,1.1068973541259766,1.835486650466919,0.4445095956325531,0.8988373875617981,0.8988373875617981,0.0,137.96800231933594,141.0,40370.796875,0.0,2141.52587890625,1.0,280.6581420898437,283.2998962402344,291.3012084960937,293.9232788085937,293.1499938964844,293.1499938964844,280.95001220703125,36148.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447788000106812,1.0,0.0,0.0,3.655651569366455,3.655675649642944,8.917085096982191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5418.4931640625,0.0,1540.578369140625,1895.4371337890625,0.0,3815.80615234375,0.9066281914711,1.0,0.0,3.0,1.0,0.0
12223080,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7756652832031,0.9990000128746032,0.6783210039138794,0.5238931179046631,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7757873535156,0.9077628254890442,0.4353772401809692,0.4135598540306091,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7759094238281,0.8413053750991821,0.3454975485801697,0.2434673011302948,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760314941406,0.8010722398757935,0.2958999872207641,0.2827972173690796,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763366699219,0.7244982123374939,0.2164676934480667,0.986908495426178,284.7757873535156,284.95001220703125,299.0799865722656,288.2474060058594,297.93359375,297.243896484375,284.77490234375,1.0,0.5534284710884094,0.5112049579620361,0.5112049579620361,1.0,1.0,-2.9423840045928955,1.1068973541259766,1.835486650466919,0.4445095956325531,0.8988373875617981,0.8988373875617981,0.0,137.96800231933594,141.0,40370.796875,0.0,2141.52587890625,1.0,280.6581420898437,283.2998962402344,291.3012084960937,293.9232788085937,293.1499938964844,293.1499938964844,280.95001220703125,36148.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447788000106812,1.0,0.0,0.0,3.655651569366455,3.655675649642944,8.917085096982191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5418.4931640625,0.0,1540.578369140625,1895.4371337890625,0.0,3815.80615234375,0.9066281914711,1.0,0.0,3.0,1.0,0.0
12223140,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.9990000128746032,0.6758090257644653,0.5318002700805664,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.904747188091278,0.4382008910179138,0.4159160852432251,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.837472140789032,0.3459604978561401,0.2435810267925262,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.7975043058395386,0.2966779470443725,0.283353179693222,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651794433594,0.7210164070129395,0.2164598852396011,0.9864542484283448,284.9662170410156,284.95001220703125,299.1166687011719,288.25439453125,297.9459228515625,297.2436828613281,284.9682922363281,1.0,0.5569474101066589,0.5096903443336487,0.5096903443336487,1.0,1.0,-2.954972505569458,1.109488844871521,1.845483660697937,0.4443043768405914,0.9005662202835083,0.9005662202835083,0.0,140.93017578125,144.0,39618.796875,0.0,2178.167724609375,1.0,280.94219970703125,283.52978515625,291.2144775390625,293.720458984375,293.1499938964844,293.1499938964844,280.6499938964844,36014.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323285222053528,1.0,0.0,0.0,3.654220342636109,3.6542444229125977,8.910103588277707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5954.24853515625,0.0,1537.973876953125,1895.4371337890625,0.0,3702.4658203125,0.906245231628418,1.0,0.0,3.0,1.0,0.0
12223200,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.9990000128746032,0.6758090257644653,0.5318002700805664,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.904747188091278,0.4382008910179138,0.4159160852432251,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.837472140789032,0.3459604978561401,0.2435810267925262,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.7975043058395386,0.2966779470443725,0.283353179693222,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651794433594,0.7210164070129395,0.2164598852396011,0.9864542484283448,284.9662170410156,284.95001220703125,299.1166687011719,288.25439453125,297.9459228515625,297.2436828613281,284.9682922363281,1.0,0.5569474101066589,0.5096903443336487,0.5096903443336487,1.0,1.0,-2.954972505569458,1.109488844871521,1.845483660697937,0.4443043768405914,0.9005662202835083,0.9005662202835083,0.0,140.93017578125,144.0,39618.796875,0.0,2178.167724609375,1.0,280.94219970703125,283.52978515625,291.2144775390625,293.720458984375,293.1499938964844,293.1499938964844,280.6499938964844,36014.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323285222053528,1.0,0.0,0.0,3.654220342636109,3.6542444229125977,8.910103588277707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5954.24853515625,0.0,1537.973876953125,1895.4371337890625,0.0,3702.4658203125,0.906245231628418,1.0,0.0,3.0,1.0,0.0
12223260,297.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8027038574219,0.9990000128746032,0.6708279252052307,0.5394881963729858,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8028259277344,0.902240514755249,0.4406268894672394,0.4185686707496643,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8029479980469,0.8341085314750671,0.3461053967475891,0.2439424097537994,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80303955078125,0.7943581342697144,0.2972273826599121,0.2841579914093017,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.80328369140625,0.7177975177764893,0.2162337750196457,0.9866765737533568,284.8028259277344,284.95001220703125,299.1533203125,288.2613220214844,297.9563903808594,297.24029541015625,284.80206298828125,1.0,0.5605647563934326,0.5083960890769958,0.5083960890769958,1.0,1.0,-2.969077110290528,1.1130419969558716,1.856035113334656,0.4448912143707275,0.8972601294517517,0.8972601294517517,0.0,143.92904663085938,147.0,40654.53515625,0.0,2217.93212890625,1.0,280.6578369140625,283.32293701171875,291.2978210449219,293.9193115234375,293.1499938964844,293.1499938964844,280.95001220703125,36159.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943446397781372,1.0,0.0,0.0,3.6490767002105713,3.649100780487061,8.885037914296845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5437.263671875,0.0,1533.33837890625,1895.4371337890625,0.0,3803.73486328125,0.9051707983016968,1.0,0.0,3.0,1.0,0.0
12223320,297.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8027038574219,0.9990000128746032,0.6708279252052307,0.5394881963729858,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8028259277344,0.902240514755249,0.4406268894672394,0.4185686707496643,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8029479980469,0.8341085314750671,0.3461053967475891,0.2439424097537994,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80303955078125,0.7943581342697144,0.2972273826599121,0.2841579914093017,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.80328369140625,0.7177975177764893,0.2162337750196457,0.9866765737533568,284.8028259277344,284.95001220703125,299.1533203125,288.2613220214844,297.9563903808594,297.24029541015625,284.80206298828125,1.0,0.5605647563934326,0.5083960890769958,0.5083960890769958,1.0,1.0,-2.969077110290528,1.1130419969558716,1.856035113334656,0.4448912143707275,0.8972601294517517,0.8972601294517517,0.0,143.92904663085938,147.0,40654.53515625,0.0,2217.93212890625,1.0,280.6578369140625,283.32293701171875,291.2978210449219,293.9193115234375,293.1499938964844,293.1499938964844,280.95001220703125,36159.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943446397781372,1.0,0.0,0.0,3.6490767002105713,3.649100780487061,8.885037914296845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5437.263671875,0.0,1533.33837890625,1895.4371337890625,0.0,3803.73486328125,0.9051707983016968,1.0,0.0,3.0,1.0,0.0
12223380,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.9990000128746032,0.6662330031394958,0.5471616387367249,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.89982008934021,0.4436860680580139,0.4212165176868438,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8308323621749878,0.3468548953533172,0.2443046271800995,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.7912648320198059,0.2982003092765808,0.2849423587322235,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7144451141357422,0.2162244170904159,0.9863402843475342,284.9944763183594,284.95001220703125,299.19000244140625,288.2681884765625,297.9697570800781,297.241455078125,284.9966125488281,1.0,0.5641632676124573,0.5071018934249878,0.5071018934249878,1.0,1.0,-2.982451915740967,1.116286277770996,1.8661657571792605,0.4451655149459839,0.8993833065032959,0.8993833065032959,0.0,146.9240264892578,135.0,39938.24609375,0.0,2256.73974609375,1.0,280.942138671875,283.5542907714844,291.2341003417969,293.7548217773437,293.1499938964844,293.1499938964844,281.25,35999.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932749330997467,1.0,0.0,0.0,3.64816164970398,3.6481854915618896,8.880581958692346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5328.91845703125,0.0,1531.1239013671875,1895.4371337890625,0.0,3706.31591796875,0.904882788658142,1.0,0.0,3.0,1.0,0.0
12223440,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.9990000128746032,0.6662330031394958,0.5471616387367249,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.89982008934021,0.4436860680580139,0.4212165176868438,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8308323621749878,0.3468548953533172,0.2443046271800995,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.7912648320198059,0.2982003092765808,0.2849423587322235,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7144451141357422,0.2162244170904159,0.9863402843475342,284.9944763183594,284.95001220703125,299.19000244140625,288.2681884765625,297.9697570800781,297.241455078125,284.9966125488281,1.0,0.5641632676124573,0.5071018934249878,0.5071018934249878,1.0,1.0,-2.982451915740967,1.116286277770996,1.8661657571792605,0.4451655149459839,0.8993833065032959,0.8993833065032959,0.0,146.9240264892578,135.0,39938.24609375,0.0,2256.73974609375,1.0,280.942138671875,283.5542907714844,291.2341003417969,293.7548217773437,293.1499938964844,293.1499938964844,281.25,35999.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932749330997467,1.0,0.0,0.0,3.64816164970398,3.6481854915618896,8.880581958692346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5328.91845703125,0.0,1531.1239013671875,1895.4371337890625,0.0,3706.31591796875,0.904882788658142,1.0,0.0,3.0,1.0,0.0
12223500,297.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.13409423828125,0.9990000128746032,0.666050136089325,0.5310618281364441,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1331481933594,0.9104883074760436,0.4455464482307434,0.4226559400558471,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.132080078125,0.838903546333313,0.3475635945796966,0.2445695549249649,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1312255859375,0.7998088598251343,0.2989282011985779,0.2853499352931976,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288452148437,0.7212051153182983,0.2164102792739868,0.9859055280685424,285.13311767578125,284.95001220703125,299.2083435058594,288.2715759277344,297.9781188964844,297.2458801269531,285.140625,1.0,0.5574101209640503,0.5064547657966614,0.5064547657966614,1.0,1.0,-2.9651689529418945,1.1078238487243652,1.8573451042175293,0.4412418603897095,0.9019557237625122,0.9019557237625122,0.0,141.13641357421875,135.0,38971.40625,0.0,2196.9453125,1.0,281.1987609863281,283.732421875,291.2001342773437,293.6107482910156,293.1499938964844,293.1499938964844,281.25,35878.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236823320388794,1.0,0.0,0.0,3.6507649421691895,3.650789022445679,8.893260883269249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5486.1357421875,0.0,1533.1103515625,1895.4371337890625,0.0,3623.101806640625,0.9054151177406312,1.0,0.0,3.0,1.0,0.0
12223560,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1706237792969,0.9990000128746032,0.668562114238739,0.5140109062194824,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1705627441406,0.9233000874519348,0.4475934207439422,0.4243270754814148,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1705017089844,0.8481185436248779,0.3484664857387543,0.2450066953897476,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17047119140625,0.8092933893203735,0.2998211979866028,0.2859358489513397,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1702880859375,0.7286398410797119,0.2168063670396804,0.9863170981407166,285.1705627441406,284.95001220703125,299.2266540527344,288.27496337890625,297.9881286621094,297.2530822753906,285.1707458496094,1.0,0.5515705943107605,0.5057438611984253,0.5057438611984253,1.0,1.0,-2.948405265808105,1.0995442867279053,1.8488609790802,0.4366958737373352,0.9038483500480652,0.9038483500480652,0.0,135.2015838623047,138.0,38734.2265625,0.0,2137.9912109375,1.0,281.2418518066406,283.7728271484375,291.2222595214844,293.6661376953125,293.1499938964844,293.1499938964844,280.95001220703125,35787.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190534949302672,1.0,0.0,0.0,3.655595541000366,3.655619621276856,8.916811111703282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5863.9580078125,0.0,1537.8128662109375,1895.4371337890625,0.0,3580.4208984375,0.9063988327980042,1.0,0.0,3.0,1.0,0.0
12223620,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.9990000128746032,0.6700379848480225,0.5207678079605103,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.9213517904281616,0.4505862891674042,0.4275728166103363,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8455104231834412,0.3492203056812286,0.2458478063344955,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.807033360004425,0.3009037971496582,0.2872787714004516,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.726412832736969,0.2172580063343048,0.98941969871521,284.9999389648437,284.95001220703125,299.2633361816406,288.2817077636719,298.0014953613281,297.2546081542969,284.9991455078125,1.0,0.5566534996032715,0.5043221116065979,0.5043221116065979,1.0,1.0,-2.9667322635650635,1.104660153388977,1.8620719909667969,0.437039166688919,0.9030906558036804,0.9030906558036804,0.0,137.95126342773438,141.0,39808.9453125,0.0,2183.6162109375,1.0,280.9577941894531,283.5598449707031,291.32275390625,293.88873291015625,293.1499938964844,293.1499938964844,280.6499938964844,35902.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315497279167176,1.0,0.0,0.0,3.659888029098511,3.659912109375,8.937764164329565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6020.58837890625,0.0,1543.4659423828125,1895.4371337890625,0.0,3695.338134765625,0.9074149131774902,1.0,0.0,3.0,1.0,0.0
12223680,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.9990000128746032,0.6700379848480225,0.5207678079605103,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.9213517904281616,0.4505862891674042,0.4275728166103363,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8455104231834412,0.3492203056812286,0.2458478063344955,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.807033360004425,0.3009037971496582,0.2872787714004516,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.726412832736969,0.2172580063343048,0.98941969871521,284.9999389648437,284.95001220703125,299.2633361816406,288.2817077636719,298.0014953613281,297.2546081542969,284.9991455078125,1.0,0.5566534996032715,0.5043221116065979,0.5043221116065979,1.0,1.0,-2.9667322635650635,1.104660153388977,1.8620719909667969,0.437039166688919,0.9030906558036804,0.9030906558036804,0.0,137.95126342773438,141.0,39808.9453125,0.0,2183.6162109375,1.0,280.9577941894531,283.5598449707031,291.32275390625,293.88873291015625,293.1499938964844,293.1499938964844,280.6499938964844,35902.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315497279167176,1.0,0.0,0.0,3.659888029098511,3.659912109375,8.937764164329565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6020.58837890625,0.0,1543.4659423828125,1895.4371337890625,0.0,3695.338134765625,0.9074149131774902,1.0,0.0,3.0,1.0,0.0
12223740,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145446777344,0.9990000128746032,0.6654624938964844,0.5288453698158264,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81463623046875,0.9175794124603271,0.4524168372154236,0.4296146929264068,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147888183594,0.8413316607475281,0.3487928807735443,0.2457930147647857,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8149108886719,0.8032249212265015,0.3010650873184204,0.2877159118652344,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81524658203125,0.7228702902793884,0.2168698757886886,0.9890574216842652,284.8146667480469,284.95001220703125,299.29998779296875,288.28839111328125,298.0074462890625,297.2447204589844,284.8136901855469,1.0,0.5600183010101318,0.5029003620147705,0.5029003620147705,1.0,1.0,-2.978926658630371,1.1071186065673828,1.8718079328536987,0.4366956055164337,0.899735152721405,0.899735152721405,0.0,140.93621826171875,144.0,40852.03515625,0.0,2220.107177734375,1.0,280.6581726074219,283.3307189941406,291.3481140136719,293.99884033203125,293.1499938964844,293.1499938964844,280.3500061035156,36099.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470531344413756,1.0,0.0,0.0,3.6568233966827393,3.656847476959229,8.922801839617023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6137.96484375,0.0,1541.5211181640625,1895.4371337890625,0.0,3836.3759765625,0.9068573713302612,1.0,0.0,3.0,1.0,0.0
12223800,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145446777344,0.9990000128746032,0.6654624938964844,0.5288453698158264,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81463623046875,0.9175794124603271,0.4524168372154236,0.4296146929264068,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147888183594,0.8413316607475281,0.3487928807735443,0.2457930147647857,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8149108886719,0.8032249212265015,0.3010650873184204,0.2877159118652344,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81524658203125,0.7228702902793884,0.2168698757886886,0.9890574216842652,284.8146667480469,284.95001220703125,299.29998779296875,288.28839111328125,298.0074462890625,297.2447204589844,284.8136901855469,1.0,0.5600183010101318,0.5029003620147705,0.5029003620147705,1.0,1.0,-2.978926658630371,1.1071186065673828,1.8718079328536987,0.4366956055164337,0.899735152721405,0.899735152721405,0.0,140.93621826171875,144.0,40852.03515625,0.0,2220.107177734375,1.0,280.6581726074219,283.3307189941406,291.3481140136719,293.99884033203125,293.1499938964844,293.1499938964844,280.3500061035156,36099.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470531344413756,1.0,0.0,0.0,3.6568233966827393,3.656847476959229,8.922801839617023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6137.96484375,0.0,1541.5211181640625,1895.4371337890625,0.0,3836.3759765625,0.9068573713302612,1.0,0.0,3.0,1.0,0.0
12223860,296.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6607360839844,0.9990000128746032,0.6611526012420654,0.5339705944061279,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6613464355469,0.9149508476257324,0.4532047212123871,0.4305348992347717,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.66217041015625,0.8384992480278015,0.3482341170310974,0.2455321997404098,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6627502441406,0.800574004650116,0.3008966147899627,0.2877142429351806,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6644897460937,0.7203124761581421,0.2163245528936386,0.9874095916748048,284.6614074707031,284.95001220703125,299.3219909667969,288.2923583984375,298.0091552734375,297.23590087890625,284.65594482421875,1.0,0.5617383718490601,0.5020762085914612,0.5020762085914612,1.0,1.0,-2.9839000701904297,1.1076604127883911,1.8762396574020384,0.4360244870185852,0.896003007888794,0.896003007888794,0.0,142.7404022216797,144.0,41858.69921875,0.0,2238.058349609375,1.0,280.385498046875,283.1376342773437,291.3714599609375,294.123291015625,293.1499938964844,293.1499938964844,280.3500061035156,36260.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957683563232422,1.0,0.0,0.0,3.6507720947265625,3.650796175003052,8.893296126188943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5937.34619140625,0.0,1535.9752197265625,1895.4371337890625,0.0,3931.910400390625,0.9055854678153992,1.0,0.0,3.0,1.0,0.0
12223920,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6341247558594,0.9990000128746032,0.6578835844993591,0.5375004410743713,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6342468261719,0.9130436778068542,0.4536529779434204,0.4309986233711242,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6343994140625,0.8364732265472412,0.3477903008460998,0.2452557682991027,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.634521484375,0.7986523509025574,0.3007127642631531,0.2875936329364776,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6348571777344,0.718410849571228,0.2158583700656891,0.9856759905815125,284.6342468261719,284.95001220703125,299.336669921875,288.2950134277344,298.0098876953125,297.2294616699219,284.6333312988281,1.0,0.5627516508102417,0.5015267729759216,0.5015267729759216,1.0,1.0,-2.986140489578247,1.1075743436813354,1.878566145896912,0.435345858335495,0.8940101265907288,0.8940101265907288,0.0,143.94468688964844,132.0,41932.17578125,0.0,2248.15966796875,1.0,280.3582458496094,283.11016845703125,291.3482971191406,294.0697021484375,293.1499938964844,293.1499938964844,280.6499938964844,36337.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960488736629486,1.0,0.0,0.0,3.64492416381836,3.6449482440948486,8.864827805155073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5562.7744140625,0.0,1530.0516357421875,1895.4371337890625,0.0,3956.94091796875,0.9043574333190918,1.0,0.0,3.0,1.0,0.0
12223980,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7798156738281,0.9990000128746032,0.6571402549743652,0.5052225589752197,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77978515625,0.9363090991973876,0.4559032320976257,0.4323544800281524,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797546386719,0.8524843454360962,0.3477647304534912,0.2446843832731247,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797241210937,0.8150225281715393,0.3010062575340271,0.2872213125228882,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.77960205078125,0.7310847043991089,0.2152425348758697,0.980050265789032,284.77978515625,284.95001220703125,299.3733215332031,288.30157470703125,298.0185852050781,297.2268371582031,284.7797241210937,1.0,0.548708975315094,0.5001531839370728,0.5001531839370728,1.0,1.0,-2.9411237239837646,1.0863173007965088,1.854806423187256,0.4244257509708404,0.8929795026779175,0.8929795026779175,0.0,132.228759765625,135.0,40468.59375,0.0,2110.64306640625,1.0,280.64208984375,283.3016357421875,291.2524719238281,293.8275756835937,293.1499938964844,293.1499938964844,280.95001220703125,36257.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465352892875672,1.0,0.0,0.0,3.634744167327881,3.63476824760437,8.815379715088056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5395.78125,0.0,1518.181640625,1895.4371337890625,0.0,3831.696044921875,0.9020511507987976,1.0,0.0,3.0,1.0,0.0
12224040,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7798156738281,0.9990000128746032,0.6571402549743652,0.5052225589752197,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77978515625,0.9363090991973876,0.4559032320976257,0.4323544800281524,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797546386719,0.8524843454360962,0.3477647304534912,0.2446843832731247,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797241210937,0.8150225281715393,0.3010062575340271,0.2872213125228882,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.77960205078125,0.7310847043991089,0.2152425348758697,0.980050265789032,284.77978515625,284.95001220703125,299.3733215332031,288.30157470703125,298.0185852050781,297.2268371582031,284.7797241210937,1.0,0.548708975315094,0.5001531839370728,0.5001531839370728,1.0,1.0,-2.9411237239837646,1.0863173007965088,1.854806423187256,0.4244257509708404,0.8929795026779175,0.8929795026779175,0.0,132.228759765625,135.0,40468.59375,0.0,2110.64306640625,1.0,280.64208984375,283.3016357421875,291.2524719238281,293.8275756835937,293.1499938964844,293.1499938964844,280.95001220703125,36257.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465352892875672,1.0,0.0,0.0,3.634744167327881,3.63476824760437,8.815379715088056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5395.78125,0.0,1518.181640625,1895.4371337890625,0.0,3831.696044921875,0.9020511507987976,1.0,0.0,3.0,1.0,0.0
