time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12224100,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.9990000128746032,0.6588315367698669,0.5087881684303284,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272155761719,0.93495374917984,0.4575978815555572,0.4337771534919739,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.8508435487747192,0.3483129143714905,0.2449474930763244,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248352050781,0.8135913610458374,0.301612913608551,0.2876665294170379,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218444824219,0.7295408248901367,0.2154197543859481,0.9802186489105223,284.9270324707031,284.95001220703125,299.39166259765625,288.3048095703125,298.02740478515625,297.2311096191406,284.93670654296875,1.0,0.5514717102050781,0.4994663894176483,0.4994663894176483,1.0,1.0,-2.9481101036071777,1.088029384613037,1.8600808382034304,0.4236370027065277,0.8942336440086365,0.8942336440086365,0.0,133.5233612060547,135.0,39719.71875,0.0,2129.1455078125,1.0,280.8983459472656,283.4918212890625,291.2120361328125,293.666015625,293.1499938964844,293.1499938964844,280.95001220703125,36152.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349218606948853,1.0,0.0,0.0,3.631967306137085,3.631991147994995,8.801914646028308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5562.4775390625,0.0,1514.337158203125,1895.4371337890625,0.0,3726.1708984375,0.9014059901237488,1.0,0.0,3.0,1.0,0.0
12224160,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.9990000128746032,0.6596232056617737,0.512284517288208,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.9339812397956848,0.459579199552536,0.4355862438678741,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8495644927024841,0.3491342663764953,0.2454821467399597,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.81247478723526,0.3024457693099975,0.2884133756160736,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7283642292022705,0.2158161848783493,0.9817994236946106,284.9879150390625,284.95001220703125,299.4100036621094,288.3080444335937,298.03790283203125,297.237548828125,284.9902648925781,1.0,0.553715705871582,0.4990030527114868,0.4990030527114868,1.0,1.0,-2.9579243659973145,1.0912216901779177,1.866702556610108,0.424413114786148,0.8951435685157776,0.8951435685157776,0.0,134.9504852294922,138.0,39743.97265625,0.0,2153.234375,1.0,280.9415588378906,283.55279541015625,291.2388916015625,293.732421875,293.1499938964844,293.1499938964844,281.25,36049.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288073778152466,1.0,0.0,0.0,3.631990909576416,3.632014751434326,8.802029469734407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5318.25634765625,0.0,1513.59423828125,1895.4371337890625,0.0,3670.20458984375,0.9013067483901978,1.0,0.0,3.0,1.0,0.0
12224220,297.0492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2050476074219,0.9990000128746032,0.6598752737045288,0.5190957188606262,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.204833984375,0.9325751662254332,0.4639982879161834,0.4396674335002899,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2045288085937,0.8475142121315002,0.3512105047702789,0.2468806952238083,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2043151855469,0.8107064366340637,0.3044934868812561,0.2902989089488983,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2036437988281,0.7265216708183289,0.2169425040483474,0.9867210388183594,285.2048034667969,284.95001220703125,299.4466552734375,288.3144836425781,298.0604858398437,297.252685546875,285.2071228027344,1.0,0.5585641264915466,0.4980763792991638,0.4980763792991638,1.0,1.0,-2.980876445770264,1.0990060567855835,1.8818702697753904,0.4266548454761505,0.9003037214279175,0.9003037214279175,0.0,137.90567016601562,141.0,39121.5,0.0,2208.19287109375,1.0,281.2416381835937,283.8068542480469,291.2624816894531,293.7098388671875,293.1499938964844,293.1499938964844,281.54998779296875,35780.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154275059700012,1.0,0.0,0.0,3.639395713806152,3.639419555664064,8.837956215757004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5261.28173828125,0.0,1519.764892578125,1895.4371337890625,0.0,3546.90234375,0.9027788639068604,1.0,0.0,3.0,1.0,0.0
12224280,297.0492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2050476074219,0.9990000128746032,0.6598752737045288,0.5190957188606262,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.204833984375,0.9325751662254332,0.4639982879161834,0.4396674335002899,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2045288085937,0.8475142121315002,0.3512105047702789,0.2468806952238083,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2043151855469,0.8107064366340637,0.3044934868812561,0.2902989089488983,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2036437988281,0.7265216708183289,0.2169425040483474,0.9867210388183594,285.2048034667969,284.95001220703125,299.4466552734375,288.3144836425781,298.0604858398437,297.252685546875,285.2071228027344,1.0,0.5585641264915466,0.4980763792991638,0.4980763792991638,1.0,1.0,-2.980876445770264,1.0990060567855835,1.8818702697753904,0.4266548454761505,0.9003037214279175,0.9003037214279175,0.0,137.90567016601562,141.0,39121.5,0.0,2208.19287109375,1.0,281.2416381835937,283.8068542480469,291.2624816894531,293.7098388671875,293.1499938964844,293.1499938964844,281.54998779296875,35780.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154275059700012,1.0,0.0,0.0,3.639395713806152,3.639419555664064,8.837956215757004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5261.28173828125,0.0,1519.764892578125,1895.4371337890625,0.0,3546.90234375,0.9027788639068604,1.0,0.0,3.0,1.0,0.0
12224340,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4193115234375,0.9990000128746032,0.6595693826675415,0.5255473256111145,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.41912841796875,0.9318111538887024,0.4688341319561004,0.4441941082477569,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4188232421875,0.8460441827774048,0.3536847829818725,0.2485955357551574,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4186096191406,0.8094893097877502,0.3069026470184326,0.2925675511360168,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.41796875,0.7252086400985718,0.2183652520179748,0.9931598901748656,285.4190979003906,284.95001220703125,299.4833374023437,288.32086181640625,298.08416748046875,297.2695007324219,285.4212646484375,1.0,0.56376051902771,0.4971497058868408,0.4971497058868408,1.0,1.0,-3.006598949432373,1.107891321182251,1.8987075090408323,0.4294175803661346,0.9083071351051332,0.9083071351051332,0.0,140.89405822753906,144.0,38538.25,0.0,2269.04296875,1.0,281.5417175292969,284.0565185546875,291.2860717773437,293.6981201171875,293.1499938964844,293.1499938964844,281.25,35496.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905757486820221,1.0,0.0,0.0,3.657412528991699,3.657436609268189,8.925677548177191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5836.478515625,0.0,1537.656982421875,1895.4371337890625,0.0,3457.19091796875,0.9066147208213806,1.0,0.0,3.0,1.0,0.0
12224400,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4193115234375,0.9990000128746032,0.6595693826675415,0.5255473256111145,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.41912841796875,0.9318111538887024,0.4688341319561004,0.4441941082477569,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4188232421875,0.8460441827774048,0.3536847829818725,0.2485955357551574,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4186096191406,0.8094893097877502,0.3069026470184326,0.2925675511360168,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.41796875,0.7252086400985718,0.2183652520179748,0.9931598901748656,285.4190979003906,284.95001220703125,299.4833374023437,288.32086181640625,298.08416748046875,297.2695007324219,285.4212646484375,1.0,0.56376051902771,0.4971497058868408,0.4971497058868408,1.0,1.0,-3.006598949432373,1.107891321182251,1.8987075090408323,0.4294175803661346,0.9083071351051332,0.9083071351051332,0.0,140.89405822753906,144.0,38538.25,0.0,2269.04296875,1.0,281.5417175292969,284.0565185546875,291.2860717773437,293.6981201171875,293.1499938964844,293.1499938964844,281.25,35496.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905757486820221,1.0,0.0,0.0,3.657412528991699,3.657436609268189,8.925677548177191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5836.478515625,0.0,1537.656982421875,1895.4371337890625,0.0,3457.19091796875,0.9066147208213806,1.0,0.0,3.0,1.0,0.0
12224460,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2547607421875,0.9990000128746032,0.6561559438705444,0.5323871970176697,297.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2548522949219,0.9302051663398744,0.4722837805747986,0.4479847252368927,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2550048828125,0.8438788056373596,0.3548786044120788,0.2498120665550232,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.255126953125,0.8076680302619934,0.3083810806274414,0.2943760752677917,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25543212890625,0.7233881950378418,0.2190641015768051,0.9979732632637024,285.2548828125,284.95001220703125,299.5199890136719,288.3271484375,298.0972595214844,297.2718200683594,285.2539978027344,1.0,0.5683979988098145,0.49533411860466,0.49533411860466,1.0,1.0,-3.0288102626800537,1.1136040687561035,1.9152060747146609,0.4299725592136383,0.911030113697052,0.911030113697052,0.0,143.90750122070312,132.0,39712.296875,0.0,2324.589111328125,1.0,281.2576904296875,283.8436279296875,291.3954162597656,293.9541015625,293.1499938964844,293.1499938964844,280.95001220703125,35567.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242776036262512,1.0,0.0,0.0,3.674243688583374,3.6742677688598633,9.008016945699636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6004.88232421875,0.0,1557.048583984375,1895.4371337890625,0.0,3628.5810546875,0.9104019403457642,1.0,0.0,3.0,1.0,0.0
12224520,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2547607421875,0.9990000128746032,0.6561559438705444,0.5323871970176697,297.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2548522949219,0.9302051663398744,0.4722837805747986,0.4479847252368927,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2550048828125,0.8438788056373596,0.3548786044120788,0.2498120665550232,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.255126953125,0.8076680302619934,0.3083810806274414,0.2943760752677917,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25543212890625,0.7233881950378418,0.2190641015768051,0.9979732632637024,285.2548828125,284.95001220703125,299.5199890136719,288.3271484375,298.0972595214844,297.2718200683594,285.2539978027344,1.0,0.5683979988098145,0.49533411860466,0.49533411860466,1.0,1.0,-3.0288102626800537,1.1136040687561035,1.9152060747146609,0.4299725592136383,0.911030113697052,0.911030113697052,0.0,143.90750122070312,132.0,39712.296875,0.0,2324.589111328125,1.0,281.2576904296875,283.8436279296875,291.3954162597656,293.9541015625,293.1499938964844,293.1499938964844,280.95001220703125,35567.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242776036262512,1.0,0.0,0.0,3.674243688583374,3.6742677688598633,9.008016945699636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6004.88232421875,0.0,1557.048583984375,1895.4371337890625,0.0,3628.5810546875,0.9104019403457642,1.0,0.0,3.0,1.0,0.0
12224580,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.9990000128746032,0.6550772786140442,0.4993855953216553,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.9543349146842957,0.4741358458995819,0.449656069278717,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.8612333536148071,0.3545510768890381,0.2495245635509491,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.8244247436523438,0.3086075186729431,0.2944575250148773,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.7372462749481201,0.2186779379844665,0.995406448841095,285.02862548828125,284.95001220703125,299.5566711425781,288.3334045410156,298.10028076171875,297.2617492675781,285.0254211425781,1.0,0.5548413991928101,0.4935185611248016,0.4935185611248016,1.0,1.0,-2.987881660461426,1.0932230949401855,1.8946586847305296,0.4192209839820862,0.9102913737297058,0.9102913737297058,0.0,132.22137451171875,150.0,40261.90625,0.0,2191.5458984375,1.0,280.9580383300781,283.57550048828125,291.40380859375,294.0346984863281,293.1499938964844,293.1499938964844,280.6499938964844,35771.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422770738601683,1.0,0.0,0.0,3.683652400970459,3.6836767196655273,9.054210181602684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6081.93603515625,0.0,1569.2049560546875,1895.4371337890625,0.0,3793.12939453125,0.912632703781128,1.0,0.0,3.0,1.0,0.0
12224640,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.9990000128746032,0.6550772786140442,0.4993855953216553,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.9543349146842957,0.4741358458995819,0.449656069278717,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.8612333536148071,0.3545510768890381,0.2495245635509491,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.8244247436523438,0.3086075186729431,0.2944575250148773,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.7372462749481201,0.2186779379844665,0.995406448841095,285.02862548828125,284.95001220703125,299.5566711425781,288.3334045410156,298.10028076171875,297.2617492675781,285.0254211425781,1.0,0.5548413991928101,0.4935185611248016,0.4935185611248016,1.0,1.0,-2.987881660461426,1.0932230949401855,1.8946586847305296,0.4192209839820862,0.9102913737297058,0.9102913737297058,0.0,132.22137451171875,150.0,40261.90625,0.0,2191.5458984375,1.0,280.9580383300781,283.57550048828125,291.40380859375,294.0346984863281,293.1499938964844,293.1499938964844,280.6499938964844,35771.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422770738601683,1.0,0.0,0.0,3.683652400970459,3.6836767196655273,9.054210181602684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6081.93603515625,0.0,1569.2049560546875,1895.4371337890625,0.0,3793.12939453125,0.912632703781128,1.0,0.0,3.0,1.0,0.0
12224700,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.9990000128746032,0.6535271406173706,0.5238643288612366,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.9382425546646118,0.4749164879322052,0.4507148861885071,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.847952663898468,0.3542418181896209,0.2495511770248413,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8123390078544617,0.3086218237876892,0.2947806715965271,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7265192866325378,0.2184510678052902,0.9957752823829652,284.89263916015625,284.95001220703125,299.57501220703125,288.3365173339844,298.1023864746094,297.25494384765625,284.8863525390625,1.0,0.5662461519241333,0.49261075258255,0.49261075258255,1.0,1.0,-3.019328117370605,1.104499578475952,1.914828419685364,0.4219509661197662,0.9085680246353148,0.9085680246353148,0.0,140.80824279785156,150.0,41380.97265625,0.0,2291.51904296875,1.0,280.70037841796875,283.400634765625,291.41949462890625,294.1548767089844,293.1499938964844,293.1499938964844,280.6499938964844,35899.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511654376983644,1.0,0.0,0.0,3.6850569248199454,3.685081243515015,9.061115520125896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5906.78271484375,0.0,1571.765625,1895.4371337890625,0.0,3873.455322265625,0.91300767660141,1.0,0.0,3.0,1.0,0.0
12224760,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.9990000128746032,0.6477806568145752,0.5480414628982544,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.9226864576339722,0.4755862653255462,0.4516469240188598,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8358631134033203,0.3538089394569397,0.2494830340147018,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.8003036379814148,0.3085153102874756,0.295005202293396,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.7162663340568542,0.2180384546518325,0.9956828355789183,284.867431640625,284.95001220703125,299.59332275390625,288.339599609375,298.1033630371094,297.2459411621094,284.8682556152344,1.0,0.5754740834236145,0.491948664188385,0.491948664188385,1.0,1.0,-3.0495922565460205,1.1155565977096558,1.9340356588363647,0.4261530339717865,0.9077169299125672,0.9077169299125672,0.0,149.6907958984375,153.0,41791.078125,0.0,2392.715087890625,1.0,280.65802001953125,283.36944580078125,291.3931579589844,294.0957336425781,293.1499938964844,293.1499938964844,280.3500061035156,35985.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552397727966307,1.0,0.0,0.0,3.684479951858521,3.684504270553589,9.05827903352474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6223.6572265625,0.0,1571.7584228515625,1895.4371337890625,0.0,3910.041015625,0.9129714965820312,1.0,0.0,3.0,1.0,0.0
12224820,296.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6853332519531,0.9990000128746032,0.634670078754425,0.5572042465209961,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6854553222656,0.917679727077484,0.4765339195728302,0.4527812004089355,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6856384277344,0.8308581113815308,0.3526075780391693,0.2488133609294891,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.68572998046875,0.7954716682434082,0.3079352974891662,0.2946894764900207,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6861267089844,0.7111377716064453,0.2165633887052536,0.9905555248260498,284.6854553222656,284.95001220703125,299.6300048828125,288.345703125,298.10260009765625,297.2266540527344,284.6843566894531,1.0,0.5770115852355957,0.4906244874000549,0.4906244874000549,1.0,1.0,-3.0546836853027344,1.1149553060531616,1.9397284984588623,0.4249055385589599,0.9026824831962584,0.9026824831962584,0.0,152.92221069335938,156.0,42813.5234375,0.0,2418.944580078125,1.0,280.3580017089844,283.1435546875,291.3953552246094,294.1705017089844,293.1499938964844,293.1499938964844,280.04998779296875,36225.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679597020149232,1.0,0.0,0.0,3.676900386810303,3.676924705505371,9.021048867907666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.7431640625,0.0,1564.999267578125,1895.4371337890625,0.0,4023.213623046875,0.9114300608634948,1.0,0.0,3.0,1.0,0.0
12224880,296.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6853332519531,0.9990000128746032,0.634670078754425,0.5572042465209961,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6854553222656,0.917679727077484,0.4765339195728302,0.4527812004089355,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6856384277344,0.8308581113815308,0.3526075780391693,0.2488133609294891,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.68572998046875,0.7954716682434082,0.3079352974891662,0.2946894764900207,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6861267089844,0.7111377716064453,0.2165633887052536,0.9905555248260498,284.6854553222656,284.95001220703125,299.6300048828125,288.345703125,298.10260009765625,297.2266540527344,284.6843566894531,1.0,0.5770115852355957,0.4906244874000549,0.4906244874000549,1.0,1.0,-3.0546836853027344,1.1149553060531616,1.9397284984588623,0.4249055385589599,0.9026824831962584,0.9026824831962584,0.0,152.92221069335938,156.0,42813.5234375,0.0,2418.944580078125,1.0,280.3580017089844,283.1435546875,291.3953552246094,294.1705017089844,293.1499938964844,293.1499938964844,280.04998779296875,36225.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679597020149232,1.0,0.0,0.0,3.676900386810303,3.676924705505371,9.021048867907666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.7431640625,0.0,1564.999267578125,1895.4371337890625,0.0,4023.213623046875,0.9114300608634948,1.0,0.0,3.0,1.0,0.0
12224940,296.79071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5016174316406,0.998469889163971,0.6228418946266174,0.5630043745040894,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.50177001953125,0.9124046564102172,0.477137416601181,0.4535510241985321,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.50201416015625,0.8256238102912903,0.3511732518672943,0.2479486465454101,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.50213623046875,0.7903230786323547,0.3070958852767944,0.2940841913223266,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.50262451171875,0.7051131129264832,0.2146712690591812,0.9830825924873352,284.5018005371094,284.95001220703125,299.6666564941406,288.35174560546875,298.1013488769531,297.2071533203125,284.5002136230469,1.0,0.5782434344291687,0.4893003106117248,0.4893003106117248,1.0,1.0,-3.051855564117432,1.1111313104629517,1.9407243728637693,0.4219455122947693,0.8951764702796936,0.8951764702796936,0.0,155.9782257080078,159.0,43800.81640625,0.0,2429.598876953125,1.0,280.0580749511719,282.92205810546875,291.3945617675781,294.23358154296875,293.1499938964844,293.1499938964844,280.3500061035156,36496.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9791250824928284,1.0,0.0,0.0,3.6591641902923584,3.659188270568848,8.934228503676422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.29345703125,0.0,1547.11279296875,1895.4371337890625,0.0,4121.11376953125,0.9076464772224426,1.0,0.0,3.0,1.0,0.0
12225000,296.79071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5016174316406,0.998469889163971,0.6228418946266174,0.5630043745040894,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.50177001953125,0.9124046564102172,0.477137416601181,0.4535510241985321,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.50201416015625,0.8256238102912903,0.3511732518672943,0.2479486465454101,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.50213623046875,0.7903230786323547,0.3070958852767944,0.2940841913223266,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.50262451171875,0.7051131129264832,0.2146712690591812,0.9830825924873352,284.5018005371094,284.95001220703125,299.6666564941406,288.35174560546875,298.1013488769531,297.2071533203125,284.5002136230469,1.0,0.5782434344291687,0.4893003106117248,0.4893003106117248,1.0,1.0,-3.051855564117432,1.1111313104629517,1.9407243728637693,0.4219455122947693,0.8951764702796936,0.8951764702796936,0.0,155.9782257080078,159.0,43800.81640625,0.0,2429.598876953125,1.0,280.0580749511719,282.92205810546875,291.3945617675781,294.23358154296875,293.1499938964844,293.1499938964844,280.3500061035156,36496.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9791250824928284,1.0,0.0,0.0,3.6591641902923584,3.659188270568848,8.934228503676422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.29345703125,0.0,1547.11279296875,1895.4371337890625,0.0,4121.11376953125,0.9076464772224426,1.0,0.0,3.0,1.0,0.0
12225060,296.77392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6467590332031,0.992849826812744,0.6180483102798462,0.5576231479644775,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6463317871094,0.9085342288017272,0.4782463312149048,0.454334557056427,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.64569091796875,0.8218322396278381,0.3508524000644684,0.2475549578666687,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.64532470703125,0.786525547504425,0.3069822192192077,0.2938330769538879,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6439514160156,0.7006312012672424,0.2137090265750885,0.9783174991607666,284.646240234375,284.95001220703125,299.69158935546875,288.3558349609375,298.104736328125,297.2015991210937,284.6500244140625,1.0,0.5780137777328491,0.4881957471370697,0.4881957471370697,1.0,1.0,-3.03981351852417,1.1040432453155518,1.935770392417908,0.4174190759658813,0.8936992883682251,0.8936992883682251,0.0,158.03634643554688,159.0,42646.9453125,0.0,2417.95947265625,1.0,280.3248596191406,283.1103210449219,291.305419921875,293.9931030273437,293.1499938964844,293.1499938964844,280.3500061035156,36442.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968130588531494,1.0,0.0,0.0,3.647397756576538,3.6474218368530273,8.876863262230472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5891.7724609375,0.0,1533.5850830078125,1895.4371337890625,0.0,4024.72265625,0.905024230480194,1.0,0.0,3.0,1.0,0.0
12225120,296.7748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.66534423828125,0.9907699227333068,0.616611659526825,0.5561221241950989,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6651916503906,0.9072688221931458,0.4790238738059997,0.4550236165523529,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6649780273437,0.8204969763755798,0.350951224565506,0.2475918978452682,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66485595703125,0.7851840853691101,0.3071242570877075,0.2939403355121612,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6644287109375,0.6989702582359314,0.2134532928466797,0.9770007133483888,284.6651611328125,284.95001220703125,299.7033386230469,288.3577575683594,298.1081848144531,297.2018127441406,284.6664123535156,1.0,0.5783067345619202,0.4876759350299835,0.4876759350299835,1.0,1.0,-3.0374228954315186,1.1020325422286987,1.93539035320282,0.4158727526664734,0.8927030563354492,0.8927030563354492,0.0,158.98895263671875,162.0,42556.80859375,0.0,2418.480712890625,1.0,280.3421936035156,283.1314697265625,291.3072509765625,294.00244140625,293.1499938964844,293.1499938964844,280.6499938964844,36425.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964811146259308,1.0,0.0,0.0,3.642580509185791,3.642604351043701,8.853430699673481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5575.44287109375,0.0,1528.1038818359375,1895.4371337890625,0.0,3995.355224609375,0.9039214253425598,1.0,0.0,3.0,1.0,0.0
12225180,296.794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.9854146242141724,0.61385178565979,0.5532582402229309,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.9045729041099548,0.4822936058044433,0.4579326808452606,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.8173932433128357,0.3520607054233551,0.2482531368732452,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.7820904850959778,0.3082284927368164,0.2948740720748901,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.6950670480728149,0.2133624255657196,0.9759792685508728,284.8653564453125,284.95001220703125,299.739990234375,288.3636779785156,298.124267578125,297.2103576660156,284.8671875,1.0,0.5802497267723083,0.4860515594482422,0.4860515594482422,1.0,1.0,-3.038154363632202,1.0990689992904663,1.9390852451324463,0.4125606715679168,0.8932083249092102,0.8932083249092102,0.0,161.95965576171875,165.0,41614.23046875,0.0,2435.25927734375,1.0,280.6416320800781,283.3753967285156,291.298095703125,293.9098815917969,293.1499938964844,293.1499938964844,280.95001220703125,36228.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481558799743652,1.0,0.0,0.0,3.633333683013916,3.633357524871826,8.808538609628158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5482.4453125,0.0,1516.404052734375,1895.4371337890625,0.0,3846.333740234375,0.9017297625541688,1.0,0.0,3.0,1.0,0.0
12225240,296.794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.9854146242141724,0.61385178565979,0.5532582402229309,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.9045729041099548,0.4822936058044433,0.4579326808452606,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.8173932433128357,0.3520607054233551,0.2482531368732452,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.7820904850959778,0.3082284927368164,0.2948740720748901,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.6950670480728149,0.2133624255657196,0.9759792685508728,284.8653564453125,284.95001220703125,299.739990234375,288.3636779785156,298.124267578125,297.2103576660156,284.8671875,1.0,0.5802497267723083,0.4860515594482422,0.4860515594482422,1.0,1.0,-3.038154363632202,1.0990689992904663,1.9390852451324463,0.4125606715679168,0.8932083249092102,0.8932083249092102,0.0,161.95965576171875,165.0,41614.23046875,0.0,2435.25927734375,1.0,280.6416320800781,283.3753967285156,291.298095703125,293.9098815917969,293.1499938964844,293.1499938964844,280.95001220703125,36228.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481558799743652,1.0,0.0,0.0,3.633333683013916,3.633357524871826,8.808538609628158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5482.4453125,0.0,1516.404052734375,1895.4371337890625,0.0,3846.333740234375,0.9017297625541688,1.0,0.0,3.0,1.0,0.0
12225300,296.8083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.983086109161377,0.6129359602928162,0.5523145794868469,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9036893844604492,0.4842228591442108,0.4596787393093109,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8162441253662109,0.3528854250907898,0.2487900108098983,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.7809754014015198,0.3090285956859588,0.295588731765747,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.6936602592468262,0.2136067748069763,0.9768651723861694,285.01611328125,284.95001220703125,299.7583312988281,288.3666076660156,298.13397216796875,297.2170715332031,285.0250549316406,1.0,0.581610381603241,0.4852393865585327,0.4852393865585327,1.0,1.0,-3.04168438911438,1.0988584756851196,1.9428260326385496,0.4115007817745209,0.8951098322868347,0.8951098322868347,0.0,163.4492645263672,165.0,40839.25390625,0.0,2449.5625,1.0,280.89825439453125,283.5658264160156,291.2814025878906,293.7903137207031,293.1499938964844,293.1499938964844,280.95001220703125,36089.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938640296459198,1.0,0.0,0.0,3.632055282592773,3.632079124450684,8.802340971669764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.2900390625,0.0,1513.9595947265625,1895.4371337890625,0.0,3760.07421875,0.9013866782188416,1.0,0.0,3.0,1.0,0.0
12225360,296.8233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726318359375,0.9810431003570556,0.6122534275054932,0.5517321228981018,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07244873046875,0.9031347632408142,0.4863280057907104,0.4616652727127075,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.8153864741325378,0.3538668751716614,0.2494826316833496,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.7801669239997864,0.3099778294563293,0.2964907884597778,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713195800781,0.6926137804985046,0.2140193730592727,0.9786681532859802,285.0723876953125,284.95001220703125,299.77667236328125,288.3695373535156,298.1450500488281,297.22528076171875,285.0743103027344,1.0,0.5832452178001404,0.4846906363964081,0.4846906363964081,1.0,1.0,-3.0474538803100586,1.1000486612319946,1.9474050998687744,0.4113440811634063,0.8965365886688232,0.8965365886688232,0.0,164.93873596191406,168.0,40822.4453125,0.0,2468.0810546875,1.0,280.94158935546875,283.623046875,291.31640625,293.8725280761719,293.1499938964844,293.1499938964844,281.25,35971.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346614480018616,1.0,0.0,0.0,3.6336419582366943,3.633665800094605,8.810033591544197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5409.56005859375,0.0,1514.8336181640625,1895.4371337890625,0.0,3723.79296875,0.9016245007514954,1.0,0.0,3.0,1.0,0.0
12225420,296.8544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.279541015625,0.9771844744682312,0.6112552881240845,0.5508133172988892,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2793884277344,0.9023957848548888,0.4908249080181122,0.4658791720867157,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2790832519531,0.8140034079551697,0.3560759425163269,0.2510237991809845,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789306640625,0.7789369225502014,0.312127947807312,0.2985240817070007,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2782897949219,0.6910450458526611,0.2151405960321426,0.9836727976799012,285.2793273925781,284.95001220703125,299.8133239746094,288.3753356933594,298.16815185546875,297.24285888671875,285.2812194824219,1.0,0.5868485569953918,0.4835931062698364,0.4835931062698364,1.0,1.0,-3.0617241859436035,1.1035809516906738,1.9581432342529297,0.4115893244743347,0.9026262760162354,0.9026262760162354,0.0,167.92593383789062,171.0,40102.55078125,0.0,2510.517578125,1.0,281.2416381835937,283.8681945800781,291.3356018066406,293.8468017578125,293.1499938964844,293.1499938964844,280.95001220703125,35691.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240255951881408,1.0,0.0,0.0,3.6444013118743896,3.6444251537323,8.862284062161052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5991.83349609375,0.0,1524.6446533203125,1895.4371337890625,0.0,3626.26171875,0.9038372039794922,1.0,0.0,3.0,1.0,0.0
12225480,296.8544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.279541015625,0.9771844744682312,0.6112552881240845,0.5508133172988892,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2793884277344,0.9023957848548888,0.4908249080181122,0.4658791720867157,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2790832519531,0.8140034079551697,0.3560759425163269,0.2510237991809845,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789306640625,0.7789369225502014,0.312127947807312,0.2985240817070007,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2782897949219,0.6910450458526611,0.2151405960321426,0.9836727976799012,285.2793273925781,284.95001220703125,299.8133239746094,288.3753356933594,298.16815185546875,297.24285888671875,285.2812194824219,1.0,0.5868485569953918,0.4835931062698364,0.4835931062698364,1.0,1.0,-3.0617241859436035,1.1035809516906738,1.9581432342529297,0.4115893244743347,0.9026262760162354,0.9026262760162354,0.0,167.92593383789062,171.0,40102.55078125,0.0,2510.517578125,1.0,281.2416381835937,283.8681945800781,291.3356018066406,293.8468017578125,293.1499938964844,293.1499938964844,280.95001220703125,35691.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240255951881408,1.0,0.0,0.0,3.6444013118743896,3.6444251537323,8.862284062161052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5991.83349609375,0.0,1524.6446533203125,1895.4371337890625,0.0,3626.26171875,0.9038372039794922,1.0,0.0,3.0,1.0,0.0
12225540,296.85693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.9722323417663574,0.6078034043312073,0.5485795140266418,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092834472656,0.9009220600128174,0.4939047396183014,0.4693561792373657,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1095275878906,0.8119130730628967,0.3570364713668823,0.2520875334739685,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1096496582031,0.7771201133728027,0.3133555948734283,0.3001182079315185,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.6890202760696411,0.2156306505203247,0.9875739216804504,285.1093444824219,284.95001220703125,299.8500061035156,288.3810729980469,298.1818542480469,297.2461853027344,285.1080627441406,1.0,0.5896908044815063,0.4824955761432647,0.4824955761432647,1.0,1.0,-3.0711190700531006,1.1050968170166016,1.9660221338272093,0.4111166894435882,0.9033746123313904,0.9033746123313904,0.0,170.94534301757812,174.0,41143.0234375,0.0,2544.15869140625,1.0,280.95782470703125,283.6522827148437,291.4392395019531,294.0895690917969,293.1499938964844,293.1499938964844,280.6499938964844,35771.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403937458992004,1.0,0.0,0.0,3.65368390083313,3.65370774269104,8.907487085707544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6153.44091796875,0.0,1535.5594482421875,1895.4371337890625,0.0,3776.024658203125,0.905937671661377,1.0,0.0,3.0,1.0,0.0
12225600,296.85693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.9722323417663574,0.6078034043312073,0.5485795140266418,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092834472656,0.9009220600128174,0.4939047396183014,0.4693561792373657,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1095275878906,0.8119130730628967,0.3570364713668823,0.2520875334739685,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1096496582031,0.7771201133728027,0.3133555948734283,0.3001182079315185,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.6890202760696411,0.2156306505203247,0.9875739216804504,285.1093444824219,284.95001220703125,299.8500061035156,288.3810729980469,298.1818542480469,297.2461853027344,285.1080627441406,1.0,0.5896908044815063,0.4824955761432647,0.4824955761432647,1.0,1.0,-3.0711190700531006,1.1050968170166016,1.9660221338272093,0.4111166894435882,0.9033746123313904,0.9033746123313904,0.0,170.94534301757812,174.0,41143.0234375,0.0,2544.15869140625,1.0,280.95782470703125,283.6522827148437,291.4392395019531,294.0895690917969,293.1499938964844,293.1499938964844,280.6499938964844,35771.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403937458992004,1.0,0.0,0.0,3.65368390083313,3.65370774269104,8.907487085707544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6153.44091796875,0.0,1535.5594482421875,1895.4371337890625,0.0,3776.024658203125,0.905937671661377,1.0,0.0,3.0,1.0,0.0
12225660,296.8219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.96341210603714,0.6005370020866394,0.5429202318191528,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8958619236946106,0.4933914840221405,0.469738095998764,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8061012625694275,0.3545404076576233,0.2509699165821075,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.7716109752655029,0.3112562298774719,0.2989740967750549,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.682698130607605,0.2128232419490814,0.9790457487106324,284.896484375,284.95001220703125,299.8866577148437,288.3873291015625,298.1718444824219,297.2155456542969,284.8940124511719,1.0,0.5888059139251709,0.4809609651565552,0.4809609651565552,1.0,1.0,-3.051833391189575,1.094146966934204,1.957686424255371,0.4047276675701141,0.9009551405906676,0.9009551405906676,0.0,174.01492309570312,177.0,41854.109375,0.0,2523.55224609375,1.0,280.658203125,283.3990783691406,291.4502258300781,294.1744384765625,293.1499938964844,293.1499938964844,280.3500061035156,35975.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566279053688048,1.0,0.0,0.0,3.655429363250733,3.6554534435272217,8.916000524550327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.99755859375,0.0,1539.0321044921875,1895.4371337890625,0.0,3922.47021484375,0.9064553380012512,1.0,0.0,3.0,1.0,0.0
12225720,296.8219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.96341210603714,0.6005370020866394,0.5429202318191528,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8958619236946106,0.4933914840221405,0.469738095998764,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8061012625694275,0.3545404076576233,0.2509699165821075,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.7716109752655029,0.3112562298774719,0.2989740967750549,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.682698130607605,0.2128232419490814,0.9790457487106324,284.896484375,284.95001220703125,299.8866577148437,288.3873291015625,298.1718444824219,297.2155456542969,284.8940124511719,1.0,0.5888059139251709,0.4809609651565552,0.4809609651565552,1.0,1.0,-3.051833391189575,1.094146966934204,1.957686424255371,0.4047276675701141,0.9009551405906676,0.9009551405906676,0.0,174.01492309570312,177.0,41854.109375,0.0,2523.55224609375,1.0,280.658203125,283.3990783691406,291.4502258300781,294.1744384765625,293.1499938964844,293.1499938964844,280.3500061035156,35975.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566279053688048,1.0,0.0,0.0,3.655429363250733,3.6554534435272217,8.916000524550327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.99755859375,0.0,1539.0321044921875,1895.4371337890625,0.0,3922.47021484375,0.9064553380012512,1.0,0.0,3.0,1.0,0.0
12225780,296.79376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6781616210937,0.953742742538452,0.593524694442749,0.5368074774742126,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6783142089844,0.8904104828834534,0.4930217862129211,0.4695327877998352,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786804199219,0.7997337579727173,0.3523237109184265,0.2495108544826507,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.67889404296875,0.7657418251037598,0.309416800737381,0.2973526120185852,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6796264648437,0.6757904291152954,0.210249051451683,0.9680315852165222,284.67840576171875,284.95001220703125,299.92333984375,288.3946533203125,298.1648864746094,297.1902160644531,284.6761779785156,1.0,0.5874843597412109,0.4794263243675232,0.4794263243675232,1.0,1.0,-3.027291774749756,1.081096887588501,1.9461948871612549,0.3970009684562683,0.895551860332489,0.895551860332489,0.0,177.025390625,180.0,42469.91015625,0.0,2493.0029296875,1.0,280.35821533203125,283.1452941894531,291.4351806640625,294.2013854980469,293.1499938964844,293.1499938964844,280.6499938964844,36246.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674074053764344,1.0,0.0,0.0,3.64707088470459,3.647094964981079,8.875272214936558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5622.96240234375,0.0,1531.7537841796875,1895.4371337890625,0.0,4018.334228515625,0.9047682881355286,1.0,0.0,3.0,1.0,0.0
12225840,296.79376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6781616210937,0.953742742538452,0.593524694442749,0.5368074774742126,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6783142089844,0.8904104828834534,0.4930217862129211,0.4695327877998352,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786804199219,0.7997337579727173,0.3523237109184265,0.2495108544826507,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.67889404296875,0.7657418251037598,0.309416800737381,0.2973526120185852,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6796264648437,0.6757904291152954,0.210249051451683,0.9680315852165222,284.67840576171875,284.95001220703125,299.92333984375,288.3946533203125,298.1648864746094,297.1902160644531,284.6761779785156,1.0,0.5874843597412109,0.4794263243675232,0.4794263243675232,1.0,1.0,-3.027291774749756,1.081096887588501,1.9461948871612549,0.3970009684562683,0.895551860332489,0.895551860332489,0.0,177.025390625,180.0,42469.91015625,0.0,2493.0029296875,1.0,280.35821533203125,283.1452941894531,291.4351806640625,294.2013854980469,293.1499938964844,293.1499938964844,280.6499938964844,36246.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674074053764344,1.0,0.0,0.0,3.64707088470459,3.647094964981079,8.875272214936558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5622.96240234375,0.0,1531.7537841796875,1895.4371337890625,0.0,4018.334228515625,0.9047682881355286,1.0,0.0,3.0,1.0,0.0
12225900,296.7913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8013000488281,0.9491981863975524,0.59102463722229,0.534133791923523,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8007202148437,0.8880325555801392,0.4934158325195312,0.4696532189846039,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79931640625,0.796913743019104,0.351750910282135,0.2489528208971023,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79864501953125,0.7631632685661316,0.3089195489883423,0.2967315316200256,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958068847656,0.6727015376091003,0.2092965990304947,0.9632800817489624,284.80035400390625,284.95001220703125,299.9416809082031,288.39874267578125,298.1654663085937,297.1837463378906,284.80792236328125,1.0,0.5871480703353882,0.4786590337753296,0.4786590337753296,1.0,1.0,-3.017083644866944,1.0754146575927734,1.9416688680648804,0.3934218883514404,0.8957093358039856,0.8957093358039856,0.0,178.5166778564453,180.0,41553.046875,0.0,2481.644775390625,1.0,280.6012268066406,283.3098449707031,291.3514099121094,293.95947265625,293.1499938964844,293.1499938964844,280.6499938964844,36210.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580674171447754,1.0,0.0,0.0,3.642724275588989,3.64274835586548,8.854129873725469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5759.306640625,0.0,1526.6575927734375,1895.4371337890625,0.0,3935.340087890625,0.9038312435150146,1.0,0.0,3.0,1.0,0.0
