time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12225960,296.79754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445739746094,0.945586919784546,0.5893589854240417,0.5324380397796631,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.8863832354545593,0.4943881034851074,0.4704127013683319,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442687988281,0.7948460578918457,0.351714164018631,0.2488225400447845,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.7612485289573669,0.3088597655296325,0.2965680956840515,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.6703031063079834,0.2087250351905822,0.9602841734886168,284.84442138671875,284.95001220703125,299.9599914550781,288.403076171875,298.1708374023437,297.18328857421875,284.8455810546875,1.0,0.587443470954895,0.4783390760421753,0.4783390760421753,1.0,1.0,-3.0119946002960205,1.0726609230041504,1.9393335580825808,0.3916275799274444,0.8954899907112122,0.8954899907112122,0.0,179.99752807617188,183.0,41404.828125,0.0,2479.794921875,1.0,280.6420593261719,283.3576354980469,291.3456726074219,293.96826171875,293.1499938964844,293.1499938964844,280.95001220703125,36159.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513354301452636,1.0,0.0,0.0,3.6403300762176514,3.6403541564941406,8.842495162753039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5480.09912109375,0.0,1523.6240234375,1895.4371337890625,0.0,3874.985107421875,0.9032337069511414,1.0,0.0,3.0,1.0,0.0
12226020,296.8208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.9397603273391724,0.5872392654418945,0.5303270816802979,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.8843063116073608,0.4973271489143371,0.4729886651039123,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.7920166254043579,0.3525847792625427,0.2493039965629577,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.7586130499839783,0.3095601201057434,0.2970955371856689,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.6668906807899475,0.2083715349435806,0.9581031799316406,285.04107666015625,284.95001220703125,299.9966735839844,288.4125061035156,298.1881408691406,297.1918334960937,285.04266357421875,1.0,0.589158296585083,0.4776992201805115,0.4776992201805115,1.0,1.0,-3.0111327171325684,1.0710099935531616,1.9401226043701167,0.3899030089378357,0.8983230590820312,0.8983230590820312,0.0,182.96514892578125,186.0,40502.0,0.0,2493.451171875,1.0,280.9416809082031,283.59698486328125,291.34326171875,293.88555908203125,293.1499938964844,293.1499938964844,281.25,35959.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339176416397096,1.0,0.0,0.0,3.641156911849976,3.6411807537078857,8.846511718729744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5394.35546875,0.0,1523.0467529296875,1895.4371337890625,0.0,3716.997802734375,0.903289556503296,1.0,0.0,3.0,1.0,0.0
12226080,296.8208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.9397603273391724,0.5872392654418945,0.5303270816802979,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.8843063116073608,0.4973271489143371,0.4729886651039123,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.7920166254043579,0.3525847792625427,0.2493039965629577,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.7586130499839783,0.3095601201057434,0.2970955371856689,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.6668906807899475,0.2083715349435806,0.9581031799316406,285.04107666015625,284.95001220703125,299.9966735839844,288.4125061035156,298.1881408691406,297.1918334960937,285.04266357421875,1.0,0.589158296585083,0.4776992201805115,0.4776992201805115,1.0,1.0,-3.0111327171325684,1.0710099935531616,1.9401226043701167,0.3899030089378357,0.8983230590820312,0.8983230590820312,0.0,182.96514892578125,186.0,40502.0,0.0,2493.451171875,1.0,280.9416809082031,283.59698486328125,291.34326171875,293.88555908203125,293.1499938964844,293.1499938964844,281.25,35959.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339176416397096,1.0,0.0,0.0,3.641156911849976,3.6411807537078857,8.846511718729744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5394.35546875,0.0,1523.0467529296875,1895.4371337890625,0.0,3716.997802734375,0.903289556503296,1.0,0.0,3.0,1.0,0.0
12226140,296.84979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.242919921875,0.9350739121437072,0.5859997272491455,0.5291607975959778,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427978515625,0.8832440972328186,0.5010585188865662,0.4764368236064911,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425231933594,0.7902840971946716,0.3542162477970123,0.2504038214683532,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.24237060546875,0.7570065259933472,0.3109585046768188,0.2983767092227936,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2417297363281,0.6647418737411499,0.2087379842996597,0.9595417976379396,285.24273681640625,284.95001220703125,300.0333251953125,288.4229736328125,298.2100830078125,297.20703125,285.2444152832031,1.0,0.5918562412261963,0.4770593345165252,0.4770593345165252,1.0,1.0,-3.018460512161255,1.0726373195648191,1.945823311805725,0.3896927237510681,0.9038856029510498,0.9038856029510498,0.0,185.9449005126953,189.0,39712.4609375,0.0,2522.499755859375,1.0,281.2417297363281,283.8381042480469,291.36749267578125,293.85498046875,293.1499938964844,293.1499938964844,280.95001220703125,35712.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199314713478088,1.0,0.0,0.0,3.651160478591919,3.651184320449829,8.895187306734442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5971.52001953125,0.0,1532.308837890625,1895.4371337890625,0.0,3588.526123046875,0.9053606986999512,1.0,0.0,3.0,1.0,0.0
12226200,296.84979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.242919921875,0.9350739121437072,0.5859997272491455,0.5291607975959778,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427978515625,0.8832440972328186,0.5010585188865662,0.4764368236064911,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425231933594,0.7902840971946716,0.3542162477970123,0.2504038214683532,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.24237060546875,0.7570065259933472,0.3109585046768188,0.2983767092227936,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2417297363281,0.6647418737411499,0.2087379842996597,0.9595417976379396,285.24273681640625,284.95001220703125,300.0333251953125,288.4229736328125,298.2100830078125,297.20703125,285.2444152832031,1.0,0.5918562412261963,0.4770593345165252,0.4770593345165252,1.0,1.0,-3.018460512161255,1.0726373195648191,1.945823311805725,0.3896927237510681,0.9038856029510498,0.9038856029510498,0.0,185.9449005126953,189.0,39712.4609375,0.0,2522.499755859375,1.0,281.2417297363281,283.8381042480469,291.36749267578125,293.85498046875,293.1499938964844,293.1499938964844,280.95001220703125,35712.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199314713478088,1.0,0.0,0.0,3.651160478591919,3.651184320449829,8.895187306734442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5971.52001953125,0.0,1532.308837890625,1895.4371337890625,0.0,3588.526123046875,0.9053606986999512,1.0,0.0,3.0,1.0,0.0
12226260,296.8536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0808410644531,0.9310689568519592,0.5835124254226685,0.5276807546615601,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.8822420239448547,0.5030354857444763,0.4787916541099548,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816345214844,0.7888022661209106,0.3547591865062713,0.2511025071144104,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819091796875,0.7557018399238586,0.3115285336971283,0.2992626130580902,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831298828125,0.663151204586029,0.208742618560791,0.9608248472213744,285.0812072753906,284.95001220703125,300.0611877441406,288.4316101074219,298.2204895019531,297.210205078125,285.0780334472656,1.0,0.5936615467071533,0.4761918485164642,0.4761918485164642,1.0,1.0,-3.022970676422119,1.0726603269577026,1.9503103494644165,0.3887482583522796,0.9038296937942504,0.9038296937942504,0.0,188.2330474853516,189.0,40656.796875,0.0,2542.7783203125,1.0,280.96875,283.6327209472656,291.4817810058594,294.10986328125,293.1499938964844,293.1499938964844,280.95001220703125,35795.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932134747505188,1.0,0.0,0.0,3.657520055770874,3.6575441360473633,8.926202212933276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5797.7041015625,0.0,1540.0166015625,1895.4371337890625,0.0,3700.692626953125,0.9068008661270142,1.0,0.0,3.0,1.0,0.0
12226320,296.852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677490234375,0.929452896118164,0.5824857354164124,0.5268431305885315,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.8816884160041809,0.5034760236740112,0.4792861044406891,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.068115234375,0.7880944013595581,0.3547705113887787,0.2511665225028991,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682373046875,0.7550917267799377,0.3115774691104889,0.2993789613246918,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687866210937,0.6624568700790405,0.2086376249790191,0.9606696367263794,285.06793212890625,284.95001220703125,300.07000732421875,288.4344482421875,298.2225036621094,297.2093505859375,285.0664978027344,1.0,0.5940199494361877,0.4759179055690765,0.4759179055690765,1.0,1.0,-3.0225906372070312,1.0719335079193115,1.95065712928772,0.3881025314331054,0.9040483832359314,0.9040483832359314,0.0,188.95933532714844,192.0,40684.83203125,0.0,2545.807861328125,1.0,280.9577941894531,283.6185302734375,291.4826965332031,294.10418701171875,293.1499938964844,293.1499938964844,280.6499938964844,35812.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343388676643372,1.0,0.0,0.0,3.658961534500122,3.6589856147766113,8.933239996622433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6129.423828125,0.0,1541.75244140625,1895.4371337890625,0.0,3720.846435546875,0.9071447253227234,1.0,0.0,3.0,1.0,0.0
12226380,296.8374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.9219695329666138,0.5772240161895752,0.5225685834884644,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.8787552118301392,0.5044960975646973,0.4806419909000397,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.784500241279602,0.3541227579116821,0.2509835660457611,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.751985490322113,0.311179369688034,0.2993404269218445,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.6589402556419373,0.207686185836792,0.9578959345817566,284.8659973144531,284.95001220703125,300.1066589355469,288.4468688964844,298.2261657714844,297.1990051269531,284.8642272949219,1.0,0.5948275327682495,0.4747764766216278,0.4747764766216278,1.0,1.0,-3.015490293502808,1.0666944980621338,1.9487957954406736,0.3844158351421356,0.9012690186500548,0.9012690186500548,0.0,191.9835205078125,195.0,41538.0390625,0.0,2547.99755859375,1.0,280.6581420898437,283.3748779296875,291.5059814453125,294.204833984375,293.1499938964844,293.1499938964844,280.3500061035156,36017.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497751593589784,1.0,0.0,0.0,3.6590328216552734,3.659056901931762,8.933587878345861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6233.08935546875,0.0,1543.3714599609375,1895.4371337890625,0.0,3860.9365234375,0.907292366027832,1.0,0.0,3.0,1.0,0.0
12226440,296.8374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.9219695329666138,0.5772240161895752,0.5225685834884644,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.8787552118301392,0.5044960975646973,0.4806419909000397,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.784500241279602,0.3541227579116821,0.2509835660457611,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.751985490322113,0.311179369688034,0.2993404269218445,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.6589402556419373,0.207686185836792,0.9578959345817566,284.8659973144531,284.95001220703125,300.1066589355469,288.4468688964844,298.2261657714844,297.1990051269531,284.8642272949219,1.0,0.5948275327682495,0.4747764766216278,0.4747764766216278,1.0,1.0,-3.015490293502808,1.0666944980621338,1.9487957954406736,0.3844158351421356,0.9012690186500548,0.9012690186500548,0.0,191.9835205078125,195.0,41538.0390625,0.0,2547.99755859375,1.0,280.6581420898437,283.3748779296875,291.5059814453125,294.204833984375,293.1499938964844,293.1499938964844,280.3500061035156,36017.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497751593589784,1.0,0.0,0.0,3.6590328216552734,3.659056901931762,8.933587878345861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6233.08935546875,0.0,1543.3714599609375,1895.4371337890625,0.0,3860.9365234375,0.907292366027832,1.0,0.0,3.0,1.0,0.0
12226500,296.8283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143859863281,0.9180393815040588,0.574349582195282,0.5202019810676575,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7148742675781,0.877065122127533,0.5047337412834167,0.4810464084148407,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7165222167969,0.7824744582176208,0.3535735011100769,0.2507200837135315,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7173156738281,0.7502195835113525,0.3107613325119018,0.2990993857383728,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7207336425781,0.6569236516952515,0.2070043981075287,0.9555145502090454,284.71539306640625,284.95001220703125,300.125,288.4534606933594,298.22662353515625,297.19195556640625,284.7064208984375,1.0,0.5949610471725464,0.474205732345581,0.474205732345581,1.0,1.0,-3.009665012359619,1.0631672143936155,1.946497917175293,0.3821430802345276,0.8982460498809814,0.8982460498809814,0.0,193.490966796875,195.0,42290.41796875,0.0,2544.778564453125,1.0,280.40106201171875,283.1853942871094,291.52947998046875,294.3306884765625,293.1499938964844,293.1499938964844,280.3500061035156,36157.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958252727985382,1.0,0.0,0.0,3.6557137966156006,3.65573787689209,8.917387503970531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6034.8642578125,0.0,1540.7122802734375,1895.4371337890625,0.0,3936.9951171875,0.9066072106361388,1.0,0.0,3.0,1.0,0.0
12226560,296.818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6602783203125,0.9139285087585448,0.5713317394256592,0.5175742506980896,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6603698730469,0.8751851916313171,0.5048081874847412,0.4812181890010834,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6606750488281,0.7802608609199524,0.3528929054737091,0.2503169775009155,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.66082763671875,0.748286247253418,0.3102118372917175,0.2986864149570465,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6614990234375,0.6547213792800903,0.2061978429555893,0.9524285197257996,284.66046142578125,284.95001220703125,300.1433410644531,288.46026611328125,298.2264099121094,297.1837158203125,284.65869140625,1.0,0.5948808789253235,0.4737117290496826,0.4737117290496826,1.0,1.0,-3.0020241737365723,1.0590664148330688,1.942957758903504,0.3796966671943664,0.8957192301750183,0.8957192301750183,0.0,194.99888610839844,198.0,42287.18359375,0.0,2538.158935546875,1.0,280.35809326171875,283.1308288574219,291.50347900390625,294.2541809082031,293.1499938964844,293.1499938964844,280.6499938964844,36278.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611668586730956,1.0,0.0,0.0,3.649469375610352,3.649493455886841,8.886950695341511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.14013671875,0.0,1534.6585693359375,1895.4371337890625,0.0,3962.980224609375,0.905328333377838,1.0,0.0,3.0,1.0,0.0
12226620,296.8260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83514404296875,0.9074141979217528,0.5678796768188477,0.5139010548591614,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350830078125,0.8723540902137756,0.5065015554428101,0.4824548065662384,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348083496094,0.7768034338951111,0.3528941571712494,0.2500947713851928,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346862792969,0.7451749444007874,0.3101106584072113,0.2983985841274261,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341369628906,0.6510083079338074,0.2052941471338272,0.9478535056114196,284.8349914550781,284.95001220703125,300.17999267578125,288.4745483398437,298.2357788085937,297.1820068359375,284.8363952636719,1.0,0.5956074595451355,0.4727236926555633,0.4727236926555633,1.0,1.0,-2.9929676055908203,1.0533961057662964,1.939571499824524,0.3757142126560211,0.8955915570259094,0.8955915570259094,0.0,197.9815826416016,201.0,41305.59375,0.0,2536.461181640625,1.0,280.64215087890625,283.34979248046875,291.4212646484375,294.0355834960937,293.1499938964844,293.1499938964844,280.95001220703125,36180.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459567070007324,1.0,0.0,0.0,3.64189076423645,3.64191484451294,8.850078643263259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5490.96533203125,0.0,1525.514892578125,1895.4371337890625,0.0,3826.465087890625,0.903599739074707,1.0,0.0,3.0,1.0,0.0
12226680,296.8260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83514404296875,0.9074141979217528,0.5678796768188477,0.5139010548591614,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350830078125,0.8723540902137756,0.5065015554428101,0.4824548065662384,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348083496094,0.7768034338951111,0.3528941571712494,0.2500947713851928,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346862792969,0.7451749444007874,0.3101106584072113,0.2983985841274261,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341369628906,0.6510083079338074,0.2052941471338272,0.9478535056114196,284.8349914550781,284.95001220703125,300.17999267578125,288.4745483398437,298.2357788085937,297.1820068359375,284.8363952636719,1.0,0.5956074595451355,0.4727236926555633,0.4727236926555633,1.0,1.0,-2.9929676055908203,1.0533961057662964,1.939571499824524,0.3757142126560211,0.8955915570259094,0.8955915570259094,0.0,197.9815826416016,201.0,41305.59375,0.0,2536.461181640625,1.0,280.64215087890625,283.34979248046875,291.4212646484375,294.0355834960937,293.1499938964844,293.1499938964844,280.95001220703125,36180.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459567070007324,1.0,0.0,0.0,3.64189076423645,3.64191484451294,8.850078643263259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5490.96533203125,0.0,1525.514892578125,1895.4371337890625,0.0,3826.465087890625,0.903599739074707,1.0,0.0,3.0,1.0,0.0
12226740,296.8511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.903146743774414,0.5663006901741028,0.5122932195663452,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.871040940284729,0.5096139311790466,0.4852160513401031,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.7749812602996826,0.3542245626449585,0.2509109079837799,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.7434172630310059,0.3110726773738861,0.2992031574249267,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.648741602897644,0.2053105235099792,0.9475318193435668,285.0367736816406,284.95001220703125,300.2166748046875,288.48974609375,298.25421142578125,297.1934509277344,285.0385437011719,1.0,0.5977593064308167,0.4717356562614441,0.4717356562614441,1.0,1.0,-2.995905637741089,1.0525039434432983,1.9434016942977903,0.3738991320133209,0.8984026312828064,0.8984026312828064,0.0,200.9558868408203,204.0,40455.26953125,0.0,2557.18408203125,1.0,280.9416809082031,283.59295654296875,291.4241943359375,293.9625244140625,293.1499938964844,293.1499938964844,281.25,35972.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292956590652466,1.0,0.0,0.0,3.642194986343384,3.642218828201294,8.851557140587829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5410.498046875,0.0,1524.2979736328125,1895.4371337890625,0.0,3674.683349609375,0.903532326221466,1.0,0.0,3.0,1.0,0.0
12226800,296.8511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.903146743774414,0.5663006901741028,0.5122932195663452,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.871040940284729,0.5096139311790466,0.4852160513401031,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.7749812602996826,0.3542245626449585,0.2509109079837799,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.7434172630310059,0.3110726773738861,0.2992031574249267,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.648741602897644,0.2053105235099792,0.9475318193435668,285.0367736816406,284.95001220703125,300.2166748046875,288.48974609375,298.25421142578125,297.1934509277344,285.0385437011719,1.0,0.5977593064308167,0.4717356562614441,0.4717356562614441,1.0,1.0,-2.995905637741089,1.0525039434432983,1.9434016942977903,0.3738991320133209,0.8984026312828064,0.8984026312828064,0.0,200.9558868408203,204.0,40455.26953125,0.0,2557.18408203125,1.0,280.9416809082031,283.59295654296875,291.4241943359375,293.9625244140625,293.1499938964844,293.1499938964844,281.25,35972.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292956590652466,1.0,0.0,0.0,3.642194986343384,3.642218828201294,8.851557140587829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5410.498046875,0.0,1524.2979736328125,1895.4371337890625,0.0,3674.683349609375,0.903532326221466,1.0,0.0,3.0,1.0,0.0
12226860,296.8807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2423400878906,0.899889349937439,0.5655214786529541,0.5115466117858887,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2422790527344,0.8705219626426697,0.5134382247924805,0.4887618124485016,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.241943359375,0.7740482091903687,0.3562568426132202,0.2522936165332794,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.24176025390625,0.7424342632293701,0.3126383423805237,0.300655722618103,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2410888671875,0.647398054599762,0.2059180736541748,0.9501498937606812,285.2421569824219,284.95001220703125,300.2533264160156,288.5057983398437,298.2767333984375,297.2104797363281,285.2439880371094,1.0,0.6007281541824341,0.4708698689937591,0.4708698689937591,1.0,1.0,-3.005820035934448,1.054624080657959,1.9511958360672,0.3735962808132171,0.9039833545684814,0.9039833545684814,0.0,203.9391632080078,207.0,39703.00390625,0.0,2591.185302734375,1.0,281.2417297363281,283.8367919921875,291.4530639648437,293.93927001953125,293.1499938964844,293.1499938964844,280.95001220703125,35719.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158576726913452,1.0,0.0,0.0,3.651920318603516,3.651944160461426,8.898890655473224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5992.5361328125,0.0,1533.20703125,1895.4371337890625,0.0,3550.882568359375,0.9055365324020386,1.0,0.0,3.0,1.0,0.0
12226920,296.8807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2423400878906,0.899889349937439,0.5655214786529541,0.5115466117858887,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2422790527344,0.8705219626426697,0.5134382247924805,0.4887618124485016,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.241943359375,0.7740482091903687,0.3562568426132202,0.2522936165332794,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.24176025390625,0.7424342632293701,0.3126383423805237,0.300655722618103,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2410888671875,0.647398054599762,0.2059180736541748,0.9501498937606812,285.2421569824219,284.95001220703125,300.2533264160156,288.5057983398437,298.2767333984375,297.2104797363281,285.2439880371094,1.0,0.6007281541824341,0.4708698689937591,0.4708698689937591,1.0,1.0,-3.005820035934448,1.054624080657959,1.9511958360672,0.3735962808132171,0.9039833545684814,0.9039833545684814,0.0,203.9391632080078,207.0,39703.00390625,0.0,2591.185302734375,1.0,281.2417297363281,283.8367919921875,291.4530639648437,293.93927001953125,293.1499938964844,293.1499938964844,280.95001220703125,35719.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158576726913452,1.0,0.0,0.0,3.651920318603516,3.651944160461426,8.898890655473224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5992.5361328125,0.0,1533.20703125,1895.4371337890625,0.0,3550.882568359375,0.9055365324020386,1.0,0.0,3.0,1.0,0.0
12226980,296.88427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.8958229422569275,0.562494695186615,0.5096487402915955,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697631835937,0.8694710731506348,0.5158641934394836,0.4916362464427948,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.7726333737373352,0.3571845591068268,0.2533169984817505,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701599121094,0.7410963177680969,0.3133685886859894,0.3017716109752655,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706787109375,0.6458355784416199,0.2060020565986633,0.95213383436203,285.0698547363281,284.95001220703125,300.2900085449219,288.522705078125,298.2900085449219,297.21368408203125,285.0685119628906,1.0,0.603104829788208,0.4700040519237518,0.4700040519237518,1.0,1.0,-3.0119640827178955,1.0552165508270264,1.9567476511001587,0.3728389739990234,0.9041897058486938,0.9041897058486938,0.0,206.95480346679688,210.0,40701.15234375,0.0,2618.343017578125,1.0,280.9577941894531,283.6189880371094,291.5726623535156,294.1947326660156,293.1499938964844,293.1499938964844,280.6499938964844,35814.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306145906448364,1.0,0.0,0.0,3.659636497497559,3.659660577774048,8.936536346482171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6153.33837890625,0.0,1542.5218505859375,1895.4371337890625,0.0,3686.773193359375,0.9072978496551514,1.0,0.0,3.0,1.0,0.0
12227040,296.88427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.8958229422569275,0.562494695186615,0.5096487402915955,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697631835937,0.8694710731506348,0.5158641934394836,0.4916362464427948,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.7726333737373352,0.3571845591068268,0.2533169984817505,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701599121094,0.7410963177680969,0.3133685886859894,0.3017716109752655,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706787109375,0.6458355784416199,0.2060020565986633,0.95213383436203,285.0698547363281,284.95001220703125,300.2900085449219,288.522705078125,298.2900085449219,297.21368408203125,285.0685119628906,1.0,0.603104829788208,0.4700040519237518,0.4700040519237518,1.0,1.0,-3.0119640827178955,1.0552165508270264,1.9567476511001587,0.3728389739990234,0.9041897058486938,0.9041897058486938,0.0,206.95480346679688,210.0,40701.15234375,0.0,2618.343017578125,1.0,280.9577941894531,283.6189880371094,291.5726623535156,294.1947326660156,293.1499938964844,293.1499938964844,280.6499938964844,35814.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306145906448364,1.0,0.0,0.0,3.659636497497559,3.659660577774048,8.936536346482171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6153.33837890625,0.0,1542.5218505859375,1895.4371337890625,0.0,3686.773193359375,0.9072978496551514,1.0,0.0,3.0,1.0,0.0
12227100,296.8785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.8931788802146912,0.5602505207061768,0.507943868637085,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.868441641330719,0.5164918899536133,0.4924824833869934,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.7714190483093262,0.3571620285511017,0.2534665763378143,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.739998459815979,0.3133178949356079,0.3019251823425293,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.6446213722229004,0.2057053744792938,0.9516399502754213,284.92291259765625,284.95001220703125,300.3083190917969,288.5314636230469,298.2929382324219,297.2098999023437,284.9141845703125,1.0,0.6037777662277222,0.4695711731910705,0.4695711731910705,1.0,1.0,-3.0107078552246094,1.0537912845611572,1.956916570663452,0.3716783821582794,0.9025880098342896,0.9025880098342896,0.0,208.4667205810547,210.0,41522.98828125,0.0,2623.713623046875,1.0,280.700927734375,283.4310913085937,291.6177673339844,294.3578186035156,293.1499938964844,293.1499938964844,280.6499938964844,35920.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412131905555724,1.0,0.0,0.0,3.660935878753662,3.660959959030152,8.94288291419798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5969.7734375,0.0,1544.775390625,1895.4371337890625,0.0,3783.47021484375,0.9076213240623474,1.0,0.0,3.0,1.0,0.0
12227160,296.8702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.8901829719543457,0.5577214360237122,0.5058069825172424,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.8671030402183533,0.516838788986206,0.4929566383361816,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.7698940634727478,0.3569064438343048,0.2533888518810272,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.7386271953582764,0.313048779964447,0.3018106520175934,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.6431164741516113,0.2052108943462371,0.9500879645347596,284.869873046875,284.95001220703125,300.32666015625,288.5404357910156,298.2938537597656,297.20361328125,284.86822509765625,1.0,0.6041200757026672,0.468999445438385,0.468999445438385,1.0,1.0,-3.0066163539886475,1.0509623289108276,1.95565402507782,0.3697320520877838,0.9014767408370972,0.9014767408370972,0.0,209.97921752929688,213.0,41576.4609375,0.0,2623.675048828125,1.0,280.6580505371094,283.3765869140625,291.6003723144531,294.3011779785156,293.1499938964844,293.1499938964844,280.3500061035156,36015.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462024569511414,1.0,0.0,0.0,3.659778833389282,3.659802913665772,8.937230404626462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.5537109375,0.0,1544.1898193359375,1895.4371337890625,0.0,3828.68701171875,0.9074585437774658,1.0,0.0,3.0,1.0,0.0
12227220,296.85174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661682128906,0.8839578628540039,0.5523043870925903,0.5012311935424805,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66619873046875,0.8641101121902466,0.5170788168907166,0.4934664070606231,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6665344238281,0.7665396928787231,0.3560490012168884,0.2529776692390442,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.66668701171875,0.735565185546875,0.3121415972709656,0.3012135922908783,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6673278808594,0.6397143006324768,0.2038669139146804,0.9452677965164183,284.66632080078125,284.95001220703125,300.36334228515625,288.5589294433594,298.2935485839844,297.1883850097656,284.66461181640625,1.0,0.6043736934661865,0.4678560197353363,0.4678560197353363,1.0,1.0,-2.99472713470459,1.0438002347946167,1.950926780700684,0.3651147484779358,0.8960177898406982,0.8960177898406982,0.0,212.9947509765625,216.0,42344.75390625,0.0,2616.493408203125,1.0,280.3581848144531,283.1339111328125,291.6022644042969,294.356201171875,293.1499938964844,293.1499938964844,280.6499938964844,36271.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576180577278136,1.0,0.0,0.0,3.6504316329956055,3.650455713272095,8.891637435226585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5652.4423828125,0.0,1535.683837890625,1895.4371337890625,0.0,3931.324951171875,0.9055396318435668,1.0,0.0,3.0,1.0,0.0
12227280,296.85174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661682128906,0.8839578628540039,0.5523043870925903,0.5012311935424805,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66619873046875,0.8641101121902466,0.5170788168907166,0.4934664070606231,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6665344238281,0.7665396928787231,0.3560490012168884,0.2529776692390442,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.66668701171875,0.735565185546875,0.3121415972709656,0.3012135922908783,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6673278808594,0.6397143006324768,0.2038669139146804,0.9452677965164183,284.66632080078125,284.95001220703125,300.36334228515625,288.5589294433594,298.2935485839844,297.1883850097656,284.66461181640625,1.0,0.6043736934661865,0.4678560197353363,0.4678560197353363,1.0,1.0,-2.99472713470459,1.0438002347946167,1.950926780700684,0.3651147484779358,0.8960177898406982,0.8960177898406982,0.0,212.9947509765625,216.0,42344.75390625,0.0,2616.493408203125,1.0,280.3581848144531,283.1339111328125,291.6022644042969,294.356201171875,293.1499938964844,293.1499938964844,280.6499938964844,36271.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576180577278136,1.0,0.0,0.0,3.6504316329956055,3.650455713272095,8.891637435226585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5652.4423828125,0.0,1535.683837890625,1895.4371337890625,0.0,3931.324951171875,0.9055396318435668,1.0,0.0,3.0,1.0,0.0
12227340,296.8592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427734375,0.8788040280342102,0.5492541193962097,0.4979307651519775,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427429199219,0.8617762327194214,0.5187282562255859,0.4946498870849609,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84246826171875,0.763892650604248,0.3564344346523285,0.2530193328857422,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84234619140625,0.7329958081245422,0.3121024966239929,0.3009805679321289,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417358398437,0.6367112994194031,0.203089490532875,0.9412717819213868,284.8426208496094,284.95001220703125,300.3999938964844,288.5782165527344,298.3024597167969,297.1869812011719,284.8441162109375,1.0,0.6052713394165039,0.46671262383461,0.46671262383461,1.0,1.0,-2.9871342182159424,1.0383625030517578,1.948771595954895,0.3610322475433349,0.8960035443305969,0.8960035443305969,0.0,215.9781494140625,219.0,41384.9140625,0.0,2617.3271484375,1.0,280.6421813964844,283.3539428710937,291.5252685546875,294.1439819335937,293.1499938964844,293.1499938964844,280.95001220703125,36171.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424713850021362,1.0,0.0,0.0,3.643185377120972,3.643209218978882,8.856371209731151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5521.02099609375,0.0,1526.8814697265625,1895.4371337890625,0.0,3794.89208984375,0.903883159160614,1.0,0.0,3.0,1.0,0.0
12227400,296.8592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427734375,0.8788040280342102,0.5492541193962097,0.4979307651519775,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427429199219,0.8617762327194214,0.5187282562255859,0.4946498870849609,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84246826171875,0.763892650604248,0.3564344346523285,0.2530193328857422,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84234619140625,0.7329958081245422,0.3121024966239929,0.3009805679321289,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417358398437,0.6367112994194031,0.203089490532875,0.9412717819213868,284.8426208496094,284.95001220703125,300.3999938964844,288.5782165527344,298.3024597167969,297.1869812011719,284.8441162109375,1.0,0.6052713394165039,0.46671262383461,0.46671262383461,1.0,1.0,-2.9871342182159424,1.0383625030517578,1.948771595954895,0.3610322475433349,0.8960035443305969,0.8960035443305969,0.0,215.9781494140625,219.0,41384.9140625,0.0,2617.3271484375,1.0,280.6421813964844,283.3539428710937,291.5252685546875,294.1439819335937,293.1499938964844,293.1499938964844,280.95001220703125,36171.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424713850021362,1.0,0.0,0.0,3.643185377120972,3.643209218978882,8.856371209731151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5521.02099609375,0.0,1526.8814697265625,1895.4371337890625,0.0,3794.89208984375,0.903883159160614,1.0,0.0,3.0,1.0,0.0
12227460,296.8798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.875867486000061,0.5482157468795776,0.4967673718929291,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.8609068393707275,0.5212897658348083,0.4968671798706054,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.7628384232521057,0.3578337132930755,0.2538716197013855,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.7317944169044495,0.3129327297210693,0.3016456365585327,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.6351748108863831,0.2031578868627548,0.9411607980728148,285.0369567871094,284.95001220703125,300.4307861328125,288.594970703125,298.318359375,297.1968078613281,285.0398864746094,1.0,0.6071178913116455,0.4661208689212799,0.4661208689212799,1.0,1.0,-2.990082025527954,1.0382442474365234,1.9518377780914309,0.3600111007690429,0.8986333608627319,0.8986333608627319,0.0,218.4765625,219.0,40549.26171875,0.0,2635.680908203125,1.0,280.93511962890625,283.5891418457031,291.5184020996094,294.052001953125,293.1499938964844,293.1499938964844,280.95001220703125,35982.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270397424697876,1.0,0.0,0.0,3.643385648727417,3.643409729003906,8.857345505930425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5749.42724609375,0.0,1525.688720703125,1895.4371337890625,0.0,3653.97802734375,0.9038128852844238,1.0,0.0,3.0,1.0,0.0
12227520,296.8837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.8754064440727234,0.548044741153717,0.4966536164283752,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.8608249425888062,0.5218172669410706,0.4973833858966827,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.7627289295196533,0.3581430613994598,0.2540984451770782,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.7316442131996155,0.3131311535835266,0.3018449544906616,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.6349695324897766,0.2032147049903869,0.941444456577301,285.0463562011719,284.95001220703125,300.4366760253906,288.5982360839844,298.3216552734375,297.19903564453125,285.04815673828125,1.0,0.6075514554977417,0.4660081565380096,0.4660081565380096,1.0,1.0,-2.991418600082397,1.0385321378707886,1.9528864622116089,0.359969824552536,0.8989545106887817,0.8989545106887817,0.0,218.9532470703125,222.0,40556.70703125,0.0,2640.66064453125,1.0,280.9417419433594,283.59832763671875,291.5333557128906,294.0774841308594,293.1499938964844,293.1499938964844,281.25,35960.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259462356567384,1.0,0.0,0.0,3.643919706344605,3.6439437866210938,8.859942681738175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5443.4423828125,0.0,1526.1217041015625,1895.4371337890625,0.0,3643.929443359375,0.9039106965065002,1.0,0.0,3.0,1.0,0.0
12227580,296.9129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2535705566406,0.8728227019309998,0.5476233959197998,0.496225506067276,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2535400390625,0.860589861869812,0.5256220102310181,0.5009073615074158,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.253173828125,0.7623595595359802,0.3605418801307678,0.2557361125946045,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2530212402344,0.730994462966919,0.3147650063037872,0.3033592998981476,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2522888183594,0.6340421438217163,0.2039213180541992,0.9445056915283204,285.2533874511719,284.95001220703125,300.47332763671875,288.61895751953125,298.3448791503906,297.2167053222656,285.2553100585937,1.0,0.6106240749359131,0.4653036892414093,0.4653036892414093,1.0,1.0,-3.002603054046631,1.0414446592330933,1.9611583948135376,0.3601641058921814,0.9046961069107056,0.9046961069107056,0.0,221.93704223632807,225.0,39825.80859375,0.0,2677.34228515625,1.0,281.2417297363281,283.8431701660156,291.5671081542969,294.06060791015625,293.1499938964844,293.1499938964844,280.95001220703125,35705.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126893877983092,1.0,0.0,0.0,3.654156684875488,3.6541807651519775,8.909793223210727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.98193359375,0.0,1535.59423828125,1895.4371337890625,0.0,3521.545654296875,0.9060277938842772,1.0,0.0,3.0,1.0,0.0
12227640,296.9129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2535705566406,0.8728227019309998,0.5476233959197998,0.496225506067276,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2535400390625,0.860589861869812,0.5256220102310181,0.5009073615074158,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.253173828125,0.7623595595359802,0.3605418801307678,0.2557361125946045,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2530212402344,0.730994462966919,0.3147650063037872,0.3033592998981476,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2522888183594,0.6340421438217163,0.2039213180541992,0.9445056915283204,285.2533874511719,284.95001220703125,300.47332763671875,288.61895751953125,298.3448791503906,297.2167053222656,285.2553100585937,1.0,0.6106240749359131,0.4653036892414093,0.4653036892414093,1.0,1.0,-3.002603054046631,1.0414446592330933,1.9611583948135376,0.3601641058921814,0.9046961069107056,0.9046961069107056,0.0,221.93704223632807,225.0,39825.80859375,0.0,2677.34228515625,1.0,281.2417297363281,283.8431701660156,291.5671081542969,294.06060791015625,293.1499938964844,293.1499938964844,280.95001220703125,35705.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126893877983092,1.0,0.0,0.0,3.654156684875488,3.6541807651519775,8.909793223210727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.98193359375,0.0,1535.59423828125,1895.4371337890625,0.0,3521.545654296875,0.9060277938842772,1.0,0.0,3.0,1.0,0.0
12227700,296.9184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1277160644531,0.8714691996574402,0.5466763377189636,0.495870441198349,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278381347656,0.8604556918144226,0.5270774364471436,0.5026229023933411,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293334960937,0.7621787786483765,0.3614031672477722,0.2565492391586303,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.13006591796875,0.7306928634643555,0.3153428733348846,0.3041345477104187,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1332702636719,0.6336514949798584,0.2041528522968292,0.9463317394256592,285.1284484863281,284.95001220703125,300.4916687011719,288.62957763671875,298.353515625,297.2211303710937,285.1206359863281,1.0,0.6121107935905457,0.4649514853954315,0.4649514853954315,1.0,1.0,-3.008349657058716,1.0429463386535645,1.9654031991958616,0.360384076833725,0.9047005772590636,0.9047005772590636,0.0,223.4393310546875,225.0,40712.86328125,0.0,2696.117431640625,1.0,280.9984436035156,283.6755676269531,291.6693420410156,294.3153686523437,293.1499938964844,293.1499938964844,280.95001220703125,35745.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214617013931274,1.0,0.0,0.0,3.659277439117432,3.659301519393921,8.934782727010315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5891.53125,0.0,1541.6024169921875,1895.4371337890625,0.0,3602.6416015625,0.9071446061134338,1.0,0.0,3.0,1.0,0.0
12227760,296.9163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823059082031,0.8694825768470764,0.5450050830841064,0.4946759045124054,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823059082031,0.8598396182060242,0.5279852151870728,0.5037338137626648,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.7615189552307129,0.3618145287036896,0.2570011913776397,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826721191406,0.729999840259552,0.3155521154403686,0.3045306205749511,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08319091796875,0.6329039335250854,0.2041047513484954,0.9469213485717772,285.0824279785156,284.95001220703125,300.510009765625,288.640380859375,298.35791015625,297.219970703125,285.0811462402344,1.0,0.6131112575531006,0.4643880426883697,0.4643880426883697,1.0,1.0,-3.009984254837036,1.0423908233642578,1.9675934314727783,0.3594722151756286,0.9050794839859008,0.9050794839859008,0.0,224.95245361328125,228.0,40843.0,0.0,2707.046142578125,1.0,280.9576721191406,283.6260070800781,291.6908264160156,294.32159423828125,293.1499938964844,293.1499938964844,280.6499938964844,35797.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92753666639328,1.0,0.0,0.0,3.662477970123291,3.66250205039978,8.950418077802169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6194.24267578125,0.0,1545.576416015625,1895.4371337890625,0.0,3658.54150390625,0.9079229235649108,1.0,0.0,3.0,1.0,0.0
