time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12227820,296.90252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.86468505859375,0.5406518578529358,0.4912026226520538,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8578419089317322,0.5288613438606262,0.5049648880958557,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.7594322562217712,0.3618745803833008,0.2573064267635345,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.7279205322265625,0.3152764141559601,0.3046110868453979,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.6306844353675842,0.2034157663583755,0.9453198313713074,284.8838195800781,284.95001220703125,300.5466613769531,288.6624450683594,298.36083984375,297.2095642089844,284.8822021484375,1.0,0.6142566204071045,0.4632611870765686,0.4632611870765686,1.0,1.0,-3.0058367252349854,1.038297176361084,1.967539429664612,0.3562480509281158,0.9025608897209167,0.9025608897209167,0.0,227.9765472412109,231.0,41735.31640625,0.0,2714.536865234375,1.0,280.6581115722656,283.38433837890625,291.7221984863281,294.4328918457031,293.1499938964844,293.1499938964844,280.3500061035156,35995.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430919289588928,1.0,0.0,0.0,3.663339614868164,3.663363933563232,8.954630743573944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.03759765625,0.0,1548.0274658203125,1895.4371337890625,0.0,3800.521240234375,0.9082421064376832,1.0,0.0,3.0,1.0,0.0
12227880,296.90252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.86468505859375,0.5406518578529358,0.4912026226520538,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8578419089317322,0.5288613438606262,0.5049648880958557,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.7594322562217712,0.3618745803833008,0.2573064267635345,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.7279205322265625,0.3152764141559601,0.3046110868453979,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.6306844353675842,0.2034157663583755,0.9453198313713074,284.8838195800781,284.95001220703125,300.5466613769531,288.6624450683594,298.36083984375,297.2095642089844,284.8822021484375,1.0,0.6142566204071045,0.4632611870765686,0.4632611870765686,1.0,1.0,-3.0058367252349854,1.038297176361084,1.967539429664612,0.3562480509281158,0.9025608897209167,0.9025608897209167,0.0,227.9765472412109,231.0,41735.31640625,0.0,2714.536865234375,1.0,280.6581115722656,283.38433837890625,291.7221984863281,294.4328918457031,293.1499938964844,293.1499938964844,280.3500061035156,35995.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430919289588928,1.0,0.0,0.0,3.663339614868164,3.663363933563232,8.954630743573944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.03759765625,0.0,1548.0274658203125,1895.4371337890625,0.0,3800.521240234375,0.9082421064376832,1.0,0.0,3.0,1.0,0.0
12227940,296.8840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.68115234375,0.8593603372573853,0.5356504917144775,0.4869954586029053,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68115234375,0.8552460074424744,0.5289881229400635,0.5053700804710388,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.68145751953125,0.7567607164382935,0.3613527417182922,0.2571280300617218,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6816101074219,0.7252452969551086,0.3144071400165558,0.3040494918823242,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6822814941406,0.6277908682823181,0.20217365026474,0.9409492015838624,284.6813049316406,284.95001220703125,300.5833435058594,288.68511962890625,298.3598327636719,297.19384765625,284.6796264648437,1.0,0.6146492958068848,0.462134301662445,0.462134301662445,1.0,1.0,-2.9951276779174805,1.0316243171691897,1.9635034799575808,0.3518543541431427,0.8973074555397034,0.8973074555397034,0.0,230.99191284179688,234.0,42521.39453125,0.0,2709.270263671875,1.0,280.358154296875,283.1420288085937,291.72821044921875,294.4930725097656,293.1499938964844,293.1499938964844,280.6499938964844,36248.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954459011554718,1.0,0.0,0.0,3.654841423034668,3.654865503311157,8.913132774068799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.14892578125,0.0,1540.42626953125,1895.4371337890625,0.0,3903.04248046875,0.9065101742744446,1.0,0.0,3.0,1.0,0.0
12228000,296.8840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.68115234375,0.8593603372573853,0.5356504917144775,0.4869954586029053,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68115234375,0.8552460074424744,0.5289881229400635,0.5053700804710388,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.68145751953125,0.7567607164382935,0.3613527417182922,0.2571280300617218,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6816101074219,0.7252452969551086,0.3144071400165558,0.3040494918823242,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6822814941406,0.6277908682823181,0.20217365026474,0.9409492015838624,284.6813049316406,284.95001220703125,300.5833435058594,288.68511962890625,298.3598327636719,297.19384765625,284.6796264648437,1.0,0.6146492958068848,0.462134301662445,0.462134301662445,1.0,1.0,-2.9951276779174805,1.0316243171691897,1.9635034799575808,0.3518543541431427,0.8973074555397034,0.8973074555397034,0.0,230.99191284179688,234.0,42521.39453125,0.0,2709.270263671875,1.0,280.358154296875,283.1420288085937,291.72821044921875,294.4930725097656,293.1499938964844,293.1499938964844,280.6499938964844,36248.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954459011554718,1.0,0.0,0.0,3.654841423034668,3.654865503311157,8.913132774068799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.14892578125,0.0,1540.42626953125,1895.4371337890625,0.0,3903.04248046875,0.9065101742744446,1.0,0.0,3.0,1.0,0.0
12228060,296.8910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.8550204038619995,0.5329534411430359,0.4840218722820282,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.853252649307251,0.5305569171905518,0.5064648985862732,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.7547303438186646,0.3620821237564087,0.2574060559272766,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.7230008840560913,0.3144136071205139,0.3038545548915863,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.6252122521400452,0.2014899998903274,0.9373767971992492,284.85888671875,284.95001220703125,300.6199951171875,288.7084045410156,298.369384765625,297.19256591796875,284.86041259765625,1.0,0.6156665086746216,0.4613682329654693,0.4613682329654693,1.0,1.0,-2.9886603355407715,1.027404546737671,1.9612557888031008,0.3487484753131866,0.8975193500518799,0.8975193500518799,0.0,233.97576904296875,237.0,41579.625,0.0,2712.037353515625,1.0,280.6422119140625,283.3627624511719,291.6559143066406,294.2865600585937,293.1499938964844,293.1499938964844,280.95001220703125,36147.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939396858215332,1.0,0.0,0.0,3.648509979248047,3.648533821105957,8.882277597876964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5565.04443359375,0.0,1532.6112060546875,1895.4371337890625,0.0,3766.958984375,0.9050568342208862,1.0,0.0,3.0,1.0,0.0
12228120,296.8910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.8550204038619995,0.5329534411430359,0.4840218722820282,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.853252649307251,0.5305569171905518,0.5064648985862732,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.7547303438186646,0.3620821237564087,0.2574060559272766,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.7230008840560913,0.3144136071205139,0.3038545548915863,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.6252122521400452,0.2014899998903274,0.9373767971992492,284.85888671875,284.95001220703125,300.6199951171875,288.7084045410156,298.369384765625,297.19256591796875,284.86041259765625,1.0,0.6156665086746216,0.4613682329654693,0.4613682329654693,1.0,1.0,-2.9886603355407715,1.027404546737671,1.9612557888031008,0.3487484753131866,0.8975193500518799,0.8975193500518799,0.0,233.97576904296875,237.0,41579.625,0.0,2712.037353515625,1.0,280.6422119140625,283.3627624511719,291.6559143066406,294.2865600585937,293.1499938964844,293.1499938964844,280.95001220703125,36147.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939396858215332,1.0,0.0,0.0,3.648509979248047,3.648533821105957,8.882277597876964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5565.04443359375,0.0,1532.6112060546875,1895.4371337890625,0.0,3766.958984375,0.9050568342208862,1.0,0.0,3.0,1.0,0.0
12228180,296.9147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.8522822856903076,0.5320696234703064,0.4830362200736999,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.8525424599647522,0.5335904955863953,0.509139895439148,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636291503906,0.7540583610534668,0.3641270995140075,0.2587190568447113,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.7219093441963196,0.3154965043067932,0.3047665357589721,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627136230469,0.6237884163856506,0.2016986161470413,0.9379249215126038,285.0638122558594,284.95001220703125,300.6566772460937,288.7322692871094,298.3886108398437,297.2051086425781,285.065673828125,1.0,0.6180358529090881,0.4606021344661712,0.4606021344661712,1.0,1.0,-2.994014501571656,1.0278419256210327,1.966172695159912,0.3477479517459869,0.9007120132446289,0.9007120132446289,0.0,236.951416015625,240.0,40768.68359375,0.0,2737.5966796875,1.0,280.9417724609375,283.607666015625,291.6683654785156,294.2257080078125,293.1499938964844,293.1499938964844,280.6499938964844,35935.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230735898017884,1.0,0.0,0.0,3.650170087814331,3.65019416809082,8.890363005775725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6156.13134765625,0.0,1532.878662109375,1895.4371337890625,0.0,3617.496337890625,0.9052916169166564,1.0,0.0,3.0,1.0,0.0
12228240,296.9147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.8522822856903076,0.5320696234703064,0.4830362200736999,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.8525424599647522,0.5335904955863953,0.509139895439148,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636291503906,0.7540583610534668,0.3641270995140075,0.2587190568447113,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.7219093441963196,0.3154965043067932,0.3047665357589721,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627136230469,0.6237884163856506,0.2016986161470413,0.9379249215126038,285.0638122558594,284.95001220703125,300.6566772460937,288.7322692871094,298.3886108398437,297.2051086425781,285.065673828125,1.0,0.6180358529090881,0.4606021344661712,0.4606021344661712,1.0,1.0,-2.994014501571656,1.0278419256210327,1.966172695159912,0.3477479517459869,0.9007120132446289,0.9007120132446289,0.0,236.951416015625,240.0,40768.68359375,0.0,2737.5966796875,1.0,280.9417724609375,283.607666015625,291.6683654785156,294.2257080078125,293.1499938964844,293.1499938964844,280.6499938964844,35935.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230735898017884,1.0,0.0,0.0,3.650170087814331,3.65019416809082,8.890363005775725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6156.13134765625,0.0,1532.878662109375,1895.4371337890625,0.0,3617.496337890625,0.9052916169166564,1.0,0.0,3.0,1.0,0.0
12228300,296.9194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.8509870171546936,0.5310438275337219,0.4825726151466369,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.8522886037826538,0.5347777605056763,0.5105798840522766,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.7538486123085022,0.3649191856384277,0.2594663798809051,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.7214956283569336,0.315894603729248,0.3053501844406128,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.623258650302887,0.2017652541399002,0.9389097094535828,284.9390563964844,284.95001220703125,300.67498779296875,288.7444152832031,298.396240234375,297.2083435058594,284.9312438964844,1.0,0.619300127029419,0.4602190852165222,0.4602190852165222,1.0,1.0,-2.997977495193481,1.0285500288009644,1.9694275856018064,0.3475793600082397,0.899455726146698,0.899455726146698,0.0,238.4502410888672,240.0,41623.09765625,0.0,2752.957275390625,1.0,280.6986083984375,283.4414978027344,291.7690124511719,294.4744873046875,293.1499938964844,293.1499938964844,280.6499938964844,35990.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301437139511108,1.0,0.0,0.0,3.65063738822937,3.65066123008728,8.892639016266912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6009.87646484375,0.0,1533.8055419921875,1895.4371337890625,0.0,3682.45849609375,0.9053767323493958,1.0,0.0,3.0,1.0,0.0
12228360,296.9170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.849151611328125,0.5293498635292053,0.481337696313858,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8516212105751038,0.5354534983634949,0.511458158493042,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.7532333731651306,0.3653021156787872,0.2598859071731567,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.7207413911819458,0.315961629152298,0.3055969774723053,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.6224336624145508,0.2015928477048874,0.938862919807434,284.8937683105469,284.95001220703125,300.6933288574219,288.7566833496094,298.4001770019531,297.2064208984375,284.892578125,1.0,0.6201391220092773,0.4597784876823425,0.4597784876823425,1.0,1.0,-2.9982998371124268,1.0277084112167358,1.970591425895691,0.3466875553131103,0.8985843062400818,0.8985843062400818,0.0,239.9605407714844,228.0,41728.62890625,0.0,2761.308837890625,1.0,280.6576843261719,283.3936462402344,291.7928466796875,294.479248046875,293.1499938964844,293.1499938964844,280.95001220703125,36054.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934802234172821,1.0,0.0,0.0,3.6489577293396,3.648981809616089,8.884458679858653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.736328125,0.0,1532.419921875,1895.4371337890625,0.0,3725.078857421875,0.905073344707489,1.0,0.0,3.0,1.0,0.0
12228420,296.9299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07293701171875,0.8569604754447937,0.5276843309402466,0.4789017140865326,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07293701171875,0.8617395758628845,0.53786700963974,0.512904167175293,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726623535156,0.7620515823364258,0.3669892847537994,0.2604860663414001,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.7282668352127075,0.3167421519756317,0.3056411743164062,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.628426730632782,0.201672077178955,0.9362564086914062,285.07281494140625,284.95001220703125,300.7300109863281,288.7816162109375,298.4143371582031,297.21258544921875,285.07427978515625,1.0,0.6125577092170715,0.4588972628116607,0.4588972628116607,1.0,1.0,-2.994747400283813,1.024379014968872,1.9703683853149407,0.3439940810203552,0.9016698598861694,0.9016698598861694,0.0,228.11886596679688,216.0,40854.1640625,0.0,2693.914306640625,1.0,280.9421691894531,283.61279296875,291.7477111816406,294.32965087890625,293.1499938964844,293.1499938964844,280.6499938964844,35892.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243495464324952,1.0,0.0,0.0,3.652113199234009,3.652137279510498,8.899830845621182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6183.9970703125,0.0,1534.7156982421875,1895.4371337890625,0.0,3629.243408203125,0.9056915044784546,1.0,0.0,3.0,1.0,0.0
12228480,296.9299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07293701171875,0.8569604754447937,0.5276843309402466,0.4789017140865326,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07293701171875,0.8617395758628845,0.53786700963974,0.512904167175293,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726623535156,0.7620515823364258,0.3669892847537994,0.2604860663414001,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.7282668352127075,0.3167421519756317,0.3056411743164062,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.628426730632782,0.201672077178955,0.9362564086914062,285.07281494140625,284.95001220703125,300.7300109863281,288.7816162109375,298.4143371582031,297.21258544921875,285.07427978515625,1.0,0.6125577092170715,0.4588972628116607,0.4588972628116607,1.0,1.0,-2.994747400283813,1.024379014968872,1.9703683853149407,0.3439940810203552,0.9016698598861694,0.9016698598861694,0.0,228.11886596679688,216.0,40854.1640625,0.0,2693.914306640625,1.0,280.9421691894531,283.61279296875,291.7477111816406,294.32965087890625,293.1499938964844,293.1499938964844,280.6499938964844,35892.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243495464324952,1.0,0.0,0.0,3.652113199234009,3.652137279510498,8.899830845621182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6183.9970703125,0.0,1534.7156982421875,1895.4371337890625,0.0,3629.243408203125,0.9056915044784546,1.0,0.0,3.0,1.0,0.0
12228540,296.9300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8658465147018433,0.524929404258728,0.4765024483203888,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.873080313205719,0.5395398736000061,0.5143842697143555,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.7720218896865845,0.3681773543357849,0.2611803114414215,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7365666031837463,0.3171513676643371,0.3057866394519806,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.6351965665817261,0.2015763223171234,0.9343144297599792,284.89599609375,284.95001220703125,300.76666259765625,288.8070373535156,298.42401123046875,297.2120361328125,284.8945617675781,1.0,0.6054016351699829,0.458016037940979,0.458016037940979,1.0,1.0,-2.9923269748687744,1.0214757919311523,1.970851182937622,0.3416385054588318,0.8995213508605957,0.8995213508605957,0.0,216.14697265625,204.0,41742.58984375,0.0,2628.154296875,1.0,280.6578063964844,283.392822265625,291.84326171875,294.5381774902344,293.1499938964844,293.1499938964844,280.95001220703125,36030.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355552792549132,1.0,0.0,0.0,3.651830911636353,3.651854991912842,8.89845523488475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5642.86767578125,0.0,1535.433837890625,1895.4371337890625,0.0,3731.95361328125,0.9056963324546814,1.0,0.0,3.0,1.0,0.0
12228600,296.9300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8658465147018433,0.524929404258728,0.4765024483203888,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.873080313205719,0.5395398736000061,0.5143842697143555,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.7720218896865845,0.3681773543357849,0.2611803114414215,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7365666031837463,0.3171513676643371,0.3057866394519806,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.6351965665817261,0.2015763223171234,0.9343144297599792,284.89599609375,284.95001220703125,300.76666259765625,288.8070373535156,298.42401123046875,297.2120361328125,284.8945617675781,1.0,0.6054016351699829,0.458016037940979,0.458016037940979,1.0,1.0,-2.9923269748687744,1.0214757919311523,1.970851182937622,0.3416385054588318,0.8995213508605957,0.8995213508605957,0.0,216.14697265625,204.0,41742.58984375,0.0,2628.154296875,1.0,280.6578063964844,283.392822265625,291.84326171875,294.5381774902344,293.1499938964844,293.1499938964844,280.95001220703125,36030.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355552792549132,1.0,0.0,0.0,3.651830911636353,3.651854991912842,8.89845523488475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5642.86767578125,0.0,1535.433837890625,1895.4371337890625,0.0,3731.95361328125,0.9056963324546814,1.0,0.0,3.0,1.0,0.0
12228660,296.9411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07135009765625,0.8749323487281799,0.5234702229499817,0.4742708504199981,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07135009765625,0.8844680190086365,0.5416991710662842,0.5156055688858032,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710144042969,0.7820619940757751,0.3698334991931915,0.2617752850055694,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.7448716759681702,0.3178881108760834,0.3058147728443146,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.641987144947052,0.2017053365707397,0.9320802092552184,285.0711975097656,284.95001220703125,300.8004150390625,288.830810546875,298.43682861328125,297.2171325683594,285.0731201171875,1.0,0.5987565517425537,0.4572968780994415,0.4572968780994415,1.0,1.0,-2.989165782928467,1.018652081489563,1.970513701438904,0.3393080532550812,0.9024459719657898,0.9024459719657898,0.0,205.10450744628903,204.0,40874.41015625,0.0,2565.861328125,1.0,280.9395446777344,283.6083679199219,291.7894592285156,294.37030029296875,293.1499938964844,293.1499938964844,280.95001220703125,35885.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924233615398407,1.0,0.0,0.0,3.655017375946045,3.655041456222534,8.913991109693598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.29443359375,0.0,1537.902587890625,1895.4371337890625,0.0,3628.17626953125,0.9063385725021362,1.0,0.0,3.0,1.0,0.0
12228720,296.942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747375488281,0.875842273235321,0.5233927369117737,0.4741626679897308,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07476806640625,0.8855657577514648,0.5419262051582336,0.5157750248908997,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.074462890625,0.7830384373664856,0.3700136244297027,0.2618675529956817,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743408203125,0.7456827163696289,0.3179812133312225,0.3058582842350006,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736999511719,0.6426585912704468,0.2017404586076736,0.932025671005249,285.0746154785156,284.95001220703125,300.8033447265625,288.8329162597656,298.4382019042969,297.21795654296875,285.0761413574219,1.0,0.5982254147529602,0.4572343528270721,0.4572343528270721,1.0,1.0,-2.9893364906311035,1.0185805559158323,1.9707560539245603,0.3391862213611603,0.902622938156128,0.902622938156128,0.0,204.1432647705078,192.0,40874.921875,0.0,2561.282470703125,1.0,280.94219970703125,283.6116943359375,291.7936706542969,294.37774658203125,293.1499938964844,293.1499938964844,280.6499938964844,35878.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238009452819824,1.0,0.0,0.0,3.655494213104248,3.655518054962158,8.916316573959193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6197.4755859375,0.0,1538.379638671875,1895.4371337890625,0.0,3624.19384765625,0.9064373970031738,1.0,0.0,3.0,1.0,0.0
12228780,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.887183427810669,0.5207824110984802,0.4718859791755676,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8994739055633545,0.5435858964920044,0.5172404646873474,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.7953790426254272,0.3713483214378357,0.2626631259918213,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.756096601486206,0.3184390366077423,0.3060482740402221,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.6513259410858154,0.2017172873020172,0.9304095506668092,284.8982238769531,284.95001220703125,300.8399963378906,288.85919189453125,298.4479675292969,297.2172241210937,284.89678955078125,1.0,0.5909883975982666,0.4564526677131653,0.4564526677131653,1.0,1.0,-2.987612724304199,1.016163945198059,1.9714488983154297,0.3371743559837341,0.900506317615509,0.900506317615509,0.0,192.15174865722656,180.0,41772.078125,0.0,2496.939208984375,1.0,280.65777587890625,283.39190673828125,291.8919372558594,294.5882873535156,293.1499938964844,293.1499938964844,280.3500061035156,36020.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342696070671082,1.0,0.0,0.0,3.655583381652832,3.655607461929321,8.916751994547667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6346.638671875,0.0,1539.5419921875,1895.4371337890625,0.0,3720.21337890625,0.9065284729003906,1.0,0.0,3.0,1.0,0.0
12228840,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.887183427810669,0.5207824110984802,0.4718859791755676,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8994739055633545,0.5435858964920044,0.5172404646873474,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.7953790426254272,0.3713483214378357,0.2626631259918213,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.756096601486206,0.3184390366077423,0.3060482740402221,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.6513259410858154,0.2017172873020172,0.9304095506668092,284.8982238769531,284.95001220703125,300.8399963378906,288.85919189453125,298.4479675292969,297.2172241210937,284.89678955078125,1.0,0.5909883975982666,0.4564526677131653,0.4564526677131653,1.0,1.0,-2.987612724304199,1.016163945198059,1.9714488983154297,0.3371743559837341,0.900506317615509,0.900506317615509,0.0,192.15174865722656,180.0,41772.078125,0.0,2496.939208984375,1.0,280.65777587890625,283.39190673828125,291.8919372558594,294.5882873535156,293.1499938964844,293.1499938964844,280.3500061035156,36020.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342696070671082,1.0,0.0,0.0,3.655583381652832,3.655607461929321,8.916751994547667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6346.638671875,0.0,1539.5419921875,1895.4371337890625,0.0,3720.21337890625,0.9065284729003906,1.0,0.0,3.0,1.0,0.0
12228900,296.9368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7502746582031,0.8928758502006531,0.518917977809906,0.4701972901821136,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7501220703125,0.9066241383552552,0.5439364910125732,0.5175093412399292,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75177001953125,0.8016108870506287,0.3716492056846618,0.2627986967563629,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7526550292969,0.7614665627479553,0.3183505535125732,0.3058476448059082,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7564697265625,0.6557773351669312,0.2014659643173217,0.9285963773727416,284.7509460449219,284.95001220703125,300.8583374023437,288.8724975585937,298.4498291015625,297.2126159667969,284.7420654296875,1.0,0.5869643092155457,0.4560618102550506,0.4560618102550506,1.0,1.0,-2.983652353286743,1.013748049736023,1.96990430355072,0.3356382548809051,0.8977552652359009,0.8977552652359009,0.0,186.1608123779297,180.0,42550.58984375,0.0,2459.107666015625,1.0,280.4010925292969,283.20458984375,291.9390869140625,294.7474060058594,293.1499938964844,293.1499938964844,280.3500061035156,36144.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427313208580016,1.0,0.0,0.0,3.652616024017334,3.6526401042938232,8.90228193384246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6153.82177734375,0.0,1537.161376953125,1895.4371337890625,0.0,3797.25048828125,0.9059096574783324,1.0,0.0,3.0,1.0,0.0
12228960,296.92926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6979675292969,0.8985776901245117,0.5168203115463257,0.4681476950645447,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69793701171875,0.914301097393036,0.5440446734428406,0.5174469351768494,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6982421875,0.8078343272209167,0.3717673718929291,0.2627461552619934,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983947753906,0.7669270038604736,0.3180854320526123,0.305424302816391,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6990661621094,0.6602739095687866,0.2010650634765625,0.9259690642356871,284.6980895996094,284.95001220703125,300.8766784667969,288.8858947753906,298.45025634765625,297.2059326171875,284.6964416503906,1.0,0.5826400518417358,0.4557017087936401,0.4557017087936401,1.0,1.0,-2.977386236190796,1.010499358177185,1.9668868780136108,0.3337738215923309,0.8955000638961792,0.8955000638961792,0.0,180.1715240478516,168.0,42571.10546875,0.0,2417.170654296875,1.0,280.3581237792969,283.1512145996094,291.9280700683594,294.6925048828125,293.1499938964844,293.1499938964844,280.6499938964844,36252.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460167288780212,1.0,0.0,0.0,3.6469218730926514,3.6469457149505615,8.874546892911894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5744.919921875,0.0,1531.6376953125,1895.4371337890625,0.0,3827.0078125,0.9047447443008424,1.0,0.0,3.0,1.0,0.0
12229020,296.9380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.912841260433197,0.5148863196372986,0.4653384983539581,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9327455759048462,0.5458115339279175,0.5181518197059631,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8213975429534912,0.3733228147029876,0.2631749212741852,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.7797173261642456,0.3185031116008758,0.3050430715084076,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.6708757281303406,0.2008862942457199,0.921944260597229,284.8763122558594,284.95001220703125,300.913330078125,288.9129638671875,298.4615478515625,297.2077331542969,284.8778381347656,1.0,0.574690580368042,0.4549815356731415,0.4549815356731415,1.0,1.0,-2.970062494277954,1.0060609579086304,1.9640016555786133,0.3307137787342071,0.8959477543830872,0.8959477543830872,0.0,168.1592254638672,156.0,41634.234375,0.0,2342.995849609375,1.0,280.64215087890625,283.3719177246094,291.86407470703125,294.4991455078125,293.1499938964844,293.1499938964844,280.95001220703125,36137.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318440556526184,1.0,0.0,0.0,3.640937805175781,3.640961885452272,8.845447609928669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.603515625,0.0,1524.133544921875,1895.4371337890625,0.0,3698.032470703125,0.9033584594726562,1.0,0.0,3.0,1.0,0.0
12229080,296.9380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.912841260433197,0.5148863196372986,0.4653384983539581,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9327455759048462,0.5458115339279175,0.5181518197059631,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8213975429534912,0.3733228147029876,0.2631749212741852,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.7797173261642456,0.3185031116008758,0.3050430715084076,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.6708757281303406,0.2008862942457199,0.921944260597229,284.8763122558594,284.95001220703125,300.913330078125,288.9129638671875,298.4615478515625,297.2077331542969,284.8778381347656,1.0,0.574690580368042,0.4549815356731415,0.4549815356731415,1.0,1.0,-2.970062494277954,1.0060609579086304,1.9640016555786133,0.3307137787342071,0.8959477543830872,0.8959477543830872,0.0,168.1592254638672,156.0,41634.234375,0.0,2342.995849609375,1.0,280.64215087890625,283.3719177246094,291.86407470703125,294.4991455078125,293.1499938964844,293.1499938964844,280.95001220703125,36137.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318440556526184,1.0,0.0,0.0,3.640937805175781,3.640961885452272,8.845447609928669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.603515625,0.0,1524.133544921875,1895.4371337890625,0.0,3698.032470703125,0.9033584594726562,1.0,0.0,3.0,1.0,0.0
12229140,296.962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.9328546524047852,0.5146805644035339,0.4644081592559814,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.9549356698989868,0.5490184426307678,0.5204026103019714,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809631347656,0.837809145450592,0.376146137714386,0.2645990252494812,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08074951171875,0.7960020303726196,0.319960743188858,0.3057240545749664,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799560546875,0.6847822666168213,0.2015466094017028,0.9217648506164552,285.08111572265625,284.95001220703125,300.95001220703125,288.9403991699219,298.4823303222656,297.2230224609375,285.0830078125,1.0,0.5680453181266785,0.4542613625526428,0.4542613625526428,1.0,1.0,-2.9739551544189453,1.0059804916381836,1.9679746627807613,0.3295818269252777,0.8993698954582214,0.8993698954582214,0.0,156.13600158691406,144.0,40823.078125,0.0,2289.02783203125,1.0,280.9416809082031,283.6162109375,291.8792724609375,294.44219970703125,293.1499938964844,293.1499938964844,281.25,35917.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916111946105957,1.0,0.0,0.0,3.64327883720398,3.6433029174804688,8.856825957082037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5544.34912109375,0.0,1525.0877685546875,1895.4371337890625,0.0,3553.234619140625,0.9037376642227172,1.0,0.0,3.0,1.0,0.0
12229200,296.962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.9328546524047852,0.5146805644035339,0.4644081592559814,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.9549356698989868,0.5490184426307678,0.5204026103019714,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809631347656,0.837809145450592,0.376146137714386,0.2645990252494812,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08074951171875,0.7960020303726196,0.319960743188858,0.3057240545749664,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799560546875,0.6847822666168213,0.2015466094017028,0.9217648506164552,285.08111572265625,284.95001220703125,300.95001220703125,288.9403991699219,298.4823303222656,297.2230224609375,285.0830078125,1.0,0.5680453181266785,0.4542613625526428,0.4542613625526428,1.0,1.0,-2.9739551544189453,1.0059804916381836,1.9679746627807613,0.3295818269252777,0.8993698954582214,0.8993698954582214,0.0,156.13600158691406,144.0,40823.078125,0.0,2289.02783203125,1.0,280.9416809082031,283.6162109375,291.8792724609375,294.44219970703125,293.1499938964844,293.1499938964844,281.25,35917.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916111946105957,1.0,0.0,0.0,3.64327883720398,3.6433029174804688,8.856825957082037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5544.34912109375,0.0,1525.0877685546875,1895.4371337890625,0.0,3553.234619140625,0.9037376642227172,1.0,0.0,3.0,1.0,0.0
12229260,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3184814453125,0.961276352405548,0.5192470550537109,0.4670789539813995,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3185729980469,0.9823890328407288,0.557197093963623,0.5265211462974548,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3179931640625,0.8627825975418091,0.38393035531044,0.2688632905483246,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3176574707031,0.8200770020484924,0.3264592587947845,0.3102582395076751,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3162841796875,0.7082701325416565,0.2074444741010666,0.9403037428855896,285.3182678222656,284.95001220703125,300.9824523925781,288.9682312011719,298.5346069335937,297.2839050292969,285.3218688964844,1.0,0.5667275786399841,0.4536046087741852,0.4536046087741852,1.0,1.0,-3.017336845397949,1.021382451057434,1.9959543943405151,0.3347547054290771,0.9061264991760254,0.9061264991760254,0.0,144.0328826904297,147.0,40507.734375,0.0,2304.995361328125,1.0,281.2417297363281,283.8847045898437,291.9230651855469,294.44970703125,293.1499938964844,293.1499938964844,280.95001220703125,35635.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903990924358368,1.0,0.0,0.0,3.65587329864502,3.655897378921509,8.918166827243112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6171.1943359375,0.0,1536.9796142578125,1895.4371337890625,0.0,3440.7568359375,0.9063698053359984,1.0,0.0,3.0,1.0,0.0
12229320,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3184814453125,0.961276352405548,0.5192470550537109,0.4670789539813995,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3185729980469,0.9823890328407288,0.557197093963623,0.5265211462974548,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3179931640625,0.8627825975418091,0.38393035531044,0.2688632905483246,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3176574707031,0.8200770020484924,0.3264592587947845,0.3102582395076751,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3162841796875,0.7082701325416565,0.2074444741010666,0.9403037428855896,285.3182678222656,284.95001220703125,300.9824523925781,288.9682312011719,298.5346069335937,297.2839050292969,285.3218688964844,1.0,0.5667275786399841,0.4536046087741852,0.4536046087741852,1.0,1.0,-3.017336845397949,1.021382451057434,1.9959543943405151,0.3347547054290771,0.9061264991760254,0.9061264991760254,0.0,144.0328826904297,147.0,40507.734375,0.0,2304.995361328125,1.0,281.2417297363281,283.8847045898437,291.9230651855469,294.44970703125,293.1499938964844,293.1499938964844,280.95001220703125,35635.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903990924358368,1.0,0.0,0.0,3.65587329864502,3.655897378921509,8.918166827243112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6171.1943359375,0.0,1536.9796142578125,1895.4371337890625,0.0,3440.7568359375,0.9063698053359984,1.0,0.0,3.0,1.0,0.0
12229380,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.18218994140625,0.9600682258605956,0.5198133587837219,0.4685957729816437,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.18218994140625,0.9833783507347108,0.5620713233947754,0.531995415687561,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1822204589844,0.8649715781211853,0.3887169063091278,0.2727877199649811,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1822509765625,0.8219006061553955,0.3303166329860687,0.3146200776100158,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1824035644531,0.7116300463676453,0.2111541032791137,0.9599025845527648,285.18218994140625,284.95001220703125,301.0068054199219,288.9964904785156,298.55865478515625,297.3069152832031,285.1821594238281,1.0,0.5743096470832825,0.4529478847980499,0.4529478847980499,1.0,1.0,-3.0592854022979736,1.03609299659729,2.023192405700684,0.3403907716274261,0.9080846905708312,0.9080846905708312,0.0,146.88748168945312,150.0,41957.109375,0.0,2396.510986328125,1.0,280.957763671875,283.6931457519531,292.06085205078125,294.7527770996094,293.1499938964844,293.1499938964844,280.6499938964844,35682.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216888546943665,1.0,0.0,0.0,3.6683390140533447,3.668363332748413,8.979088192972995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6374.3017578125,0.0,1551.2816162109375,1895.4371337890625,0.0,3604.73583984375,0.9091621041297911,1.0,0.0,3.0,1.0,0.0
12229440,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.18218994140625,0.9600682258605956,0.5198133587837219,0.4685957729816437,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.18218994140625,0.9833783507347108,0.5620713233947754,0.531995415687561,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1822204589844,0.8649715781211853,0.3887169063091278,0.2727877199649811,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1822509765625,0.8219006061553955,0.3303166329860687,0.3146200776100158,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1824035644531,0.7116300463676453,0.2111541032791137,0.9599025845527648,285.18218994140625,284.95001220703125,301.0068054199219,288.9964904785156,298.55865478515625,297.3069152832031,285.1821594238281,1.0,0.5743096470832825,0.4529478847980499,0.4529478847980499,1.0,1.0,-3.0592854022979736,1.03609299659729,2.023192405700684,0.3403907716274261,0.9080846905708312,0.9080846905708312,0.0,146.88748168945312,150.0,41957.109375,0.0,2396.510986328125,1.0,280.957763671875,283.6931457519531,292.06085205078125,294.7527770996094,293.1499938964844,293.1499938964844,280.6499938964844,35682.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216888546943665,1.0,0.0,0.0,3.6683390140533447,3.668363332748413,8.979088192972995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6374.3017578125,0.0,1551.2816162109375,1895.4371337890625,0.0,3604.73583984375,0.9091621041297911,1.0,0.0,3.0,1.0,0.0
12229500,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.9578540921211244,0.5190536379814148,0.4682621359825134,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04766845703125,0.9826202392578124,0.563515305519104,0.5336936116218567,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.8646354675292969,0.3902400732040405,0.2740703523159027,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.8214752078056335,0.3314127326011657,0.3159448504447937,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.7117610573768616,0.2122409343719482,0.9660711288452148,285.0483703613281,284.95001220703125,301.0160827636719,289.0107727050781,298.5622863769531,297.3080749511719,285.0409240722656,1.0,0.576716959476471,0.4526195228099823,0.4526195228099823,1.0,1.0,-3.071486473083496,1.0400381088256836,2.0314483642578125,0.3417315781116485,0.9074504375457764,0.9074504375457764,0.0,148.3976593017578,150.0,42957.84765625,0.0,2427.114501953125,1.0,280.70068359375,283.51434326171875,292.1122131347656,294.9355773925781,293.1499938964844,293.1499938964844,280.6499938964844,35767.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338573217391968,1.0,0.0,0.0,3.672617435455322,3.672641515731812,9.00004408777022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6199.04296875,0.0,1556.7276611328125,1895.4371337890625,0.0,3716.446044921875,0.910137951374054,1.0,0.0,3.0,1.0,0.0
12229560,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9548393487930298,0.5178845524787903,0.4673744142055511,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.981240689754486,0.5645123720169067,0.5348281264305115,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8636112809181213,0.3913794457912445,0.2749956250190735,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8203912377357483,0.3321138322353363,0.316804438829422,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.7111135125160217,0.212934598326683,0.9701801538467408,285.0067443847656,284.95001220703125,301.0235290527344,289.025146484375,298.560791015625,297.30474853515625,285.0059509277344,1.0,0.5785208344459534,0.4517582356929779,0.4517582356929779,1.0,1.0,-3.078876495361328,1.0409654378890991,2.0379109382629395,0.3410974442958832,0.9073660373687744,0.9073660373687744,0.0,149.91641235351562,153.0,43155.40625,0.0,2448.938720703125,1.0,280.6581420898437,283.4673767089844,292.0998229980469,294.8942565917969,293.1499938964844,293.1499938964844,280.3500061035156,35841.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403175115585328,1.0,0.0,0.0,3.674842357635498,3.6748664379119873,9.010952339849608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6512.30810546875,0.0,1559.7860107421875,1895.4371337890625,0.0,3775.331298828125,0.91071617603302,1.0,0.0,3.0,1.0,0.0
12229620,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.821533203125,0.9477687478065492,0.5149355530738831,0.4650304019451141,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8215026855469,0.9775815606117249,0.5657354593276978,0.5363186001777649,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216552734375,0.8606634736061096,0.3930148482322693,0.2763562798500061,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82177734375,0.8172482848167419,0.3328005969524383,0.3177784383296966,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222045898437,0.7084903120994568,0.213554248213768,0.9745889902114868,284.82159423828125,284.95001220703125,301.0331115722656,289.05401611328125,298.55108642578125,297.2919006347656,284.82061767578125,1.0,0.581150472164154,0.4500356614589691,0.4500356614589691,1.0,1.0,-3.085967302322388,1.0396720170974731,2.046295404434204,0.3383198082447052,0.9040949940681458,0.9040949940681458,0.0,152.9458465576172,156.0,44205.828125,0.0,2478.258056640625,1.0,280.3580627441406,283.2366638183594,292.1094055175781,294.9750061035156,293.1499938964844,293.1499938964844,280.04998779296875,36056.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541226029396056,1.0,0.0,0.0,3.673375368118286,3.6733996868133545,9.00376051049534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6632.72802734375,0.0,1559.7587890625,1895.4371337890625,0.0,3900.02490234375,0.9105296730995178,1.0,0.0,3.0,1.0,0.0
