time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12229680,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.821533203125,0.9477687478065492,0.5149355530738831,0.4650304019451141,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8215026855469,0.9775815606117249,0.5657354593276978,0.5363186001777649,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216552734375,0.8606634736061096,0.3930148482322693,0.2763562798500061,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82177734375,0.8172482848167419,0.3328005969524383,0.3177784383296966,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222045898437,0.7084903120994568,0.213554248213768,0.9745889902114868,284.82159423828125,284.95001220703125,301.0331115722656,289.05401611328125,298.55108642578125,297.2919006347656,284.82061767578125,1.0,0.581150472164154,0.4500356614589691,0.4500356614589691,1.0,1.0,-3.085967302322388,1.0396720170974731,2.046295404434204,0.3383198082447052,0.9040949940681458,0.9040949940681458,0.0,152.9458465576172,156.0,44205.828125,0.0,2478.258056640625,1.0,280.3580627441406,283.2366638183594,292.1094055175781,294.9750061035156,293.1499938964844,293.1499938964844,280.04998779296875,36056.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541226029396056,1.0,0.0,0.0,3.673375368118286,3.6733996868133545,9.00376051049534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6632.72802734375,0.0,1559.7587890625,1895.4371337890625,0.0,3900.02490234375,0.9105296730995178,1.0,0.0,3.0,1.0,0.0
12229740,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64208984375,0.939807653427124,0.5115431547164917,0.4622026085853576,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6420593261719,0.973112165927887,0.5663233995437622,0.5371145009994507,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6422424316406,0.8570500612258911,0.3941528499126434,0.2773045301437378,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.642333984375,0.8132945895195007,0.3328973054885864,0.3181050419807434,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6427917480469,0.7047153115272522,0.2135102748870849,0.9755896925926208,284.64215087890625,284.95001220703125,301.0360412597656,289.0830078125,298.5359802246094,297.27496337890625,284.64111328125,1.0,0.5829180479049683,0.4483130872249603,0.4483130872249603,1.0,1.0,-3.086265802383423,1.0357437133789062,2.0505220890045166,0.334367960691452,0.8984854221343994,0.8984854221343994,0.0,155.963623046875,159.0,45295.91015625,0.0,2494.73193359375,1.0,280.05810546875,283.0160522460937,292.1240234375,295.05584716796875,293.1499938964844,293.1499938964844,280.3500061035156,36301.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647331237792968,1.0,0.0,0.0,3.662845373153688,3.662869453430176,8.952213761403982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.6953125,0.0,1549.76904296875,1895.4371337890625,0.0,3994.66357421875,0.9083380699157716,1.0,0.0,3.0,1.0,0.0
12229800,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64208984375,0.939807653427124,0.5115431547164917,0.4622026085853576,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6420593261719,0.973112165927887,0.5663233995437622,0.5371145009994507,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6422424316406,0.8570500612258911,0.3941528499126434,0.2773045301437378,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.642333984375,0.8132945895195007,0.3328973054885864,0.3181050419807434,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6427917480469,0.7047153115272522,0.2135102748870849,0.9755896925926208,284.64215087890625,284.95001220703125,301.0360412597656,289.0830078125,298.5359802246094,297.27496337890625,284.64111328125,1.0,0.5829180479049683,0.4483130872249603,0.4483130872249603,1.0,1.0,-3.086265802383423,1.0357437133789062,2.0505220890045166,0.334367960691452,0.8984854221343994,0.8984854221343994,0.0,155.963623046875,159.0,45295.91015625,0.0,2494.73193359375,1.0,280.05810546875,283.0160522460937,292.1240234375,295.05584716796875,293.1499938964844,293.1499938964844,280.3500061035156,36301.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647331237792968,1.0,0.0,0.0,3.662845373153688,3.662869453430176,8.952213761403982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.6953125,0.0,1549.76904296875,1895.4371337890625,0.0,3994.66357421875,0.9083380699157716,1.0,0.0,3.0,1.0,0.0
12229860,297.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8215637207031,0.933147668838501,0.5102498531341553,0.4605265855789184,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216247558594,0.9693803191184998,0.5683989524841309,0.5386570692062378,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8213195800781,0.8543559312820435,0.3965647220611572,0.2787382900714874,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211364746094,0.8099544644355774,0.3338561356067657,0.3187941312789917,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204040527344,0.701407253742218,0.213944211602211,0.977035403251648,284.82147216796875,284.95001220703125,301.03277587890625,289.11199951171875,298.5309143066406,297.2726135253906,284.8233337402344,1.0,0.5853002667427063,0.4473809599876404,0.4473809599876404,1.0,1.0,-3.090381383895874,1.0350762605667114,2.055305242538452,0.3326094448566437,0.8982055187225342,0.8982055187225342,0.0,158.94757080078125,162.0,44298.05859375,0.0,2518.30859375,1.0,280.3422546386719,283.235595703125,292.0649719238281,294.8633728027344,293.1499938964844,293.1499938964844,280.6499938964844,36201.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510281682014464,1.0,0.0,0.0,3.65451455116272,3.654538631439209,8.911538316169754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5877.6181640625,0.0,1539.7066650390625,1895.4371337890625,0.0,3872.22021484375,0.9064375162124634,1.0,0.0,3.0,1.0,0.0
12229920,297.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8215637207031,0.933147668838501,0.5102498531341553,0.4605265855789184,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216247558594,0.9693803191184998,0.5683989524841309,0.5386570692062378,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8213195800781,0.8543559312820435,0.3965647220611572,0.2787382900714874,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211364746094,0.8099544644355774,0.3338561356067657,0.3187941312789917,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204040527344,0.701407253742218,0.213944211602211,0.977035403251648,284.82147216796875,284.95001220703125,301.03277587890625,289.11199951171875,298.5309143066406,297.2726135253906,284.8233337402344,1.0,0.5853002667427063,0.4473809599876404,0.4473809599876404,1.0,1.0,-3.090381383895874,1.0350762605667114,2.055305242538452,0.3326094448566437,0.8982055187225342,0.8982055187225342,0.0,158.94757080078125,162.0,44298.05859375,0.0,2518.30859375,1.0,280.3422546386719,283.235595703125,292.0649719238281,294.8633728027344,293.1499938964844,293.1499938964844,280.6499938964844,36201.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510281682014464,1.0,0.0,0.0,3.65451455116272,3.654538631439209,8.911538316169754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5877.6181640625,0.0,1539.7066650390625,1895.4371337890625,0.0,3872.22021484375,0.9064375162124634,1.0,0.0,3.0,1.0,0.0
12229980,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.9288933277130128,0.5106165409088135,0.4606572389602661,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.9673991203308104,0.5719605684280396,0.5417995452880859,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.8534449338912964,0.4002605080604553,0.2811871767044067,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.8082191348075867,0.3358761072158813,0.3205711841583252,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.6997484564781189,0.2152057737112045,0.98227059841156,285.0299377441406,284.95001220703125,301.0238037109375,289.140869140625,298.5339050292969,297.2841491699219,285.0321960449219,1.0,0.5890796780586243,0.4464488327503204,0.4464488327503204,1.0,1.0,-3.1056811809539795,1.0387184619903564,2.066962718963623,0.3327486217021942,0.9009599089622498,0.9009599089622498,0.0,161.92242431640625,165.0,43474.41015625,0.0,2563.3974609375,1.0,280.64178466796875,283.48193359375,292.08319091796875,294.8088073730469,293.1499938964844,293.1499938964844,280.3500061035156,35989.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360985159873962,1.0,0.0,0.0,3.6541588306427,3.6541829109191895,8.90980402346031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6505.65087890625,0.0,1537.7203369140625,1895.4371337890625,0.0,3736.910400390625,0.9062216281890868,1.0,0.0,3.0,1.0,0.0
12230040,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.9288933277130128,0.5106165409088135,0.4606572389602661,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.9673991203308104,0.5719605684280396,0.5417995452880859,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.8534449338912964,0.4002605080604553,0.2811871767044067,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.8082191348075867,0.3358761072158813,0.3205711841583252,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.6997484564781189,0.2152057737112045,0.98227059841156,285.0299377441406,284.95001220703125,301.0238037109375,289.140869140625,298.5339050292969,297.2841491699219,285.0321960449219,1.0,0.5890796780586243,0.4464488327503204,0.4464488327503204,1.0,1.0,-3.1056811809539795,1.0387184619903564,2.066962718963623,0.3327486217021942,0.9009599089622498,0.9009599089622498,0.0,161.92242431640625,165.0,43474.41015625,0.0,2563.3974609375,1.0,280.64178466796875,283.48193359375,292.08319091796875,294.8088073730469,293.1499938964844,293.1499938964844,280.3500061035156,35989.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360985159873962,1.0,0.0,0.0,3.6541588306427,3.6541829109191895,8.90980402346031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6505.65087890625,0.0,1537.7203369140625,1895.4371337890625,0.0,3736.910400390625,0.9062216281890868,1.0,0.0,3.0,1.0,0.0
12230100,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.9269068837165833,0.5102486610412598,0.4607488214969635,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.966557800769806,0.573387086391449,0.5434697270393372,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8531472086906433,0.401841253042221,0.2824883759021759,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.807530403137207,0.3367270231246948,0.3215808570384979,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.6991550922393799,0.2157782018184662,0.985516369342804,284.91229248046875,284.95001220703125,301.017333984375,289.1551818847656,298.5326232910156,297.2867736816406,284.90576171875,1.0,0.5910374522209167,0.4459827542304992,0.4459827542304992,1.0,1.0,-3.114485740661621,1.0409584045410156,2.073527336120605,0.3331137001514435,0.8995882272720337,0.8995882272720337,0.0,163.42172241210938,165.0,44454.15625,0.0,2588.389404296875,1.0,280.3985290527344,283.32275390625,292.181884765625,295.0614624023437,293.1499938964844,293.1499938964844,280.3500061035156,36039.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431801438331604,1.0,0.0,0.0,3.6537251472473145,3.653749227523804,8.9076888798445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6356.36083984375,0.0,1537.609619140625,1895.4371337890625,0.0,3801.3212890625,0.9061042070388794,1.0,0.0,3.0,1.0,0.0
12230160,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.924092710018158,0.5092594623565674,0.4601157009601593,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.965117335319519,0.5742844939231873,0.544550895690918,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8523014187812805,0.4030031561851501,0.2834422886371612,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8063358664512634,0.3372367620468139,0.3222388327121734,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.6981021761894226,0.2161028981208801,0.987670361995697,284.87567138671875,284.95001220703125,301.0096130371094,289.16943359375,298.5270690917969,297.28424072265625,284.8750305175781,1.0,0.5925174355506897,0.4454213082790375,0.4454213082790375,1.0,1.0,-3.119558811187744,1.041555404663086,2.078003168106079,0.3326810598373413,0.8986853361129761,0.8986853361129761,0.0,164.9335174560547,168.0,44643.12109375,0.0,2606.297607421875,1.0,280.3578491210937,283.28204345703125,292.2066345214844,295.072021484375,293.1499938964844,293.1499938964844,280.6499938964844,36093.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947875678539276,1.0,0.0,0.0,3.651395320892334,3.6514194011688232,8.896332701624488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5959.751953125,0.0,1535.4205322265625,1895.4371337890625,0.0,3843.804443359375,0.9056479930877686,1.0,0.0,3.0,1.0,0.0
12230220,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.919096052646637,0.5087944865226746,0.4593446850776672,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.9625245332717896,0.5771114826202393,0.5469544529914856,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.8509395122528076,0.4062349796295166,0.2855361104011535,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.8041523694992065,0.3388510048389435,0.3236480951309204,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.6961405873298645,0.2171130776405334,0.9920107126235962,285.0596923828125,284.95001220703125,300.9906921386719,289.1976318359375,298.52130126953125,297.28875732421875,285.0615539550781,1.0,0.5957746505737305,0.4442983865737915,0.4442983865737915,1.0,1.0,-3.130942344665528,1.0431915521621704,2.0877506732940674,0.3317155539989471,0.9016155004501344,0.9016155004501344,0.0,167.92953491210938,171.0,43791.33984375,0.0,2644.580322265625,1.0,280.6421813964844,283.5033569335937,292.1688537597656,294.93121337890625,293.1499938964844,293.1499938964844,280.3500061035156,35922.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385870099067688,1.0,0.0,0.0,3.653414249420166,3.653438091278076,8.906172865863482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6553.06396484375,0.0,1536.3876953125,1895.4371337890625,0.0,3759.5888671875,0.9060053825378418,1.0,0.0,3.0,1.0,0.0
12230280,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.919096052646637,0.5087944865226746,0.4593446850776672,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.9625245332717896,0.5771114826202393,0.5469544529914856,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.8509395122528076,0.4062349796295166,0.2855361104011535,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.8041523694992065,0.3388510048389435,0.3236480951309204,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.6961405873298645,0.2171130776405334,0.9920107126235962,285.0596923828125,284.95001220703125,300.9906921386719,289.1976318359375,298.52130126953125,297.28875732421875,285.0615539550781,1.0,0.5957746505737305,0.4442983865737915,0.4442983865737915,1.0,1.0,-3.130942344665528,1.0431915521621704,2.0877506732940674,0.3317155539989471,0.9016155004501344,0.9016155004501344,0.0,167.92953491210938,171.0,43791.33984375,0.0,2644.580322265625,1.0,280.6421813964844,283.5033569335937,292.1688537597656,294.93121337890625,293.1499938964844,293.1499938964844,280.3500061035156,35922.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385870099067688,1.0,0.0,0.0,3.653414249420166,3.653438091278076,8.906172865863482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6553.06396484375,0.0,1536.3876953125,1895.4371337890625,0.0,3759.5888671875,0.9060053825378418,1.0,0.0,3.0,1.0,0.0
12230340,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9142584800720216,0.5072278380393982,0.4585199058055877,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9599617719650269,0.5790858864784241,0.5493084788322449,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8496699929237366,0.4088270664215088,0.2876454889774322,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.802054226398468,0.3399792313575744,0.3250623643398285,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.6942863464355469,0.2178182601928711,0.9964784979820251,284.9036560058594,284.95001220703125,300.9674987792969,289.22528076171875,298.50897216796875,297.2857360839844,284.90289306640625,1.0,0.5988909602165222,0.4431754350662231,0.4431754350662231,1.0,1.0,-3.142399787902832,1.0448092222213743,2.097590446472168,0.330962985754013,0.8997048735618591,0.8997048735618591,0.0,170.93959045410156,174.0,44966.0625,0.0,2683.325927734375,1.0,280.3578186035156,283.3021850585937,292.26519775390625,295.156494140625,293.1499938964844,293.1499938964844,280.6499938964844,36036.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503430128097534,1.0,0.0,0.0,3.652773857116699,3.65279769897461,8.903050456865458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5997.59814453125,0.0,1536.5299072265625,1895.4371337890625,0.0,3866.0517578125,0.905915141105652,1.0,0.0,3.0,1.0,0.0
12230400,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9142584800720216,0.5072278380393982,0.4585199058055877,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9599617719650269,0.5790858864784241,0.5493084788322449,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8496699929237366,0.4088270664215088,0.2876454889774322,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.802054226398468,0.3399792313575744,0.3250623643398285,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.6942863464355469,0.2178182601928711,0.9964784979820251,284.9036560058594,284.95001220703125,300.9674987792969,289.22528076171875,298.50897216796875,297.2857360839844,284.90289306640625,1.0,0.5988909602165222,0.4431754350662231,0.4431754350662231,1.0,1.0,-3.142399787902832,1.0448092222213743,2.097590446472168,0.330962985754013,0.8997048735618591,0.8997048735618591,0.0,170.93959045410156,174.0,44966.0625,0.0,2683.325927734375,1.0,280.3578186035156,283.3021850585937,292.26519775390625,295.156494140625,293.1499938964844,293.1499938964844,280.6499938964844,36036.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503430128097534,1.0,0.0,0.0,3.652773857116699,3.65279769897461,8.903050456865458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5997.59814453125,0.0,1536.5299072265625,1895.4371337890625,0.0,3866.0517578125,0.905915141105652,1.0,0.0,3.0,1.0,0.0
12230460,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823669433594,0.9095561504364014,0.5066980719566345,0.4576792120933532,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824584960937,0.9572747945785522,0.5817117691040039,0.5515033006668091,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821838378906,0.848359227180481,0.412032276391983,0.289708137512207,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820007324219,0.7998395562171936,0.3414535820484161,0.3263264298439026,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813293457031,0.6922543048858643,0.2186977267265319,1.0001888275146484,285.0823059082031,284.95001220703125,300.9405517578125,289.2522888183594,298.49957275390625,297.2889099121094,285.0840759277344,1.0,0.6019625067710876,0.4420408904552459,0.4420408904552459,1.0,1.0,-3.1524784564971924,1.0458695888519287,2.106608867645264,0.3297150433063507,0.9029048681259156,0.9029048681259156,0.0,173.93345642089844,177.0,44052.40625,0.0,2719.50439453125,1.0,280.6421813964844,283.51812744140625,292.2209777832031,295.0022277832031,293.1499938964844,293.1499938964844,280.3500061035156,35876.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404159188270568,1.0,0.0,0.0,3.656526803970337,3.656550884246826,8.921354606172827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6588.10595703125,0.0,1539.519775390625,1895.4371337890625,0.0,3776.225830078125,0.9066686630249025,1.0,0.0,3.0,1.0,0.0
12230520,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823669433594,0.9095561504364014,0.5066980719566345,0.4576792120933532,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824584960937,0.9572747945785522,0.5817117691040039,0.5515033006668091,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821838378906,0.848359227180481,0.412032276391983,0.289708137512207,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820007324219,0.7998395562171936,0.3414535820484161,0.3263264298439026,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813293457031,0.6922543048858643,0.2186977267265319,1.0001888275146484,285.0823059082031,284.95001220703125,300.9405517578125,289.2522888183594,298.49957275390625,297.2889099121094,285.0840759277344,1.0,0.6019625067710876,0.4420408904552459,0.4420408904552459,1.0,1.0,-3.1524784564971924,1.0458695888519287,2.106608867645264,0.3297150433063507,0.9029048681259156,0.9029048681259156,0.0,173.93345642089844,177.0,44052.40625,0.0,2719.50439453125,1.0,280.6421813964844,283.51812744140625,292.2209777832031,295.0022277832031,293.1499938964844,293.1499938964844,280.3500061035156,35876.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404159188270568,1.0,0.0,0.0,3.656526803970337,3.656550884246826,8.921354606172827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6588.10595703125,0.0,1539.519775390625,1895.4371337890625,0.0,3776.225830078125,0.9066686630249025,1.0,0.0,3.0,1.0,0.0
12230580,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.9051562547683716,0.505129337310791,0.4568383693695068,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.9546849727630616,0.5835429430007935,0.553712010383606,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271545410156,0.847189724445343,0.4146388471126556,0.2918218076229095,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.7977707982063293,0.3424863219261169,0.3276422917842865,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276428222656,0.6903902888298035,0.2193096429109573,1.0042037963867188,284.9270935058594,284.95001220703125,300.9102783203125,289.27850341796875,298.484375,297.2851257324219,284.92626953125,1.0,0.6049506664276123,0.4409063160419464,0.4409063160419464,1.0,1.0,-3.1630845069885254,1.047083854675293,2.1160006523132324,0.3287487328052521,0.901321530342102,0.901321530342102,0.0,176.94223022460938,180.0,45265.25,0.0,2757.023681640625,1.0,280.3577880859375,283.3180236816406,292.316162109375,295.2264099121094,293.1499938964844,293.1499938964844,280.04998779296875,35994.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516376256942748,1.0,0.0,0.0,3.657467842102051,3.65749192237854,8.92594755441678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6771.482421875,0.0,1541.448486328125,1895.4371337890625,0.0,3877.703369140625,0.9069353342056274,1.0,0.0,3.0,1.0,0.0
12230640,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.9051562547683716,0.505129337310791,0.4568383693695068,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.9546849727630616,0.5835429430007935,0.553712010383606,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271545410156,0.847189724445343,0.4146388471126556,0.2918218076229095,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.7977707982063293,0.3424863219261169,0.3276422917842865,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276428222656,0.6903902888298035,0.2193096429109573,1.0042037963867188,284.9270935058594,284.95001220703125,300.9102783203125,289.27850341796875,298.484375,297.2851257324219,284.92626953125,1.0,0.6049506664276123,0.4409063160419464,0.4409063160419464,1.0,1.0,-3.1630845069885254,1.047083854675293,2.1160006523132324,0.3287487328052521,0.901321530342102,0.901321530342102,0.0,176.94223022460938,180.0,45265.25,0.0,2757.023681640625,1.0,280.3577880859375,283.3180236816406,292.316162109375,295.2264099121094,293.1499938964844,293.1499938964844,280.04998779296875,35994.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516376256942748,1.0,0.0,0.0,3.657467842102051,3.65749192237854,8.92594755441678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6771.482421875,0.0,1541.448486328125,1895.4371337890625,0.0,3877.703369140625,0.9069353342056274,1.0,0.0,3.0,1.0,0.0
12230700,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7927551269531,0.9025211334228516,0.5038078427314758,0.4558970034122467,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79229736328125,0.9528941512107848,0.5839535593986511,0.5543314218521118,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.79345703125,0.8462035059928894,0.4155530333518982,0.2926003038883209,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7943725585937,0.796330451965332,0.342661440372467,0.3279838860034942,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.79736328125,0.689058780670166,0.2193512022495269,1.0050987005233765,284.7929992675781,284.95001220703125,300.8940734863281,289.2912902832031,298.473388671875,297.2789611816406,284.78570556640625,1.0,0.6060308218002319,0.4403390288352966,0.4403390288352966,1.0,1.0,-3.165124654769897,1.0464539527893066,2.118670701980591,0.3277406394481659,0.898975133895874,0.898975133895874,0.0,178.4514617919922,180.0,46269.5703125,0.0,2769.296142578125,1.0,280.1010437011719,283.1441345214844,292.3619384765625,295.3955993652344,293.1499938964844,293.1499938964844,280.04998779296875,36102.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604594707489014,1.0,0.0,0.0,3.655329465866089,3.655353546142578,8.915512808016501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6582.4599609375,0.0,1539.8773193359375,1895.4371337890625,0.0,3956.6806640625,0.9064940810203552,1.0,0.0,3.0,1.0,0.0
12230760,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7488098144531,0.8995800018310547,0.5022590160369873,0.454611212015152,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7487487792969,0.9507442116737366,0.5841092467308044,0.5546048879623413,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7489013671875,0.8449385166168213,0.4162772893905639,0.2931808531284332,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7490539550781,0.7945951819419861,0.342646837234497,0.3280886709690094,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7494812011719,0.6874242424964905,0.2192292362451553,1.0051096677780151,284.74884033203125,284.95001220703125,300.8772277832031,289.3038330078125,298.46075439453125,297.2707214355469,284.7477722167969,1.0,0.6068127751350403,0.439788281917572,0.439788281917572,1.0,1.0,-3.164748191833496,1.0449501276016235,2.119798183441162,0.3263855278491974,0.8971494436264038,0.8971494436264038,0.0,179.962158203125,183.0,46388.1171875,0.0,2776.69873046875,1.0,280.0580749511719,283.0973815917969,292.3525695800781,295.3503112792969,293.1499938964844,293.1499938964844,280.3500061035156,36195.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645078778266908,1.0,0.0,0.0,3.650834798812866,3.650858879089356,8.893600806914037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6151.62890625,0.0,1535.559326171875,1895.4371337890625,0.0,3992.666015625,0.9055834412574768,1.0,0.0,3.0,1.0,0.0
12230820,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.8948572278022766,0.5011820793151855,0.4531775116920471,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233703613281,0.9473256468772888,0.5859436988830566,0.5559532046318054,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.8432255387306213,0.4190487563610077,0.2948783040046692,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.7918172478675842,0.343531996011734,0.3287313878536224,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.68471759557724,0.2195734977722168,1.0062026977539062,284.9231872558594,284.95001220703125,300.841796875,289.32818603515625,298.4454345703125,297.2694091796875,284.92486572265625,1.0,0.6091050505638123,0.4386867582798004,0.4386867582798004,1.0,1.0,-3.168760061264038,1.043749213218689,2.1250109672546387,0.324174165725708,0.8981950283050537,0.8981950283050537,0.0,182.94932556152344,186.0,45371.78515625,0.0,2801.005859375,1.0,280.3421630859375,283.31182861328125,292.29083251953125,295.1591186523437,293.1499938964844,293.1499938964844,280.6499938964844,36073.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529529809951782,1.0,0.0,0.0,3.6472771167755127,3.647301197052002,8.87627606971364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6011.05908203125,0.0,1530.692138671875,1895.4371337890625,0.0,3889.525390625,0.9047319889068604,1.0,0.0,3.0,1.0,0.0
12230880,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.8948572278022766,0.5011820793151855,0.4531775116920471,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233703613281,0.9473256468772888,0.5859436988830566,0.5559532046318054,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.8432255387306213,0.4190487563610077,0.2948783040046692,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.7918172478675842,0.343531996011734,0.3287313878536224,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.68471759557724,0.2195734977722168,1.0062026977539062,284.9231872558594,284.95001220703125,300.841796875,289.32818603515625,298.4454345703125,297.2694091796875,284.92486572265625,1.0,0.6091050505638123,0.4386867582798004,0.4386867582798004,1.0,1.0,-3.168760061264038,1.043749213218689,2.1250109672546387,0.324174165725708,0.8981950283050537,0.8981950283050537,0.0,182.94932556152344,186.0,45371.78515625,0.0,2801.005859375,1.0,280.3421630859375,283.31182861328125,292.29083251953125,295.1591186523437,293.1499938964844,293.1499938964844,280.6499938964844,36073.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529529809951782,1.0,0.0,0.0,3.6472771167755127,3.647301197052002,8.87627606971364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6011.05908203125,0.0,1530.692138671875,1895.4371337890625,0.0,3889.525390625,0.9047319889068604,1.0,0.0,3.0,1.0,0.0
12230940,297.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211853027344,0.8919551372528076,0.5016418695449829,0.4534168839454651,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1213073730469,0.9456029534339904,0.5891786813735962,0.558809220790863,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210327148437,0.8429558873176575,0.4230299890041351,0.297538012266159,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12078857421875,0.790472149848938,0.3454089760780334,0.3303902745246887,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200866699219,0.6834205389022827,0.2207045704126358,1.0109058618545532,285.1211242675781,284.95001220703125,300.8045349121094,289.3514404296875,298.43896484375,297.2813415527344,285.1230773925781,1.0,0.6126928925514221,0.4375852346420288,0.4375852346420288,1.0,1.0,-3.1833200454711914,1.04647958278656,2.136840343475342,0.3236090540885925,0.9020972847938538,0.9020972847938538,0.0,185.92633056640625,189.0,44453.2578125,0.0,2846.92041015625,1.0,280.6417541503906,283.54736328125,292.2992858886719,295.0908203125,293.1499938964844,293.1499938964844,280.3500061035156,35859.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392424821853638,1.0,0.0,0.0,3.651834726333618,3.6518588066101074,8.898473993212974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6639.560546875,0.0,1534.157470703125,1895.4371337890625,0.0,3765.554443359375,0.9056109189987184,1.0,0.0,3.0,1.0,0.0
12231000,297.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211853027344,0.8919551372528076,0.5016418695449829,0.4534168839454651,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1213073730469,0.9456029534339904,0.5891786813735962,0.558809220790863,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210327148437,0.8429558873176575,0.4230299890041351,0.297538012266159,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12078857421875,0.790472149848938,0.3454089760780334,0.3303902745246887,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200866699219,0.6834205389022827,0.2207045704126358,1.0109058618545532,285.1211242675781,284.95001220703125,300.8045349121094,289.3514404296875,298.43896484375,297.2813415527344,285.1230773925781,1.0,0.6126928925514221,0.4375852346420288,0.4375852346420288,1.0,1.0,-3.1833200454711914,1.04647958278656,2.136840343475342,0.3236090540885925,0.9020972847938538,0.9020972847938538,0.0,185.92633056640625,189.0,44453.2578125,0.0,2846.92041015625,1.0,280.6417541503906,283.54736328125,292.2992858886719,295.0908203125,293.1499938964844,293.1499938964844,280.3500061035156,35859.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392424821853638,1.0,0.0,0.0,3.651834726333618,3.6518588066101074,8.898473993212974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6639.560546875,0.0,1534.157470703125,1895.4371337890625,0.0,3765.554443359375,0.9056109189987184,1.0,0.0,3.0,1.0,0.0
12231060,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.8885554075241089,0.5004197955131531,0.45297771692276,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.9435158371925354,0.5911309719085693,0.5612195134162903,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683837890625,0.8424026966094971,0.425997793674469,0.2999559044837951,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.968505859375,0.7889487147331238,0.3465892374515533,0.3318944871425628,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688720703125,0.6820844411849976,0.2214477509260177,1.015634298324585,284.9683532714844,284.95001220703125,300.7658996582031,289.3735046386719,298.4236145019531,297.2807922363281,284.967529296875,1.0,0.6159039735794067,0.4365340173244476,0.4365340173244476,1.0,1.0,-3.196104049682617,1.0486161708831787,2.1474878787994385,0.3231168091297149,0.9010840654373168,0.9010840654373168,0.0,188.9379730224609,192.0,45696.7734375,0.0,2889.70263671875,1.0,280.3578186035156,283.34893798828125,292.4122009277344,295.3465270996094,293.1499938964844,293.1499938964844,280.04998779296875,35955.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511575102806092,1.0,0.0,0.0,3.654185056686402,3.65420913696289,8.909931921152747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.97021484375,0.0,1537.4984130859375,1895.4371337890625,0.0,3873.3837890625,0.9061765670776368,1.0,0.0,3.0,1.0,0.0
12231120,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.8885554075241089,0.5004197955131531,0.45297771692276,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.9435158371925354,0.5911309719085693,0.5612195134162903,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683837890625,0.8424026966094971,0.425997793674469,0.2999559044837951,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.968505859375,0.7889487147331238,0.3465892374515533,0.3318944871425628,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688720703125,0.6820844411849976,0.2214477509260177,1.015634298324585,284.9683532714844,284.95001220703125,300.7658996582031,289.3735046386719,298.4236145019531,297.2807922363281,284.967529296875,1.0,0.6159039735794067,0.4365340173244476,0.4365340173244476,1.0,1.0,-3.196104049682617,1.0486161708831787,2.1474878787994385,0.3231168091297149,0.9010840654373168,0.9010840654373168,0.0,188.9379730224609,192.0,45696.7734375,0.0,2889.70263671875,1.0,280.3578186035156,283.34893798828125,292.4122009277344,295.3465270996094,293.1499938964844,293.1499938964844,280.04998779296875,35955.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511575102806092,1.0,0.0,0.0,3.654185056686402,3.65420913696289,8.909931921152747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.97021484375,0.0,1537.4984130859375,1895.4371337890625,0.0,3873.3837890625,0.9061765670776368,1.0,0.0,3.0,1.0,0.0
12231180,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7904663085937,0.883608341217041,0.4977072477340698,0.4509178400039673,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7903747558594,0.939839005470276,0.5916087627410889,0.5620643496513367,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.79052734375,0.8406156897544861,0.4278360605239868,0.3014722466468811,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7906799316406,0.7861631512641907,0.3467588126659393,0.3323738574981689,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7911376953125,0.6795125007629395,0.2214030176401138,1.0167860984802246,284.7904663085937,284.95001220703125,300.72637939453125,289.3943176269531,298.3988647460937,297.267333984375,284.78936767578125,1.0,0.6178160905838013,0.4354828298091888,0.4354828298091888,1.0,1.0,-3.198436975479126,1.0468376874923706,2.151599407196045,0.3209853768348694,0.8974698185920715,0.8974698185920715,0.0,191.96099853515625,195.0,46835.91015625,0.0,2911.05126953125,1.0,280.0582275390625,283.128173828125,292.4469909667969,295.4739685058594,293.1499938964844,293.1499938964844,280.3500061035156,36145.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649620056152344,1.0,0.0,0.0,3.649403333663941,3.6494274139404297,8.88662839315657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6208.75634765625,0.0,1533.5902099609375,1895.4371337890625,0.0,3996.6923828125,0.9052295684814452,1.0,0.0,3.0,1.0,0.0
12231240,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7904663085937,0.883608341217041,0.4977072477340698,0.4509178400039673,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7903747558594,0.939839005470276,0.5916087627410889,0.5620643496513367,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.79052734375,0.8406156897544861,0.4278360605239868,0.3014722466468811,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7906799316406,0.7861631512641907,0.3467588126659393,0.3323738574981689,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7911376953125,0.6795125007629395,0.2214030176401138,1.0167860984802246,284.7904663085937,284.95001220703125,300.72637939453125,289.3943176269531,298.3988647460937,297.267333984375,284.78936767578125,1.0,0.6178160905838013,0.4354828298091888,0.4354828298091888,1.0,1.0,-3.198436975479126,1.0468376874923706,2.151599407196045,0.3209853768348694,0.8974698185920715,0.8974698185920715,0.0,191.96099853515625,195.0,46835.91015625,0.0,2911.05126953125,1.0,280.0582275390625,283.128173828125,292.4469909667969,295.4739685058594,293.1499938964844,293.1499938964844,280.3500061035156,36145.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649620056152344,1.0,0.0,0.0,3.649403333663941,3.6494274139404297,8.88662839315657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6208.75634765625,0.0,1533.5902099609375,1895.4371337890625,0.0,3996.6923828125,0.9052295684814452,1.0,0.0,3.0,1.0,0.0
12231300,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8811402916908264,0.4969025254249573,0.4498935639858246,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.9379090666770936,0.5921916365623474,0.5623844861984253,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8396809101104736,0.4290834665298462,0.3021953999996185,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.7846749424934387,0.3470100462436676,0.3325042724609375,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.6780844330787659,0.2214463204145431,1.0167838335037231,284.9148254394531,284.95001220703125,300.7064208984375,289.4042358398437,298.388916015625,297.2642822265625,284.9220886230469,1.0,0.6187173128128052,0.4349572360515594,0.4349572360515594,1.0,1.0,-3.1986076831817627,1.0455827713012695,2.153024911880493,0.319647878408432,0.898424506187439,0.898424506187439,0.0,193.46131896972656,195.0,45892.01953125,0.0,2919.60986328125,1.0,280.30133056640625,283.2906188964844,292.3792419433594,295.2554931640625,293.1499938964844,293.1499938964844,280.3500061035156,36085.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95841783285141,1.0,0.0,0.0,3.6475887298583984,3.647612810134888,8.877793788997224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6366.02587890625,0.0,1531.1279296875,1895.4371337890625,0.0,3938.469482421875,0.904836118221283,1.0,0.0,3.0,1.0,0.0
12231360,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628295898437,0.8793611526489258,0.4967045187950134,0.4495660960674286,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.9366017580032348,0.5932914614677429,0.5632791519165039,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96270751953125,0.8392580151557922,0.4307751357555389,0.3032881319522857,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.7836635708808899,0.3475992679595947,0.3329833745956421,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619140625,0.67708820104599,0.2217341959476471,1.0178643465042114,284.9627990722656,284.95001220703125,300.6864318847656,289.4137878417969,298.3826904296875,297.2665100097656,284.96435546875,1.0,0.6200770735740662,0.4344304502010345,0.4344304502010345,1.0,1.0,-3.20247220993042,1.045698165893555,2.156774044036865,0.3188474774360657,0.8990287184715271,0.8990287184715271,0.0,194.94989013671875,198.0,45812.98046875,0.0,2935.821044921875,1.0,280.3423156738281,283.340576171875,292.3799743652344,295.2779541015625,293.1499938964844,293.1499938964844,280.6499938964844,36019.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95418119430542,1.0,0.0,0.0,3.647885322570801,3.64790940284729,8.879237611836288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6065.4423828125,0.0,1530.9600830078125,1895.4371337890625,0.0,3900.550537109375,0.9048302173614502,1.0,0.0,3.0,1.0,0.0
12231420,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1580810546875,0.8768088817596436,0.4972036480903625,0.4498476982116699,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.158203125,0.9350104331970216,0.5963587164878845,0.5659815669059753,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.157958984375,0.8392313718795776,0.4349092543125152,0.306056410074234,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1577453613281,0.7824888825416565,0.3494105339050293,0.3345849514007568,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.15704345703125,0.6759576201438904,0.222826674580574,1.022420883178711,285.1580505371094,284.95001220703125,300.6465759277344,289.4318542480469,298.3758239746094,297.2787475585937,285.1598815917969,1.0,0.623590350151062,0.4333769083023071,0.4333769083023071,1.0,1.0,-3.2167840003967285,1.0483527183532717,2.168431282043457,0.3182735443115234,0.9034056663513184,0.9034056663513184,0.0,197.9278259277344,201.0,44883.99609375,0.0,2982.23095703125,1.0,280.6417541503906,283.5736083984375,292.3823547363281,295.2030334472656,293.1499938964844,293.1499938964844,280.3500061035156,35805.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410226345062256,1.0,0.0,0.0,3.654458999633789,3.6544830799102783,8.911267741495976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6696.734375,0.0,1536.6787109375,1895.4371337890625,0.0,3781.7392578125,0.9061605930328368,1.0,0.0,3.0,1.0,0.0
12231480,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1580810546875,0.8768088817596436,0.4972036480903625,0.4498476982116699,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.158203125,0.9350104331970216,0.5963587164878845,0.5659815669059753,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.157958984375,0.8392313718795776,0.4349092543125152,0.306056410074234,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1577453613281,0.7824888825416565,0.3494105339050293,0.3345849514007568,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.15704345703125,0.6759576201438904,0.222826674580574,1.022420883178711,285.1580505371094,284.95001220703125,300.6465759277344,289.4318542480469,298.3758239746094,297.2787475585937,285.1598815917969,1.0,0.623590350151062,0.4333769083023071,0.4333769083023071,1.0,1.0,-3.2167840003967285,1.0483527183532717,2.168431282043457,0.3182735443115234,0.9034056663513184,0.9034056663513184,0.0,197.9278259277344,201.0,44883.99609375,0.0,2982.23095703125,1.0,280.6417541503906,283.5736083984375,292.3823547363281,295.2030334472656,293.1499938964844,293.1499938964844,280.3500061035156,35805.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410226345062256,1.0,0.0,0.0,3.654458999633789,3.6544830799102783,8.911267741495976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6696.734375,0.0,1536.6787109375,1895.4371337890625,0.0,3781.7392578125,0.9061605930328368,1.0,0.0,3.0,1.0,0.0
