time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12231540,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.873759925365448,0.4960240125656128,0.4494440853595733,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9330339431762696,0.5981136560440063,0.5682152509689331,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8388999700546265,0.4379880130290985,0.3085584938526153,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.7811165452003479,0.3505028784275055,0.3360121250152588,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.6747596263885498,0.2235110104084015,1.0269089937210083,285.0037841796875,284.95001220703125,300.60723876953125,289.4484558105469,298.3602905273437,297.27801513671875,285.0029296875,1.0,0.6267050504684448,0.4323233664035797,0.4323233664035797,1.0,1.0,-3.229119062423706,1.0502257347106934,2.1788933277130127,0.3176293075084686,0.9028541445732116,0.9028541445732116,0.0,200.93991088867188,204.0,46130.69140625,0.0,3024.969970703125,1.0,280.3577880859375,283.37359619140625,292.4879150390625,295.4515075683594,293.1499938964844,293.1499938964844,280.04998779296875,35901.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530639052391052,1.0,0.0,0.0,3.658812522888184,3.658836603164673,8.932511832426826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6888.90478515625,0.0,1542.2587890625,1895.4371337890625,0.0,3890.52197265625,0.9071744680404664,1.0,0.0,3.0,1.0,0.0
12231600,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.873759925365448,0.4960240125656128,0.4494440853595733,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9330339431762696,0.5981136560440063,0.5682152509689331,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8388999700546265,0.4379880130290985,0.3085584938526153,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.7811165452003479,0.3505028784275055,0.3360121250152588,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.6747596263885498,0.2235110104084015,1.0269089937210083,285.0037841796875,284.95001220703125,300.60723876953125,289.4484558105469,298.3602905273437,297.27801513671875,285.0029296875,1.0,0.6267050504684448,0.4323233664035797,0.4323233664035797,1.0,1.0,-3.229119062423706,1.0502257347106934,2.1788933277130127,0.3176293075084686,0.9028541445732116,0.9028541445732116,0.0,200.93991088867188,204.0,46130.69140625,0.0,3024.969970703125,1.0,280.3577880859375,283.37359619140625,292.4879150390625,295.4515075683594,293.1499938964844,293.1499938964844,280.04998779296875,35901.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530639052391052,1.0,0.0,0.0,3.658812522888184,3.658836603164673,8.932511832426826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6888.90478515625,0.0,1542.2587890625,1895.4371337890625,0.0,3890.52197265625,0.9071744680404664,1.0,0.0,3.0,1.0,0.0
12231660,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82440185546875,0.8692366480827332,0.4933552742004394,0.4474245607852936,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.82427978515625,0.9294873476028442,0.5983692407608032,0.5688580870628357,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.824462890625,0.8373725414276123,0.4399181306362152,0.3101411461830139,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246154785156,0.7785203456878662,0.3505705595016479,0.3363992571830749,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251037597656,0.6723630428314209,0.2233967632055282,1.027763605117798,284.82440185546875,284.95001220703125,300.5689392089844,289.4635314941406,298.33551025390625,297.26422119140625,284.8232421875,1.0,0.6285156011581421,0.4311446249485016,0.4311446249485016,1.0,1.0,-3.2308695316314697,1.047855019569397,2.183014392852783,0.3150439262390136,0.8996812105178833,0.8996812105178833,0.0,203.9630584716797,207.0,47272.08984375,0.0,3045.380859375,1.0,280.05816650390625,283.15118408203125,292.516357421875,295.57244873046875,293.1499938964844,293.1499938964844,280.3500061035156,36090.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668694734573364,1.0,0.0,0.0,3.656066656112671,3.65609073638916,8.919109859562013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6258.50732421875,0.0,1540.6058349609375,1895.4371337890625,0.0,4013.5791015625,0.9066818356513976,1.0,0.0,3.0,1.0,0.0
12231720,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82440185546875,0.8692366480827332,0.4933552742004394,0.4474245607852936,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.82427978515625,0.9294873476028442,0.5983692407608032,0.5688580870628357,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.824462890625,0.8373725414276123,0.4399181306362152,0.3101411461830139,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246154785156,0.7785203456878662,0.3505705595016479,0.3363992571830749,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251037597656,0.6723630428314209,0.2233967632055282,1.027763605117798,284.82440185546875,284.95001220703125,300.5689392089844,289.4635314941406,298.33551025390625,297.26422119140625,284.8232421875,1.0,0.6285156011581421,0.4311446249485016,0.4311446249485016,1.0,1.0,-3.2308695316314697,1.047855019569397,2.183014392852783,0.3150439262390136,0.8996812105178833,0.8996812105178833,0.0,203.9630584716797,207.0,47272.08984375,0.0,3045.380859375,1.0,280.05816650390625,283.15118408203125,292.516357421875,295.57244873046875,293.1499938964844,293.1499938964844,280.3500061035156,36090.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668694734573364,1.0,0.0,0.0,3.656066656112671,3.65609073638916,8.919109859562013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6258.50732421875,0.0,1540.6058349609375,1895.4371337890625,0.0,4013.5791015625,0.9066818356513976,1.0,0.0,3.0,1.0,0.0
12231780,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.8653761744499207,0.4923757314682007,0.446101576089859,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9263847470283508,0.5998391509056091,0.5698713064193726,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.8362531661987305,0.4429764747619629,0.3120350539684295,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.776190996170044,0.3513155281543731,0.3369179964065552,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.6700982451438904,0.2236605137586593,1.0285418033599854,284.9940185546875,284.95001220703125,300.5321655273437,289.47705078125,298.3201599121094,297.2633361816406,284.9955139160156,1.0,0.6306735873222351,0.4299659132957458,0.4299659132957458,1.0,1.0,-3.234320640563965,1.0461081266403198,2.1882126331329346,0.312430202960968,0.901642084121704,0.901642084121704,0.0,206.95201110839844,210.0,46234.7265625,0.0,3069.295654296875,1.0,280.3422241210937,283.3611145019531,292.4444885253906,295.3706359863281,293.1499938964844,293.1499938964844,280.04998779296875,35968.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563375115394592,1.0,0.0,0.0,3.6564574241638175,3.656481504440308,8.921016387830605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6860.228515625,0.0,1540.1300048828125,1895.4371337890625,0.0,3919.871826171875,0.9067122340202332,1.0,0.0,3.0,1.0,0.0
12231840,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.8653761744499207,0.4923757314682007,0.446101576089859,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9263847470283508,0.5998391509056091,0.5698713064193726,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.8362531661987305,0.4429764747619629,0.3120350539684295,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.776190996170044,0.3513155281543731,0.3369179964065552,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.6700982451438904,0.2236605137586593,1.0285418033599854,284.9940185546875,284.95001220703125,300.5321655273437,289.47705078125,298.3201599121094,297.2633361816406,284.9955139160156,1.0,0.6306735873222351,0.4299659132957458,0.4299659132957458,1.0,1.0,-3.234320640563965,1.0461081266403198,2.1882126331329346,0.312430202960968,0.901642084121704,0.901642084121704,0.0,206.95201110839844,210.0,46234.7265625,0.0,3069.295654296875,1.0,280.3422241210937,283.3611145019531,292.4444885253906,295.3706359863281,293.1499938964844,293.1499938964844,280.04998779296875,35968.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563375115394592,1.0,0.0,0.0,3.6564574241638175,3.656481504440308,8.921016387830605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6860.228515625,0.0,1540.1300048828125,1895.4371337890625,0.0,3919.871826171875,0.9067122340202332,1.0,0.0,3.0,1.0,0.0
12231900,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8638620376586914,0.4917270243167877,0.445841521024704,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.9252538084983826,0.600494921207428,0.5707542896270752,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8360242247581482,0.4444411993026733,0.313225656747818,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.7753612995147705,0.3516804575920105,0.3374337553977966,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.6692949533462524,0.2238204330205917,1.029839038848877,284.87554931640625,284.95001220703125,300.5144958496094,289.48321533203125,298.3125305175781,297.2625427246094,284.86895751953125,1.0,0.6320046782493591,0.4293765425682068,0.4293765425682068,1.0,1.0,-3.238685369491577,1.046191930770874,2.192493438720703,0.3116197884082794,0.9000133275985718,0.9000133275985718,0.0,208.4485778808593,210.0,47236.7265625,0.0,3086.955078125,1.0,280.0985412597656,283.2034606933594,292.5128173828125,295.58428955078125,293.1499938964844,293.1499938964844,280.04998779296875,36038.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624874591827391,1.0,0.0,0.0,3.655850410461426,3.655874490737915,8.918054277273768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6695.767578125,0.0,1539.97900390625,1895.4371337890625,0.0,3974.728271484375,0.9065749049186708,1.0,0.0,3.0,1.0,0.0
12231960,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349609375,0.861881673336029,0.4905943274497986,0.4450341165065765,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348693847656,0.9236730337142944,0.6007147431373596,0.5711656212806702,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.83502197265625,0.8354384303092957,0.4455568492412567,0.314126193523407,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83514404296875,0.7742055058479309,0.3517707586288452,0.3376727104187011,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355407714844,0.6682021617889404,0.2237850725650787,1.0302939414978027,284.8349609375,284.95001220703125,300.49737548828125,289.4889831542969,298.3024597167969,297.2576599121094,284.83404541015625,1.0,0.6329702138900757,0.4288874268531799,0.4288874268531799,1.0,1.0,-3.2401318550109863,1.0454376935958862,2.1946940422058105,0.3106420636177063,0.8988010883331299,0.8988010883331299,0.0,209.95654296875,213.0,47374.0546875,0.0,3098.4140625,1.0,280.05767822265625,283.1595153808594,292.520263671875,295.5684814453125,293.1499938964844,293.1499938964844,280.3500061035156,36110.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660529494285583,1.0,0.0,0.0,3.653106689453125,3.6531307697296143,8.904673336473934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.7490234375,0.0,1537.45263671875,1895.4371337890625,0.0,4006.35546875,0.906037449836731,1.0,0.0,3.0,1.0,0.0
12232020,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8585245609283447,0.4898955523967743,0.4440526068210602,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.9210169911384584,0.6023781299591064,0.5724336504936218,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.834695041179657,0.4489060342311859,0.3162642419338226,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.7722485661506653,0.3526922166347503,0.3383970558643341,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.6663081645965576,0.2241982370615005,1.031834840774536,285.0072021484375,284.95001220703125,300.4650573730469,289.499267578125,298.2913818359375,297.25994873046875,285.0087280273437,1.0,0.635373592376709,0.4279092252254486,0.4279092252254486,1.0,1.0,-3.2457597255706787,1.044977784156799,2.200782060623169,0.3088552057743072,0.900959014892578,0.900959014892578,0.0,212.94737243652344,216.0,46358.55859375,0.0,3127.174560546875,1.0,280.3421936035156,283.3716125488281,292.4659118652344,295.39630126953125,293.1499938964844,293.1499938964844,280.04998779296875,35969.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955798327922821,1.0,0.0,0.0,3.6534478664398193,3.6534717082977295,8.906336574909801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6875.81298828125,0.0,1536.7808837890625,1895.4371337890625,0.0,3915.044677734375,0.90604168176651,1.0,0.0,3.0,1.0,0.0
12232080,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8585245609283447,0.4898955523967743,0.4440526068210602,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.9210169911384584,0.6023781299591064,0.5724336504936218,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.834695041179657,0.4489060342311859,0.3162642419338226,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.7722485661506653,0.3526922166347503,0.3383970558643341,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.6663081645965576,0.2241982370615005,1.031834840774536,285.0072021484375,284.95001220703125,300.4650573730469,289.499267578125,298.2913818359375,297.25994873046875,285.0087280273437,1.0,0.635373592376709,0.4279092252254486,0.4279092252254486,1.0,1.0,-3.2457597255706787,1.044977784156799,2.200782060623169,0.3088552057743072,0.900959014892578,0.900959014892578,0.0,212.94737243652344,216.0,46358.55859375,0.0,3127.174560546875,1.0,280.3421936035156,283.3716125488281,292.4659118652344,295.39630126953125,293.1499938964844,293.1499938964844,280.04998779296875,35969.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955798327922821,1.0,0.0,0.0,3.6534478664398193,3.6534717082977295,8.906336574909801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6875.81298828125,0.0,1536.7808837890625,1895.4371337890625,0.0,3915.044677734375,0.90604168176651,1.0,0.0,3.0,1.0,0.0
12232140,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.855318546295166,0.4882265329360962,0.4431062042713165,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.918542742729187,0.6032705903053284,0.5737730860710144,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.8340875506401062,0.451634019613266,0.3184749186038971,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.7704712748527527,0.3532096743583679,0.3392300605773926,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499450683594,0.6646375060081482,0.2243945598602295,1.03397536277771,284.849365234375,284.95001220703125,300.4356994628906,289.5079040527344,298.27667236328125,297.2555236816406,284.8484191894531,1.0,0.6377639770507812,0.4269310235977173,0.4269310235977173,1.0,1.0,-3.252476930618286,1.0448850393295288,2.207592010498047,0.3074522614479065,0.8983181118965149,0.8983181118965149,0.0,215.9544982910156,219.0,47511.1328125,0.0,3158.475341796875,1.0,280.0578308105469,283.17095947265625,292.5421142578125,295.59918212890625,293.1499938964844,293.1499938964844,280.3500061035156,36101.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662591218948364,1.0,0.0,0.0,3.6504225730896,3.6504464149475098,8.891592528925685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.1220703125,0.0,1534.3946533203125,1895.4371337890625,0.0,4008.18017578125,0.905431866645813,1.0,0.0,3.0,1.0,0.0
12232200,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.855318546295166,0.4882265329360962,0.4431062042713165,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.918542742729187,0.6032705903053284,0.5737730860710144,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.8340875506401062,0.451634019613266,0.3184749186038971,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.7704712748527527,0.3532096743583679,0.3392300605773926,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499450683594,0.6646375060081482,0.2243945598602295,1.03397536277771,284.849365234375,284.95001220703125,300.4356994628906,289.5079040527344,298.27667236328125,297.2555236816406,284.8484191894531,1.0,0.6377639770507812,0.4269310235977173,0.4269310235977173,1.0,1.0,-3.252476930618286,1.0448850393295288,2.207592010498047,0.3074522614479065,0.8983181118965149,0.8983181118965149,0.0,215.9544982910156,219.0,47511.1328125,0.0,3158.475341796875,1.0,280.0578308105469,283.17095947265625,292.5421142578125,295.59918212890625,293.1499938964844,293.1499938964844,280.3500061035156,36101.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662591218948364,1.0,0.0,0.0,3.6504225730896,3.6504464149475098,8.891592528925685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.1220703125,0.0,1534.3946533203125,1895.4371337890625,0.0,4008.18017578125,0.905431866645813,1.0,0.0,3.0,1.0,0.0
12232260,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8521801233291626,0.4875815510749817,0.4421838819980621,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.9160504937171936,0.6048866510391235,0.5750070810317993,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8334916830062866,0.4550923407077789,0.320692241191864,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.7686529159545898,0.354143738746643,0.3399749398231506,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.6628968119621277,0.224836379289627,1.0356833934783936,285.0211486816406,284.95001220703125,300.4097595214844,289.51483154296875,298.2680358886719,297.2584228515625,285.02264404296875,1.0,0.6401945948600769,0.4259030818939209,0.4259030818939209,1.0,1.0,-3.2584567070007324,1.0443989038467407,2.214057922363281,0.3055618107318878,0.9006589651107788,0.9006589651107788,0.0,218.9467620849609,222.0,46498.359375,0.0,3188.21630859375,1.0,280.3421630859375,283.382568359375,292.4841003417969,295.42431640625,293.1499938964844,293.1499938964844,280.04998779296875,35955.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565690159797668,1.0,0.0,0.0,3.6513054370880127,3.651329278945923,8.895893870430882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.25732421875,0.0,1534.2852783203125,1895.4371337890625,0.0,3921.943603515625,0.9055528044700624,1.0,0.0,3.0,1.0,0.0
12232320,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8521801233291626,0.4875815510749817,0.4421838819980621,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.9160504937171936,0.6048866510391235,0.5750070810317993,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8334916830062866,0.4550923407077789,0.320692241191864,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.7686529159545898,0.354143738746643,0.3399749398231506,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.6628968119621277,0.224836379289627,1.0356833934783936,285.0211486816406,284.95001220703125,300.4097595214844,289.51483154296875,298.2680358886719,297.2584228515625,285.02264404296875,1.0,0.6401945948600769,0.4259030818939209,0.4259030818939209,1.0,1.0,-3.2584567070007324,1.0443989038467407,2.214057922363281,0.3055618107318878,0.9006589651107788,0.9006589651107788,0.0,218.9467620849609,222.0,46498.359375,0.0,3188.21630859375,1.0,280.3421630859375,283.382568359375,292.4841003417969,295.42431640625,293.1499938964844,293.1499938964844,280.04998779296875,35955.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565690159797668,1.0,0.0,0.0,3.6513054370880127,3.651329278945923,8.895893870430882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.25732421875,0.0,1534.2852783203125,1895.4371337890625,0.0,3921.943603515625,0.9055528044700624,1.0,0.0,3.0,1.0,0.0
12232380,297.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8491577506065369,0.4859519600868225,0.4412733912467956,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.913707196712494,0.6057029366493225,0.5762811303138733,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.8329986929893494,0.4578985571861267,0.3229621350765228,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.7669760584831238,0.3546484708786011,0.3408008515834808,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.6613340973854065,0.2250361442565918,1.0378625392913818,284.8632202148437,284.95001220703125,300.38775634765625,289.5200500488281,298.2557983398437,297.2542724609375,284.8622741699219,1.0,0.6425788402557373,0.4248751699924469,0.4248751699924469,1.0,1.0,-3.2652478218078613,1.044171690940857,2.221076250076294,0.3040058314800262,0.8982024192810059,0.8982024192810059,0.0,221.9545745849609,210.0,47655.36328125,0.0,3219.916015625,1.0,280.0578308105469,283.1817321777344,292.5556640625,295.62286376953125,293.1499938964844,293.1499938964844,280.3500061035156,36083.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672971963882446,1.0,0.0,0.0,3.648928642272949,3.64895272254944,8.884316571311501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6297.91357421875,0.0,1532.6015625,1895.4371337890625,0.0,4017.360595703125,0.9050858616828918,1.0,0.0,3.0,1.0,0.0
12232440,297.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8491577506065369,0.4859519600868225,0.4412733912467956,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.913707196712494,0.6057029366493225,0.5762811303138733,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.8329986929893494,0.4578985571861267,0.3229621350765228,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.7669760584831238,0.3546484708786011,0.3408008515834808,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.6613340973854065,0.2250361442565918,1.0378625392913818,284.8632202148437,284.95001220703125,300.38775634765625,289.5200500488281,298.2557983398437,297.2542724609375,284.8622741699219,1.0,0.6425788402557373,0.4248751699924469,0.4248751699924469,1.0,1.0,-3.2652478218078613,1.044171690940857,2.221076250076294,0.3040058314800262,0.8982024192810059,0.8982024192810059,0.0,221.9545745849609,210.0,47655.36328125,0.0,3219.916015625,1.0,280.0578308105469,283.1817321777344,292.5556640625,295.62286376953125,293.1499938964844,293.1499938964844,280.3500061035156,36083.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672971963882446,1.0,0.0,0.0,3.648928642272949,3.64895272254944,8.884316571311501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6297.91357421875,0.0,1532.6015625,1895.4371337890625,0.0,4017.360595703125,0.9050858616828918,1.0,0.0,3.0,1.0,0.0
12232500,297.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8538782000541687,0.4853990972042084,0.4402684271335602,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.9205631017684937,0.6062483787536621,0.5763270258903503,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.838691771030426,0.4594768583774566,0.3237214982509613,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.7719401121139526,0.3549642860889435,0.3407287001609802,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.6655740737915039,0.2251538783311844,1.0368839502334597,284.9858703613281,284.95001220703125,300.3783569335937,289.5220031738281,298.25103759765625,297.2536315917969,284.9926452636719,1.0,0.6387115716934204,0.4243611991405487,0.4243611991405487,1.0,1.0,-3.2637460231781006,1.042269945144653,2.221476078033448,0.3024868965148926,0.8996176719665527,0.8996176719665527,0.0,216.0767517089844,210.0,46686.734375,0.0,3183.869140625,1.0,280.3012390136719,283.3421936035156,292.494140625,295.4172668457031,293.1499938964844,293.1499938964844,280.3500061035156,36011.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961245596408844,1.0,0.0,0.0,3.6485962867736816,3.648620367050171,8.882698807610723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6457.98193359375,0.0,1531.6954345703125,1895.4371337890625,0.0,3963.681396484375,0.9050122499465942,1.0,0.0,3.0,1.0,0.0
12232560,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.8595072031021118,0.4853799343109131,0.4398543536663055,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.9284665584564208,0.6072593927383423,0.5768724679946899,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8451959490776062,0.4614741206169128,0.3248217105865478,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.7776414155960083,0.355595052242279,0.3409676849842071,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.6704856157302856,0.2255091220140457,1.036905288696289,285.0303955078125,284.95001220703125,300.3701171875,289.52349853515625,298.2500305175781,297.2577209472656,285.0316772460937,1.0,0.6357530951499939,0.423865407705307,0.423865407705307,1.0,1.0,-3.265533685684204,1.0416171550750732,2.223916292190552,0.3013790845870971,0.9006378054618835,0.9006378054618835,0.0,210.1044464111328,198.0,46585.0859375,0.0,3154.52587890625,1.0,280.34228515625,283.3894348144531,292.4931335449219,295.441162109375,293.1499938964844,293.1499938964844,280.04998779296875,35939.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95771986246109,1.0,0.0,0.0,3.6504085063934326,3.650432586669922,8.891524316823052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6902.53271484375,0.0,1533.173095703125,1895.4371337890625,0.0,3932.234619140625,0.9053407907485962,1.0,0.0,3.0,1.0,0.0
12232620,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.8715327978134155,0.4839036762714386,0.4385128915309906,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.945029616355896,0.6080690026283264,0.5775497555732727,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.8592051863670349,0.4644574224948883,0.3267770409584045,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.7898790836334229,0.3561809062957763,0.3412743806838989,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.6811483502388,0.2258213758468628,1.0367443561553955,284.8680419921875,284.95001220703125,300.3573913574219,289.5251770019531,298.24139404296875,297.25469970703125,284.8669128417969,1.0,0.6294053792953491,0.4228738248348236,0.4228738248348236,1.0,1.0,-3.2672717571258545,1.0396230220794678,2.2276487350463867,0.2991619408130646,0.8982145190238953,0.8982145190238953,0.0,198.1307373046875,186.0,47694.29296875,0.0,3091.570068359375,1.0,280.0578308105469,283.1849365234375,292.55987548828125,295.6316833496094,293.1499938964844,293.1499938964844,280.3500061035156,36072.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682528376579284,1.0,0.0,0.0,3.648439645767212,3.648463726043701,8.881935968929611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.3271484375,0.0,1531.97900390625,1895.4371337890625,0.0,4025.802001953125,0.9049684405326844,1.0,0.0,3.0,1.0,0.0
12232680,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.8715327978134155,0.4839036762714386,0.4385128915309906,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.945029616355896,0.6080690026283264,0.5775497555732727,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.8592051863670349,0.4644574224948883,0.3267770409584045,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.7898790836334229,0.3561809062957763,0.3412743806838989,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.6811483502388,0.2258213758468628,1.0367443561553955,284.8680419921875,284.95001220703125,300.3573913574219,289.5251770019531,298.24139404296875,297.25469970703125,284.8669128417969,1.0,0.6294053792953491,0.4228738248348236,0.4228738248348236,1.0,1.0,-3.2672717571258545,1.0396230220794678,2.2276487350463867,0.2991619408130646,0.8982145190238953,0.8982145190238953,0.0,198.1307373046875,186.0,47694.29296875,0.0,3091.570068359375,1.0,280.0578308105469,283.1849365234375,292.55987548828125,295.6316833496094,293.1499938964844,293.1499938964844,280.3500061035156,36072.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682528376579284,1.0,0.0,0.0,3.648439645767212,3.648463726043701,8.881935968929611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.3271484375,0.0,1531.97900390625,1895.4371337890625,0.0,4025.802001953125,0.9049684405326844,1.0,0.0,3.0,1.0,0.0
12232740,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8853262066841125,0.4834701418876648,0.437223732471466,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.962325155735016,0.6096265316009521,0.5781381130218506,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.8752065896987915,0.4682230055332184,0.3287656605243683,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.8035231828689575,0.3572180271148681,0.3415244519710541,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.693093478679657,0.2264203280210495,1.036344289779663,285.0351257324219,284.95001220703125,300.3500061035156,289.5249938964844,298.2396850585937,297.2591247558594,285.03643798828125,1.0,0.6230959892272949,0.4218822419643402,0.4218822419643402,1.0,1.0,-3.2686288356781006,1.0374994277954102,2.2311294078826904,0.2966398298740387,0.9007102251052856,0.9007102251052856,0.0,186.1254119873047,174.0,46635.31640625,0.0,3027.5703125,1.0,280.3421630859375,283.3926696777344,292.494140625,295.44580078125,293.1499938964844,293.1499938964844,280.04998779296875,35931.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585379362106324,1.0,0.0,0.0,3.650235891342163,3.650259971618652,8.8906836026581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6906.88916015625,0.0,1532.9158935546875,1895.4371337890625,0.0,3939.54248046875,0.9052961468696594,1.0,0.0,3.0,1.0,0.0
12232800,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8853262066841125,0.4834701418876648,0.437223732471466,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.962325155735016,0.6096265316009521,0.5781381130218506,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.8752065896987915,0.4682230055332184,0.3287656605243683,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.8035231828689575,0.3572180271148681,0.3415244519710541,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.693093478679657,0.2264203280210495,1.036344289779663,285.0351257324219,284.95001220703125,300.3500061035156,289.5249938964844,298.2396850585937,297.2591247558594,285.03643798828125,1.0,0.6230959892272949,0.4218822419643402,0.4218822419643402,1.0,1.0,-3.2686288356781006,1.0374994277954102,2.2311294078826904,0.2966398298740387,0.9007102251052856,0.9007102251052856,0.0,186.1254119873047,174.0,46635.31640625,0.0,3027.5703125,1.0,280.3421630859375,283.3926696777344,292.494140625,295.44580078125,293.1499938964844,293.1499938964844,280.04998779296875,35931.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585379362106324,1.0,0.0,0.0,3.650235891342163,3.650259971618652,8.8906836026581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6906.88916015625,0.0,1532.9158935546875,1895.4371337890625,0.0,3939.54248046875,0.9052961468696594,1.0,0.0,3.0,1.0,0.0
12232860,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.9012420177459716,0.4820888936519623,0.4359694123268127,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.9797826409339904,0.6104027032852173,0.5787888169288635,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.8936315774917603,0.4713416397571563,0.3308210968971252,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.8183744549751282,0.357850581407547,0.3418811857700348,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.7067266702651978,0.2268075793981552,1.0365564823150637,284.87335205078125,284.95001220703125,300.3462219238281,289.52294921875,298.23443603515625,297.2565612792969,284.87225341796875,1.0,0.6167351603507996,0.4209665954113006,0.4209665954113006,1.0,1.0,-3.271069288253784,1.035938382148743,2.235130786895752,0.2946946322917938,0.8983628749847412,0.8983628749847412,0.0,174.1339569091797,162.0,47753.15234375,0.0,2965.882568359375,1.0,280.0578308105469,283.18865966796875,292.5578918457031,295.6339416503906,293.1499938964844,293.1499938964844,280.3500061035156,36064.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691152572631836,1.0,0.0,0.0,3.648597955703736,3.6486217975616455,8.882706197255175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6306.54541015625,0.0,1532.08837890625,1895.4371337890625,0.0,4033.410888671875,0.9049975872039796,1.0,0.0,3.0,1.0,0.0
12232920,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.9012420177459716,0.4820888936519623,0.4359694123268127,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.9797826409339904,0.6104027032852173,0.5787888169288635,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.8936315774917603,0.4713416397571563,0.3308210968971252,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.8183744549751282,0.357850581407547,0.3418811857700348,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.7067266702651978,0.2268075793981552,1.0365564823150637,284.87335205078125,284.95001220703125,300.3462219238281,289.52294921875,298.23443603515625,297.2565612792969,284.87225341796875,1.0,0.6167351603507996,0.4209665954113006,0.4209665954113006,1.0,1.0,-3.271069288253784,1.035938382148743,2.235130786895752,0.2946946322917938,0.8983628749847412,0.8983628749847412,0.0,174.1339569091797,162.0,47753.15234375,0.0,2965.882568359375,1.0,280.0578308105469,283.18865966796875,292.5578918457031,295.6339416503906,293.1499938964844,293.1499938964844,280.3500061035156,36064.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691152572631836,1.0,0.0,0.0,3.648597955703736,3.6486217975616455,8.882706197255175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6306.54541015625,0.0,1532.08837890625,1895.4371337890625,0.0,4033.410888671875,0.9049975872039796,1.0,0.0,3.0,1.0,0.0
12232980,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.9209145307540894,0.4817244410514831,0.4347471892833709,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.9965035319328308,0.6119107604026794,0.5793319940567017,297.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.9153984785079956,0.4752309322357178,0.3328951001167297,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.834395706653595,0.3589145839214325,0.3421592712402344,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.7211957573890686,0.2274536192417144,1.0363904237747192,285.04034423828125,284.95001220703125,300.3438720703125,289.5190734863281,298.2347106933594,297.26123046875,285.0416564941406,1.0,0.6103947162628174,0.4200509786605835,0.4200509786605835,1.0,1.0,-3.2728703022003174,1.0341618061065674,2.23870849609375,0.2924113273620605,0.900928258895874,0.900928258895874,0.0,162.1263427734375,150.0,46696.58203125,0.0,2902.677734375,1.0,280.3421630859375,283.39630126953125,292.489013671875,295.4451904296875,293.1499938964844,293.1499938964844,280.04998779296875,35922.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959567666053772,1.0,0.0,0.0,3.650713205337525,3.6507370471954346,8.893008498489507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6911.04931640625,0.0,1533.3834228515625,1895.4371337890625,0.0,3948.73095703125,0.9053968787193298,1.0,0.0,3.0,1.0,0.0
12233040,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.9209145307540894,0.4817244410514831,0.4347471892833709,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.9965035319328308,0.6119107604026794,0.5793319940567017,297.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.9153984785079956,0.4752309322357178,0.3328951001167297,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.834395706653595,0.3589145839214325,0.3421592712402344,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.7211957573890686,0.2274536192417144,1.0363904237747192,285.04034423828125,284.95001220703125,300.3438720703125,289.5190734863281,298.2347106933594,297.26123046875,285.0416564941406,1.0,0.6103947162628174,0.4200509786605835,0.4200509786605835,1.0,1.0,-3.2728703022003174,1.0341618061065674,2.23870849609375,0.2924113273620605,0.900928258895874,0.900928258895874,0.0,162.1263427734375,150.0,46696.58203125,0.0,2902.677734375,1.0,280.3421630859375,283.39630126953125,292.489013671875,295.4451904296875,293.1499938964844,293.1499938964844,280.04998779296875,35922.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959567666053772,1.0,0.0,0.0,3.650713205337525,3.6507370471954346,8.893008498489507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6911.04931640625,0.0,1533.3834228515625,1895.4371337890625,0.0,3948.73095703125,0.9053968787193298,1.0,0.0,3.0,1.0,0.0
12233100,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.9318983554840088,0.4812676608562469,0.4344382882118225,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.9990000128746032,0.6128215193748474,0.5698480606079102,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.9278409481048584,0.4769902527332306,0.3341311514377594,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8428820371627808,0.3593464195728302,0.3425085544586181,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.7283607125282288,0.2277286350727081,1.037087321281433,284.9152526855469,284.95001220703125,300.3431701660156,289.5165100097656,298.2340087890625,297.2628173828125,284.9072570800781,1.0,0.6053199768066406,0.4195931553840637,0.4195931553840637,1.0,1.0,-3.263906717300415,1.0296632051467896,2.234243392944336,0.2905150949954986,0.8995080590248108,0.8995080590248108,0.0,156.18807983398438,150.0,47582.5390625,0.0,2850.65234375,1.0,280.0986633300781,283.2322082519531,292.5501403808594,295.6522521972656,293.1499938964844,293.1499938964844,280.04998779296875,35990.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662315845489502,1.0,0.0,0.0,3.651060819625856,3.651084899902344,8.89470243237156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6736.798828125,0.0,1534.2752685546875,1895.4371337890625,0.0,4007.9365234375,0.9054684638977052,1.0,0.0,3.0,1.0,0.0
12233160,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.9419983625411988,0.4802291989326477,0.433514803647995,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.9990000128746032,0.6147316098213196,0.5529425144195557,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.9396767020225524,0.4782934188842773,0.3350048959255218,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.8510436415672302,0.3594233393669128,0.3425127267837524,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.7350668907165527,0.2277462482452392,1.036678671836853,284.8556823730469,284.95001220703125,300.3428039550781,289.5135192871094,298.2328186035156,297.2640991210937,284.85302734375,1.0,0.5993478298187256,0.419180154800415,0.419180154800415,1.0,1.0,-3.243023633956909,1.0210037231445312,2.222019910812378,0.286605566740036,0.8982444405555725,0.8982444405555725,0.0,150.2267303466797,138.0,47486.80859375,0.0,2774.2119140625,1.0,280.057861328125,283.1728820800781,292.5464782714844,295.6167297363281,293.1499938964844,293.1499938964844,280.3500061035156,36073.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698886871337892,1.0,0.0,0.0,3.648947715759277,3.648971796035767,8.884409226084244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6285.1455078125,0.0,1532.5498046875,1895.4371337890625,0.0,4040.22802734375,0.9050769209861756,1.0,0.0,3.0,1.0,0.0
12233220,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.9637880325317384,0.4795008897781372,0.4320923089981079,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.9990000128746032,0.6230820417404175,0.5174034833908081,297.4049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.9646860361099244,0.4819378852844238,0.3369950354099273,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.869985044002533,0.3602047264575958,0.3426368236541748,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.7504392266273499,0.2281971126794815,1.036083459854126,284.9852905273437,284.95001220703125,300.34295654296875,289.5063781738281,298.2489624023437,297.2931823730469,284.9849853515625,1.0,0.5868609547615051,0.4183541536331177,0.4183541536331177,1.0,1.0,-3.2004027366638184,1.0034141540527344,2.196988582611084,0.2784360349178314,0.899828314781189,0.899828314781189,0.0,138.25074768066406,158.0,45960.5703125,0.0,2622.069091796875,1.0,280.3421630859375,283.3513488769531,292.4656677246094,295.38970947265625,293.1499938964844,293.1499938964844,280.6499938964844,35975.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582242965698242,1.0,0.0,0.0,3.649271965026856,3.6492960453033447,8.885988336260198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6099.15283203125,0.0,1532.1728515625,1895.4371337890625,0.0,3936.741455078125,0.9051039218902588,1.0,0.0,3.0,1.0,0.0
12233280,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.9637880325317384,0.4795008897781372,0.4320923089981079,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.9990000128746032,0.6230820417404175,0.5174034833908081,297.4049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.9646860361099244,0.4819378852844238,0.3369950354099273,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.869985044002533,0.3602047264575958,0.3426368236541748,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.7504392266273499,0.2281971126794815,1.036083459854126,284.9852905273437,284.95001220703125,300.34295654296875,289.5063781738281,298.2489624023437,297.2931823730469,284.9849853515625,1.0,0.5868609547615051,0.4183541536331177,0.4183541536331177,1.0,1.0,-3.2004027366638184,1.0034141540527344,2.196988582611084,0.2784360349178314,0.899828314781189,0.899828314781189,0.0,138.25074768066406,158.0,45960.5703125,0.0,2622.069091796875,1.0,280.3421630859375,283.3513488769531,292.4656677246094,295.38970947265625,293.1499938964844,293.1499938964844,280.6499938964844,35975.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582242965698242,1.0,0.0,0.0,3.649271965026856,3.6492960453033447,8.885988336260198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6099.15283203125,0.0,1532.1728515625,1895.4371337890625,0.0,3936.741455078125,0.9051039218902588,1.0,0.0,3.0,1.0,0.0
12233340,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.22021484375,0.9295047521591188,0.480477511882782,0.4331916272640228,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2205810546875,0.9990000128746032,0.6274003386497498,0.5719800591468811,297.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2202453613281,0.933603823184967,0.487074077129364,0.34076127409935,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2196655273437,0.8436984419822693,0.3621829450130462,0.3448410630226135,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.21832275390625,0.7291107177734375,0.2296448200941085,1.044450044631958,285.2202453613281,284.95001220703125,300.3441467285156,289.49774169921875,298.2656555175781,297.3148193359375,285.22418212890625,1.0,0.6112316250801086,0.4175281524658203,0.4175281524658203,1.0,1.0,-3.284442186355591,1.0316479206085205,2.252794027328491,0.2862565815448761,0.9052274227142334,0.9052274227142334,0.0,157.62623596191406,176.0,45677.63671875,0.0,2902.1064453125,1.0,280.64178466796875,283.62017822265625,292.4503173828125,295.310546875,293.1499938964844,293.1499938964844,280.3500061035156,35737.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450873136520386,1.0,0.0,0.0,3.65794038772583,3.6579644680023193,8.928253691919963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6777.74169921875,0.0,1540.05078125,1895.4371337890625,0.0,3818.5986328125,0.9069002270698548,1.0,0.0,3.0,1.0,0.0
