time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12233400,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.22021484375,0.9295047521591188,0.480477511882782,0.4331916272640228,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2205810546875,0.9990000128746032,0.6274003386497498,0.5719800591468811,297.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2202453613281,0.933603823184967,0.487074077129364,0.34076127409935,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2196655273437,0.8436984419822693,0.3621829450130462,0.3448410630226135,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.21832275390625,0.7291107177734375,0.2296448200941085,1.044450044631958,285.2202453613281,284.95001220703125,300.3441467285156,289.49774169921875,298.2656555175781,297.3148193359375,285.22418212890625,1.0,0.6112316250801086,0.4175281524658203,0.4175281524658203,1.0,1.0,-3.284442186355591,1.0316479206085205,2.252794027328491,0.2862565815448761,0.9052274227142334,0.9052274227142334,0.0,157.62623596191406,176.0,45677.63671875,0.0,2902.1064453125,1.0,280.64178466796875,283.62017822265625,292.4503173828125,295.310546875,293.1499938964844,293.1499938964844,280.3500061035156,35737.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450873136520386,1.0,0.0,0.0,3.65794038772583,3.6579644680023193,8.928253691919963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6777.74169921875,0.0,1540.05078125,1895.4371337890625,0.0,3818.5986328125,0.9069002270698548,1.0,0.0,3.0,1.0,0.0
12233460,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.900818169116974,0.4798093140125274,0.4337953627109527,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943603515625,0.9872400164604188,0.6236574649810791,0.592139720916748,297.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0944519042969,0.9072217345237732,0.4909754693508148,0.3442948758602142,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946350097656,0.8230403661727905,0.3632786273956299,0.3468843102455139,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09503173828125,0.711313784122467,0.2303986549377441,1.0522626638412476,285.0944519042969,284.95001220703125,300.34625244140625,289.4877624511719,298.2482604980469,297.2894592285156,285.09356689453125,1.0,0.6256460547447205,0.4166134297847748,0.4166134297847748,1.0,1.0,-3.3256044387817383,1.0438859462738037,2.2817184925079346,0.2904802858829498,0.9061487913131714,0.9061487913131714,0.0,175.73182678222656,194.0,47250.57421875,0.0,3092.99755859375,1.0,280.35772705078125,283.4403991699219,292.5434265136719,295.5778503417969,293.1499938964844,293.1499938964844,280.04998779296875,35790.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605653285980223,1.0,0.0,0.0,3.666465759277344,3.666490077972412,8.969920486379124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7001.74609375,0.0,1549.987060546875,1895.4371337890625,0.0,3957.62353515625,0.9088128209114076,1.0,0.0,3.0,1.0,0.0
12233520,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.900818169116974,0.4798093140125274,0.4337953627109527,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943603515625,0.9872400164604188,0.6236574649810791,0.592139720916748,297.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0944519042969,0.9072217345237732,0.4909754693508148,0.3442948758602142,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946350097656,0.8230403661727905,0.3632786273956299,0.3468843102455139,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09503173828125,0.711313784122467,0.2303986549377441,1.0522626638412476,285.0944519042969,284.95001220703125,300.34625244140625,289.4877624511719,298.2482604980469,297.2894592285156,285.09356689453125,1.0,0.6256460547447205,0.4166134297847748,0.4166134297847748,1.0,1.0,-3.3256044387817383,1.0438859462738037,2.2817184925079346,0.2904802858829498,0.9061487913131714,0.9061487913131714,0.0,175.73182678222656,194.0,47250.57421875,0.0,3092.99755859375,1.0,280.35772705078125,283.4403991699219,292.5434265136719,295.5778503417969,293.1499938964844,293.1499938964844,280.04998779296875,35790.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605653285980223,1.0,0.0,0.0,3.666465759277344,3.666490077972412,8.969920486379124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7001.74609375,0.0,1549.987060546875,1895.4371337890625,0.0,3957.62353515625,0.9088128209114076,1.0,0.0,3.0,1.0,0.0
12233580,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8757777810096741,0.4773508012294769,0.4325729608535766,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.9620243310928344,0.6209632754325867,0.5899680256843567,297.4169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8847628831863403,0.4933947622776031,0.3466904163360595,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.8025981783866882,0.3630851209163666,0.3476576209068298,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.6923310160636902,0.2300963997840881,1.055244207382202,284.9148864746094,284.95001220703125,300.34918212890625,289.4765014648437,298.2309265136719,297.2660522460937,284.9137268066406,1.0,0.63599693775177,0.4156986773014068,0.4156986773014068,1.0,1.0,-3.3289272785186768,1.0425777435302734,2.286349534988404,0.2885435819625854,0.9041786193847656,0.9041786193847656,0.0,193.78594970703125,212.0,48438.25390625,0.0,3202.90087890625,1.0,280.05810546875,283.2168884277344,292.5427551269531,295.6776428222656,293.1499938964844,293.1499938964844,279.75,35964.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977178990840912,1.0,0.0,0.0,3.668380737304688,3.6684048175811768,8.979291692412517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7143.89208984375,0.0,1553.4462890625,1895.4371337890625,0.0,4104.15380859375,0.909351646900177,1.0,0.0,3.0,1.0,0.0
12233640,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8757777810096741,0.4773508012294769,0.4325729608535766,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.9620243310928344,0.6209632754325867,0.5899680256843567,297.4169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8847628831863403,0.4933947622776031,0.3466904163360595,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.8025981783866882,0.3630851209163666,0.3476576209068298,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.6923310160636902,0.2300963997840881,1.055244207382202,284.9148864746094,284.95001220703125,300.34918212890625,289.4765014648437,298.2309265136719,297.2660522460937,284.9137268066406,1.0,0.63599693775177,0.4156986773014068,0.4156986773014068,1.0,1.0,-3.3289272785186768,1.0425777435302734,2.286349534988404,0.2885435819625854,0.9041786193847656,0.9041786193847656,0.0,193.78594970703125,212.0,48438.25390625,0.0,3202.90087890625,1.0,280.05810546875,283.2168884277344,292.5427551269531,295.6776428222656,293.1499938964844,293.1499938964844,279.75,35964.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977178990840912,1.0,0.0,0.0,3.668380737304688,3.6684048175811768,8.979291692412517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7143.89208984375,0.0,1553.4462890625,1895.4371337890625,0.0,4104.15380859375,0.909351646900177,1.0,0.0,3.0,1.0,0.0
12233700,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7775573730469,0.8647372722625732,0.4758414924144745,0.4316866993904114,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7767333984375,0.9494211673736572,0.6198612451553345,0.5892956852912903,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7774353027344,0.8749333620071411,0.4943433701992035,0.3476937711238861,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7786865234375,0.7929079532623291,0.3627203106880188,0.3477706909179687,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7815856933594,0.6836539506912231,0.2297129333019256,1.055600643157959,284.7774353027344,284.95001220703125,300.3509216308594,289.470458984375,298.2229309082031,297.25537109375,284.7704467773437,1.0,0.640796959400177,0.4152413010597229,0.4152413010597229,1.0,1.0,-3.328826904296875,1.0412919521331787,2.2875351905822754,0.2873156368732452,0.9016898274421692,0.9016898274421692,0.0,202.7974090576172,212.0,49430.6640625,0.0,3253.88623046875,1.0,279.8008117675781,283.0409851074219,292.5519104003906,295.80303955078125,293.1499938964844,293.1499938964844,279.75,36087.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986120581626892,1.0,0.0,0.0,3.666423797607422,3.66644811630249,8.969714713202848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6932.31982421875,0.0,1552.1739501953125,1895.4371337890625,0.0,4181.6953125,0.9089624881744384,1.0,0.0,3.0,1.0,0.0
12233760,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7316589355469,0.8544847965240479,0.4741851091384887,0.4305567741394043,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73150634765625,0.9369730949401855,0.6187147498130798,0.5885496139526367,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73162841796875,0.8658079504966736,0.4951497614383697,0.348529189825058,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7318420410156,0.7837541699409485,0.3622028529644012,0.3476821482181549,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323303222656,0.6754509806632996,0.2291971892118454,1.0551931858062744,284.73162841796875,284.95001220703125,300.352783203125,289.464111328125,298.2142944335937,297.24432373046875,284.7304077148437,1.0,0.6453571319580078,0.4146008491516113,0.4146008491516113,1.0,1.0,-3.326981544494629,1.0389137268066406,2.2880678176879883,0.2853831946849823,0.8997328281402588,0.8997328281402588,0.0,211.8074493408203,230.0,49519.33203125,0.0,3300.917724609375,1.0,279.7581481933594,282.9929504394531,292.5161437988281,295.72369384765625,293.1499938964844,293.1499938964844,279.45001220703125,36188.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900612831115724,1.0,0.0,0.0,3.661991596221924,3.662015676498413,8.94804088602541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7273.11328125,0.0,1547.96923828125,1895.4371337890625,0.0,4215.5478515625,0.9080713391304016,1.0,0.0,3.0,1.0,0.0
12233820,297.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5484313964844,0.8364436030387878,0.4706558585166931,0.4281685948371887,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5482788085937,0.9140983819961548,0.6163366436958313,0.5870882868766785,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.54840087890625,0.8498010039329529,0.4965317845344543,0.350076824426651,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5486145019531,0.7673241496086121,0.3609050512313843,0.3472706377506256,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5491027832031,0.6607235670089722,0.2279231548309326,1.0532952547073364,284.54840087890625,284.95001220703125,300.3569641113281,289.45068359375,298.1975402832031,297.2232666015625,284.5472106933594,1.0,0.6541765332221985,0.4133199453353882,0.4133199453353882,1.0,1.0,-3.321439504623413,1.0334320068359375,2.288007497787476,0.2811854779720306,0.8928419947624207,0.8928419947624207,0.0,229.81944274902344,218.0,50508.84375,0.0,3390.544677734375,1.0,279.45819091796875,282.7718505859375,292.4908447265625,295.76043701171875,293.1499938964844,293.1499938964844,279.75,36448.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645970106124878,3.645994186401367,8.869915859577304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6573.86669921875,0.0,1532.04541015625,1895.4371337890625,0.0,4300.0,0.9046658277511596,1.0,0.0,3.0,1.0,0.0
12233880,297.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5484313964844,0.8364436030387878,0.4706558585166931,0.4281685948371887,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5482788085937,0.9140983819961548,0.6163366436958313,0.5870882868766785,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.54840087890625,0.8498010039329529,0.4965317845344543,0.350076824426651,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5486145019531,0.7673241496086121,0.3609050512313843,0.3472706377506256,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5491027832031,0.6607235670089722,0.2279231548309326,1.0532952547073364,284.54840087890625,284.95001220703125,300.3569641113281,289.45068359375,298.1975402832031,297.2232666015625,284.5472106933594,1.0,0.6541765332221985,0.4133199453353882,0.4133199453353882,1.0,1.0,-3.321439504623413,1.0334320068359375,2.288007497787476,0.2811854779720306,0.8928419947624207,0.8928419947624207,0.0,229.81944274902344,218.0,50508.84375,0.0,3390.544677734375,1.0,279.45819091796875,282.7718505859375,292.4908447265625,295.76043701171875,293.1499938964844,293.1499938964844,279.75,36448.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645970106124878,3.645994186401367,8.869915859577304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6573.86669921875,0.0,1532.04541015625,1895.4371337890625,0.0,4300.0,0.9046658277511596,1.0,0.0,3.0,1.0,0.0
12233940,297.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7085266113281,0.8447362780570984,0.469168484210968,0.4258060753345489,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.70867919921875,0.9262588024139404,0.6158716678619385,0.5855867862701416,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.70855712890625,0.8611648678779602,0.4995652139186859,0.3514526784420013,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7083740234375,0.7761217951774597,0.3606944978237152,0.3462390899658203,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7078857421875,0.6679050922393799,0.2273815423250198,1.0474172830581665,284.70855712890625,284.95001220703125,300.3615417480469,289.4363098144531,298.1930236816406,297.2200622558594,284.70965576171875,1.0,0.6455828547477722,0.4120390117168426,0.4120390117168426,1.0,1.0,-3.310134172439575,1.0259060859680176,2.2842280864715576,0.2761233150959015,0.8909391760826111,0.8909391760826111,0.0,218.1095123291016,206.0,49218.85546875,0.0,3298.6533203125,1.0,279.7420349121094,282.9783020019531,292.3975524902344,295.5179443359375,293.1499938964844,293.1499938964844,280.04998779296875,36369.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9885764718055724,1.0,0.0,0.0,3.631507873535156,3.6315317153930655,8.799687520877342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6391.22314453125,0.0,1515.4407958984375,1895.4371337890625,0.0,4202.81640625,0.9014087319374084,1.0,0.0,3.0,1.0,0.0
12234000,297.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7085266113281,0.8447362780570984,0.469168484210968,0.4258060753345489,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.70867919921875,0.9262588024139404,0.6158716678619385,0.5855867862701416,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.70855712890625,0.8611648678779602,0.4995652139186859,0.3514526784420013,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7083740234375,0.7761217951774597,0.3606944978237152,0.3462390899658203,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7078857421875,0.6679050922393799,0.2273815423250198,1.0474172830581665,284.70855712890625,284.95001220703125,300.3615417480469,289.4363098144531,298.1930236816406,297.2200622558594,284.70965576171875,1.0,0.6455828547477722,0.4120390117168426,0.4120390117168426,1.0,1.0,-3.310134172439575,1.0259060859680176,2.2842280864715576,0.2761233150959015,0.8909391760826111,0.8909391760826111,0.0,218.1095123291016,206.0,49218.85546875,0.0,3298.6533203125,1.0,279.7420349121094,282.9783020019531,292.3975524902344,295.5179443359375,293.1499938964844,293.1499938964844,280.04998779296875,36369.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9885764718055724,1.0,0.0,0.0,3.631507873535156,3.6315317153930655,8.799687520877342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6391.22314453125,0.0,1515.4407958984375,1895.4371337890625,0.0,4202.81640625,0.9014087319374084,1.0,0.0,3.0,1.0,0.0
12234060,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8561389446258545,0.4693564772605896,0.4252388179302215,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.9420499205589294,0.6172540783882141,0.5860536694526672,297.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8757725358009338,0.5041127800941467,0.3540420234203338,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.7877942323684692,0.3617750108242035,0.3465214967727661,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.6778580546379089,0.2279106378555297,1.0464588403701782,284.8938293457031,284.95001220703125,300.3664245605469,289.4211120605469,298.20135498046875,297.2322692871094,284.895263671875,1.0,0.639529287815094,0.4113999009132385,0.4113999009132385,1.0,1.0,-3.3123021125793457,1.0248795747756958,2.2874224185943604,0.2744511067867279,0.8917242288589478,0.8917242288589478,0.0,206.1183624267578,194.0,48062.61328125,0.0,3235.76904296875,1.0,280.04156494140625,283.2077941894531,292.3705139160156,295.3990173339844,293.1499938964844,293.1499938964844,280.3500061035156,36180.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975405216217041,1.0,0.0,0.0,3.6241257190704346,3.6241495609283447,8.763948358136986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.3515625,0.0,1505.9149169921875,1895.4371337890625,0.0,4088.656982421875,0.8996375799179077,1.0,0.0,3.0,1.0,0.0
12234120,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8561389446258545,0.4693564772605896,0.4252388179302215,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.9420499205589294,0.6172540783882141,0.5860536694526672,297.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8757725358009338,0.5041127800941467,0.3540420234203338,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.7877942323684692,0.3617750108242035,0.3465214967727661,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.6778580546379089,0.2279106378555297,1.0464588403701782,284.8938293457031,284.95001220703125,300.3664245605469,289.4211120605469,298.20135498046875,297.2322692871094,284.895263671875,1.0,0.639529287815094,0.4113999009132385,0.4113999009132385,1.0,1.0,-3.3123021125793457,1.0248795747756958,2.2874224185943604,0.2744511067867279,0.8917242288589478,0.8917242288589478,0.0,206.1183624267578,194.0,48062.61328125,0.0,3235.76904296875,1.0,280.04156494140625,283.2077941894531,292.3705139160156,295.3990173339844,293.1499938964844,293.1499938964844,280.3500061035156,36180.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975405216217041,1.0,0.0,0.0,3.6241257190704346,3.6241495609283447,8.763948358136986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.3515625,0.0,1505.9149169921875,1895.4371337890625,0.0,4088.656982421875,0.8996375799179077,1.0,0.0,3.0,1.0,0.0
12234180,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.8701309561729431,0.4702590405941009,0.425444096326828,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830383300781,0.959780752658844,0.6195322275161743,0.5875181555747986,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829162597656,0.893102765083313,0.509396493434906,0.3572286665439605,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826416015625,0.8018195033073425,0.3635561764240265,0.3475642204284668,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08203125,0.6901881694793701,0.2290970087051391,1.0487895011901855,285.0828857421875,284.95001220703125,300.3715209960937,289.4052124023437,298.21453857421875,297.2508544921875,285.0844116210937,1.0,0.6343765258789062,0.410760760307312,0.410760760307312,1.0,1.0,-3.3221919536590576,1.026639103889465,2.295552968978882,0.2739167809486389,0.8950617909431458,0.8950617909431458,0.0,194.1049194335937,182.0,47024.23828125,0.0,3189.813232421875,1.0,280.3415222167969,283.4380798339844,292.3616943359375,295.3204040527344,293.1499938964844,293.1499938964844,280.6499938964844,35942.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641467332839966,1.0,0.0,0.0,3.625617742538452,3.625641345977783,8.771165767029743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.3134765625,0.0,1505.7823486328125,1895.4371337890625,0.0,3989.462890625,0.8998079299926758,1.0,0.0,3.0,1.0,0.0
12234240,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.8701309561729431,0.4702590405941009,0.425444096326828,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830383300781,0.959780752658844,0.6195322275161743,0.5875181555747986,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829162597656,0.893102765083313,0.509396493434906,0.3572286665439605,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826416015625,0.8018195033073425,0.3635561764240265,0.3475642204284668,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08203125,0.6901881694793701,0.2290970087051391,1.0487895011901855,285.0828857421875,284.95001220703125,300.3715209960937,289.4052124023437,298.21453857421875,297.2508544921875,285.0844116210937,1.0,0.6343765258789062,0.410760760307312,0.410760760307312,1.0,1.0,-3.3221919536590576,1.026639103889465,2.295552968978882,0.2739167809486389,0.8950617909431458,0.8950617909431458,0.0,194.1049194335937,182.0,47024.23828125,0.0,3189.813232421875,1.0,280.3415222167969,283.4380798339844,292.3616943359375,295.3204040527344,293.1499938964844,293.1499938964844,280.6499938964844,35942.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641467332839966,1.0,0.0,0.0,3.625617742538452,3.625641345977783,8.771165767029743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.3134765625,0.0,1505.7823486328125,1895.4371337890625,0.0,3989.462890625,0.8998079299926758,1.0,0.0,3.0,1.0,0.0
12234300,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2221984863281,0.8780595064163208,0.4708563089370727,0.4256506860256195,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231140136719,0.9688977003097534,0.6208522915840149,0.5884100198745728,297.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2225036621094,0.9026967883110046,0.5122041702270508,0.3589212000370025,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2210998535156,0.8095394372940063,0.3645989596843719,0.3482278883457184,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.21807861328125,0.6971415281295776,0.2298435270786285,1.0506713390350342,285.2223815917969,284.95001220703125,300.3740539550781,289.39703369140625,298.2218017578125,297.260986328125,285.22967529296875,1.0,0.6319791674613953,0.4104412198066711,0.4104412198066711,1.0,1.0,-3.328607082366944,1.0280334949493408,2.3005735874176025,0.2738606929779053,0.8982364535331726,0.8982364535331726,0.0,188.1002960205078,182.0,46097.8984375,0.0,3169.999755859375,1.0,280.5981140136719,283.6148986816406,292.3349304199219,295.1869506835937,293.1499938964844,293.1499938964844,280.6499938964844,35798.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570218920707704,1.0,0.0,0.0,3.629850387573242,3.629874229431152,8.791657251094875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.68115234375,0.0,1509.3697509765625,1895.4371337890625,0.0,3925.994873046875,0.9006874561309814,1.0,0.0,3.0,1.0,0.0
12234360,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2715759277344,0.8868165016174316,0.4715678989887237,0.4260518848896026,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2717590332031,0.9781217575073242,0.6223045587539673,0.589506983757019,297.443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2716369628906,0.9136566519737244,0.5151324272155762,0.360757976770401,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2713623046875,0.817529022693634,0.3657475411891937,0.3490378558635711,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2707824707031,0.7047094106674194,0.2306906431913375,1.053139090538025,285.2716369628906,284.95001220703125,300.3766174316406,289.3887023925781,298.2292785644531,297.27197265625,285.2731018066406,1.0,0.6297730803489685,0.4099469184875488,0.4099469184875488,1.0,1.0,-3.336557388305664,1.0295143127441406,2.3070430755615234,0.2735572755336761,0.9009153246879578,0.9009153246879578,0.0,182.093994140625,170.0,46062.3515625,0.0,3153.502197265625,1.0,280.64166259765625,283.66571044921875,292.3528137207031,295.2508850097656,293.1499938964844,293.1499938964844,280.3500061035156,35683.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545164108276368,1.0,0.0,0.0,3.636756420135498,3.636780261993408,8.8251425722774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6787.779296875,0.0,1516.1282958984375,1895.4371337890625,0.0,3903.55712890625,0.9021188616752625,1.0,0.0,3.0,1.0,0.0
12234420,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11236572265625,0.9050152897834778,0.4710042178630829,0.4256519079208374,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122131347656,0.9949771165847778,0.6233288049697876,0.5905641913414001,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123046875,0.9380360245704652,0.51934814453125,0.3636825978755951,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1125183105469,0.8336942195892334,0.3669241368770599,0.350015252828598,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1130065917969,0.719749927520752,0.2316547036170959,1.0562961101531982,285.1123352050781,284.95001220703125,300.3816833496094,289.3717346191406,298.2311706542969,297.2757568359375,285.1111755371094,1.0,0.6243749260902405,0.4089583158493042,0.4089583158493042,1.0,1.0,-3.345853567123413,1.0300432443618774,2.315810203552246,0.2722634971141815,0.9017788171768188,0.9017788171768188,0.0,170.11422729492188,158.0,47298.56640625,0.0,3105.778564453125,1.0,280.3578796386719,283.461181640625,292.4212646484375,295.4656677246094,293.1499938964844,293.1499938964844,280.04998779296875,35762.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968640387058258,1.0,0.0,0.0,3.646315574645996,3.646339416503906,8.87159615103883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6974.03955078125,0.0,1527.2943115234375,1895.4371337890625,0.0,4029.22216796875,0.9042823314666748,1.0,0.0,3.0,1.0,0.0
12234480,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11236572265625,0.9050152897834778,0.4710042178630829,0.4256519079208374,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122131347656,0.9949771165847778,0.6233288049697876,0.5905641913414001,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123046875,0.9380360245704652,0.51934814453125,0.3636825978755951,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1125183105469,0.8336942195892334,0.3669241368770599,0.350015252828598,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1130065917969,0.719749927520752,0.2316547036170959,1.0562961101531982,285.1123352050781,284.95001220703125,300.3816833496094,289.3717346191406,298.2311706542969,297.2757568359375,285.1111755371094,1.0,0.6243749260902405,0.4089583158493042,0.4089583158493042,1.0,1.0,-3.345853567123413,1.0300432443618774,2.315810203552246,0.2722634971141815,0.9017788171768188,0.9017788171768188,0.0,170.11422729492188,158.0,47298.56640625,0.0,3105.778564453125,1.0,280.3578796386719,283.461181640625,292.4212646484375,295.4656677246094,293.1499938964844,293.1499938964844,280.04998779296875,35762.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968640387058258,1.0,0.0,0.0,3.646315574645996,3.646339416503906,8.87159615103883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6974.03955078125,0.0,1527.2943115234375,1895.4371337890625,0.0,4029.22216796875,0.9042823314666748,1.0,0.0,3.0,1.0,0.0
12234540,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.923373520374298,0.4688052833080292,0.4235999584197998,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9990000128746032,0.6239907741546631,0.5688990354537964,297.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.9601651430130004,0.5221117734909058,0.3655044734477997,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8490076661109924,0.3668332993984222,0.3497862517833709,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.7326436638832092,0.231622964143753,1.0552467107772827,284.91033935546875,284.95001220703125,300.38653564453125,289.3543701171875,298.2230834960937,297.26739501953125,284.9075012207031,1.0,0.6132551431655884,0.4079697132110595,0.4079697132110595,1.0,1.0,-3.3180394172668457,1.017446994781494,2.300592422485352,0.2665244042873382,0.899653434753418,0.899653434753418,0.0,158.242919921875,161.0,48172.2421875,0.0,2977.478515625,1.0,280.0582580566406,283.21875,292.4111022949219,295.5390930175781,293.1499938964844,293.1499938964844,280.3500061035156,35955.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983227014541626,1.0,0.0,0.0,3.648761987686157,3.648786067962648,8.883505984158546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6309.39501953125,0.0,1531.4622802734375,1895.4371337890625,0.0,4156.71044921875,0.9049497246742249,1.0,0.0,3.0,1.0,0.0
12234600,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.923373520374298,0.4688052833080292,0.4235999584197998,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9990000128746032,0.6239907741546631,0.5688990354537964,297.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.9601651430130004,0.5221117734909058,0.3655044734477997,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8490076661109924,0.3668332993984222,0.3497862517833709,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.7326436638832092,0.231622964143753,1.0552467107772827,284.91033935546875,284.95001220703125,300.38653564453125,289.3543701171875,298.2230834960937,297.26739501953125,284.9075012207031,1.0,0.6132551431655884,0.4079697132110595,0.4079697132110595,1.0,1.0,-3.3180394172668457,1.017446994781494,2.300592422485352,0.2665244042873382,0.899653434753418,0.899653434753418,0.0,158.242919921875,161.0,48172.2421875,0.0,2977.478515625,1.0,280.0582580566406,283.21875,292.4111022949219,295.5390930175781,293.1499938964844,293.1499938964844,280.3500061035156,35955.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983227014541626,1.0,0.0,0.0,3.648761987686157,3.648786067962648,8.883505984158546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6309.39501953125,0.0,1531.4622802734375,1895.4371337890625,0.0,4156.71044921875,0.9049497246742249,1.0,0.0,3.0,1.0,0.0
12234660,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.9179378151893616,0.4681489467620849,0.4225561618804931,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.9990000128746032,0.6267778873443604,0.5762211084365845,297.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.9581647515296936,0.5261682868003845,0.3680150508880615,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.8457942605018616,0.3674288988113403,0.3501168191432953,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.7299701571464539,0.231968268752098,1.0562242269515991,285.072021484375,284.95001220703125,300.3910522460937,289.3367614746094,298.2270202636719,297.2729797363281,285.07342529296875,1.0,0.6177902221679688,0.4072463810443878,0.4072463810443878,1.0,1.0,-3.3301045894622803,1.019715666770935,2.3103890419006348,0.2653794288635254,0.902570366859436,0.902570366859436,0.0,160.96966552734375,164.0,47156.953125,0.0,3019.181640625,1.0,280.3421936035156,283.4239501953125,292.3055725097656,295.2938537597656,293.1499938964844,293.1499938964844,280.04998779296875,35846.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9728520512580872,1.0,0.0,0.0,3.653645277023315,3.6536693572998047,8.907300070859492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6905.91943359375,0.0,1536.0748291015625,1895.4371337890625,0.0,4066.2861328125,0.9059972763061525,1.0,0.0,3.0,1.0,0.0
12234720,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.9179378151893616,0.4681489467620849,0.4225561618804931,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.9990000128746032,0.6267778873443604,0.5762211084365845,297.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.9581647515296936,0.5261682868003845,0.3680150508880615,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.8457942605018616,0.3674288988113403,0.3501168191432953,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.7299701571464539,0.231968268752098,1.0562242269515991,285.072021484375,284.95001220703125,300.3910522460937,289.3367614746094,298.2270202636719,297.2729797363281,285.07342529296875,1.0,0.6177902221679688,0.4072463810443878,0.4072463810443878,1.0,1.0,-3.3301045894622803,1.019715666770935,2.3103890419006348,0.2653794288635254,0.902570366859436,0.902570366859436,0.0,160.96966552734375,164.0,47156.953125,0.0,3019.181640625,1.0,280.3421936035156,283.4239501953125,292.3055725097656,295.2938537597656,293.1499938964844,293.1499938964844,280.04998779296875,35846.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9728520512580872,1.0,0.0,0.0,3.653645277023315,3.6536693572998047,8.907300070859492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6905.91943359375,0.0,1536.0748291015625,1895.4371337890625,0.0,4066.2861328125,0.9059972763061525,1.0,0.0,3.0,1.0,0.0
12234780,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.912777304649353,0.4667479395866394,0.421781450510025,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.9990000128746032,0.6268612742424011,0.5837454795837402,297.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.9562418460845948,0.5296048521995544,0.3707171380519867,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8427447080612183,0.3676902651786804,0.3506813645362854,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.7274237275123596,0.2320928126573562,1.057955622673035,284.9156799316406,284.95001220703125,300.3951110839844,289.3190002441406,298.2232360839844,297.2677001953125,284.9149169921875,1.0,0.6214001178741455,0.406523048877716,0.406523048877716,1.0,1.0,-3.344245433807373,1.0226597785949707,2.3215856552124023,0.2654327154159546,0.9008153080940248,0.9008153080940248,0.0,163.93655395507812,167.0,48387.26953125,0.0,3067.01708984375,1.0,280.0578308105469,283.224365234375,292.3526916503906,295.4659423828125,293.1499938964844,293.1499938964844,279.75,35985.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9829763174057008,1.0,0.0,0.0,3.654907941818237,3.654932022094727,8.913457349990495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7089.42333984375,0.0,1538.524169921875,1895.4371337890625,0.0,4154.54052734375,0.9063539505004884,1.0,0.0,3.0,1.0,0.0
12234840,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.912777304649353,0.4667479395866394,0.421781450510025,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.9990000128746032,0.6268612742424011,0.5837454795837402,297.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.9562418460845948,0.5296048521995544,0.3707171380519867,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8427447080612183,0.3676902651786804,0.3506813645362854,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.7274237275123596,0.2320928126573562,1.057955622673035,284.9156799316406,284.95001220703125,300.3951110839844,289.3190002441406,298.2232360839844,297.2677001953125,284.9149169921875,1.0,0.6214001178741455,0.406523048877716,0.406523048877716,1.0,1.0,-3.344245433807373,1.0226597785949707,2.3215856552124023,0.2654327154159546,0.9008153080940248,0.9008153080940248,0.0,163.93655395507812,167.0,48387.26953125,0.0,3067.01708984375,1.0,280.0578308105469,283.224365234375,292.3526916503906,295.4659423828125,293.1499938964844,293.1499938964844,279.75,35985.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9829763174057008,1.0,0.0,0.0,3.654907941818237,3.654932022094727,8.913457349990495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7089.42333984375,0.0,1538.524169921875,1895.4371337890625,0.0,4154.54052734375,0.9063539505004884,1.0,0.0,3.0,1.0,0.0
12234900,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7836303710937,0.9097471833229064,0.4655878841876983,0.4209550023078918,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7827453613281,0.9990000128746032,0.6258243322372437,0.5878221392631531,297.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.783203125,0.9548319578170776,0.5309152007102966,0.3717726171016693,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7845764160156,0.8408826589584351,0.3675001859664917,0.3506688177585602,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7873840332031,0.7258307337760925,0.2319161593914032,1.057811617851257,284.78338623046875,284.95001220703125,300.3969421386719,289.31011962890625,298.2177124023437,297.26007080078125,284.7768249511719,1.0,0.622856080532074,0.4061613976955414,0.4061613976955414,1.0,1.0,-3.349238634109497,1.0233958959579468,2.3258426189422607,0.2651729583740234,0.898418128490448,0.898418128490448,0.0,165.43942260742188,167.0,49431.56640625,0.0,3086.603759765625,1.0,279.8011169433594,283.0530090332031,292.3769226074219,295.6150817871094,293.1499938964844,293.1499938964844,279.75,36100.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9914132356643676,1.0,0.0,0.0,3.652766942977905,3.6527910232543945,8.903017487682519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6889.84228515625,0.0,1536.9986572265625,1895.4371337890625,0.0,4227.11474609375,0.9059180617332458,1.0,0.0,3.0,1.0,0.0
12234960,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.741943359375,0.9063664078712464,0.464232474565506,0.4198279678821563,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7418212890625,0.9990000128746032,0.6242192983627319,0.5911003351211548,297.4273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.74188232421875,0.9530104398727416,0.5320415496826172,0.3726170361042022,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7420654296875,0.8387054800987244,0.3671323359012604,0.3504296243190765,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74249267578125,0.7239309549331665,0.2315902262926101,1.0568556785583496,284.7419128417969,284.95001220703125,300.39862060546875,289.3012390136719,298.2104797363281,297.2507019042969,284.740966796875,1.0,0.6238946318626404,0.4056399762630462,0.4056399762630462,1.0,1.0,-3.35141396522522,1.022716760635376,2.328697204589844,0.2642070651054382,0.8965744376182556,0.8965744376182556,0.0,166.9520721435547,170.0,49569.8203125,0.0,3100.061767578125,1.0,279.7581481933594,283.008056640625,292.3492431640625,295.5514221191406,293.1499938964844,293.1499938964844,280.04998779296875,36194.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9955279231071472,1.0,0.0,0.0,3.6482787132263184,3.648302793502808,8.88115209818352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.900390625,0.0,1532.7073974609375,1895.4371337890625,0.0,4262.16796875,0.905010461807251,1.0,0.0,3.0,1.0,0.0
12235020,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.9004750847816467,0.4633236825466156,0.4186159074306488,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9954096674919128,0.6228864789009094,0.5903341174125671,297.4306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.949714720249176,0.5358688235282898,0.3750005066394806,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8345696330070496,0.3673586249351501,0.3504466116428375,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.720209002494812,0.2315302044153213,1.0561766624450684,284.9070129394531,284.95001220703125,300.40142822265625,289.2835693359375,298.2075500488281,297.2491760253906,284.908203125,1.0,0.6255165338516235,0.404597133398056,0.404597133398056,1.0,1.0,-3.35109543800354,1.019676923751831,2.331418514251709,0.2613129615783691,0.897357702255249,0.897357702255249,0.0,169.96095275878906,173.0,48437.14453125,0.0,3116.598876953125,1.0,280.0421142578125,283.2157287597656,292.2538757324219,295.321533203125,293.1499938964844,293.1499938964844,280.3500061035156,36085.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9857601523399352,1.0,0.0,0.0,3.6443843841552734,3.644408464431762,8.862202207637893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.05224609375,0.0,1527.5679931640625,1895.4371337890625,0.0,4178.58837890625,0.9040908813476562,1.0,0.0,3.0,1.0,0.0
12235080,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.9004750847816467,0.4633236825466156,0.4186159074306488,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9954096674919128,0.6228864789009094,0.5903341174125671,297.4306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.949714720249176,0.5358688235282898,0.3750005066394806,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8345696330070496,0.3673586249351501,0.3504466116428375,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.720209002494812,0.2315302044153213,1.0561766624450684,284.9070129394531,284.95001220703125,300.40142822265625,289.2835693359375,298.2075500488281,297.2491760253906,284.908203125,1.0,0.6255165338516235,0.404597133398056,0.404597133398056,1.0,1.0,-3.35109543800354,1.019676923751831,2.331418514251709,0.2613129615783691,0.897357702255249,0.897357702255249,0.0,169.96095275878906,173.0,48437.14453125,0.0,3116.598876953125,1.0,280.0421142578125,283.2157287597656,292.2538757324219,295.321533203125,293.1499938964844,293.1499938964844,280.3500061035156,36085.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9857601523399352,1.0,0.0,0.0,3.6443843841552734,3.644408464431762,8.862202207637893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.05224609375,0.0,1527.5679931640625,1895.4371337890625,0.0,4178.58837890625,0.9040908813476562,1.0,0.0,3.0,1.0,0.0
12235140,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0923767089844,0.896680474281311,0.4637860357761383,0.4188912510871887,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0925598144531,0.9923752546310424,0.6238071322441101,0.5908722877502441,297.4461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924987792969,0.9483739733695984,0.5409868955612183,0.3784395456314087,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921936035156,0.8320081233978271,0.3686256408691406,0.3515280485153198,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09161376953125,0.7178897857666016,0.2322616577148437,1.0591179132461548,285.0924377441406,284.95001220703125,300.40338134765625,289.26611328125,298.2142639160156,297.26123046875,285.0938720703125,1.0,0.6285332441329956,0.4035543203353882,0.4035543203353882,1.0,1.0,-3.3610405921936035,1.020220398902893,2.3408203125,0.2596404254436493,0.9007965922355652,0.9007965922355652,0.0,172.93792724609375,176.0,47381.171875,0.0,3155.806884765625,1.0,280.3417358398437,283.44287109375,292.22186279296875,295.2050476074219,293.1499938964844,293.1499938964844,280.04998779296875,35887.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738348126411438,1.0,0.0,0.0,3.647949457168579,3.647973537445069,8.879549113771645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.25048828125,0.0,1530.04931640625,1895.4371337890625,0.0,4074.90576171875,0.9047591090202332,1.0,0.0,3.0,1.0,0.0
12235200,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0923767089844,0.896680474281311,0.4637860357761383,0.4188912510871887,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0925598144531,0.9923752546310424,0.6238071322441101,0.5908722877502441,297.4461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924987792969,0.9483739733695984,0.5409868955612183,0.3784395456314087,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921936035156,0.8320081233978271,0.3686256408691406,0.3515280485153198,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09161376953125,0.7178897857666016,0.2322616577148437,1.0591179132461548,285.0924377441406,284.95001220703125,300.40338134765625,289.26611328125,298.2142639160156,297.26123046875,285.0938720703125,1.0,0.6285332441329956,0.4035543203353882,0.4035543203353882,1.0,1.0,-3.3610405921936035,1.020220398902893,2.3408203125,0.2596404254436493,0.9007965922355652,0.9007965922355652,0.0,172.93792724609375,176.0,47381.171875,0.0,3155.806884765625,1.0,280.3417358398437,283.44287109375,292.22186279296875,295.2050476074219,293.1499938964844,293.1499938964844,280.04998779296875,35887.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738348126411438,1.0,0.0,0.0,3.647949457168579,3.647973537445069,8.879549113771645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.25048828125,0.0,1530.04931640625,1895.4371337890625,0.0,4074.90576171875,0.9047591090202332,1.0,0.0,3.0,1.0,0.0
