time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12235260,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93389892578125,0.8924096822738647,0.462698370218277,0.4185314476490021,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.9891607761383056,0.6236763596534729,0.5913179516792297,297.44647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.9466087222099304,0.5447921752929688,0.3814949095249176,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.8293136358261108,0.3691621720790863,0.352445513010025,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.7155112624168396,0.232585996389389,1.0620243549346924,284.9338684082031,284.95001220703125,300.4044189453125,289.2490234375,298.2124328613281,297.260986328125,284.9328308105469,1.0,0.6311632394790649,0.4027121663093567,0.4027121663093567,1.0,1.0,-3.369431257247925,1.0207334756851196,2.348697662353516,0.2585704028606415,0.8992790579795837,0.8992790579795837,0.0,175.95005798339844,179.0,48561.12109375,0.0,3191.915283203125,1.0,280.0578308105469,283.2414855957031,292.28759765625,295.4090270996094,293.1499938964844,293.1499938964844,280.3500061035156,35997.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9855450391769408,1.0,0.0,0.0,3.648761510848999,3.648785352706909,8.883502573553415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.31396484375,0.0,1531.7713623046875,1895.4371337890625,0.0,4176.73388671875,0.9049903750419616,1.0,0.0,3.0,1.0,0.0
12235320,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93389892578125,0.8924096822738647,0.462698370218277,0.4185314476490021,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.9891607761383056,0.6236763596534729,0.5913179516792297,297.44647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.9466087222099304,0.5447921752929688,0.3814949095249176,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.8293136358261108,0.3691621720790863,0.352445513010025,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.7155112624168396,0.232585996389389,1.0620243549346924,284.9338684082031,284.95001220703125,300.4044189453125,289.2490234375,298.2124328613281,297.260986328125,284.9328308105469,1.0,0.6311632394790649,0.4027121663093567,0.4027121663093567,1.0,1.0,-3.369431257247925,1.0207334756851196,2.348697662353516,0.2585704028606415,0.8992790579795837,0.8992790579795837,0.0,175.95005798339844,179.0,48561.12109375,0.0,3191.915283203125,1.0,280.0578308105469,283.2414855957031,292.28759765625,295.4090270996094,293.1499938964844,293.1499938964844,280.3500061035156,35997.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9855450391769408,1.0,0.0,0.0,3.648761510848999,3.648785352706909,8.883502573553415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.31396484375,0.0,1531.7713623046875,1895.4371337890625,0.0,4176.73388671875,0.9049903750419616,1.0,0.0,3.0,1.0,0.0
12235380,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0984802246094,0.8879504203796387,0.4623627066612243,0.4179460108280182,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986328125,0.9856532216072084,0.6241381764411926,0.5914859771728516,297.4539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985717773437,0.9446246027946472,0.5492905378341675,0.3844125270843506,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09832763671875,0.8263891339302063,0.3699676394462585,0.3530921936035156,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0978088378906,0.7128200531005859,0.2330385744571685,1.0638856887817385,285.0985107421875,284.95001220703125,300.40435791015625,289.2323608398437,298.21405029296875,297.26611328125,285.0997314453125,1.0,0.6336330771446228,0.4018700420856476,0.4018700420856476,1.0,1.0,-3.3754444122314453,1.020440936088562,2.355003595352173,0.2569312155246734,0.9026086926460266,0.9026086926460266,0.0,178.945556640625,182.0,47509.9296875,0.0,3222.74169921875,1.0,280.3421630859375,283.4471740722656,292.2080993652344,295.2130432128906,293.1499938964844,293.1499938964844,280.04998779296875,35847.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773288369178772,1.0,0.0,0.0,3.653708696365357,3.6537325382232666,8.907608162189717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.6982421875,0.0,1536.15478515625,1895.4371337890625,0.0,4105.46142578125,0.9060154557228088,1.0,0.0,3.0,1.0,0.0
12235440,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0984802246094,0.8879504203796387,0.4623627066612243,0.4179460108280182,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986328125,0.9856532216072084,0.6241381764411926,0.5914859771728516,297.4539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985717773437,0.9446246027946472,0.5492905378341675,0.3844125270843506,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09832763671875,0.8263891339302063,0.3699676394462585,0.3530921936035156,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0978088378906,0.7128200531005859,0.2330385744571685,1.0638856887817385,285.0985107421875,284.95001220703125,300.40435791015625,289.2323608398437,298.21405029296875,297.26611328125,285.0997314453125,1.0,0.6336330771446228,0.4018700420856476,0.4018700420856476,1.0,1.0,-3.3754444122314453,1.020440936088562,2.355003595352173,0.2569312155246734,0.9026086926460266,0.9026086926460266,0.0,178.945556640625,182.0,47509.9296875,0.0,3222.74169921875,1.0,280.3421630859375,283.4471740722656,292.2080993652344,295.2130432128906,293.1499938964844,293.1499938964844,280.04998779296875,35847.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773288369178772,1.0,0.0,0.0,3.653708696365357,3.6537325382232666,8.907608162189717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.6982421875,0.0,1536.15478515625,1895.4371337890625,0.0,4105.46142578125,0.9060154557228088,1.0,0.0,3.0,1.0,0.0
12235500,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.8860558867454529,0.4619354009628296,0.4178878962993622,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.9841153025627136,0.6241820454597473,0.5918285250663757,297.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.9439570903778076,0.551315188407898,0.3860408663749695,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.8251757621765137,0.3702699840068817,0.3535768687725067,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.7116991281509399,0.2332195192575454,1.0653784275054932,284.9786071777344,284.95001220703125,300.40386962890625,289.2242431640625,298.21343994140625,297.2668151855469,284.9722900390625,1.0,0.635009229183197,0.4014489650726318,0.4014489650726318,1.0,1.0,-3.3801286220550537,1.0208661556243896,2.359262466430664,0.2564303576946258,0.9016491174697876,0.9016491174697876,0.0,180.4452209472656,182.0,48531.04296875,0.0,3241.9990234375,1.0,280.0985717773437,283.28863525390625,292.26226806640625,295.416015625,293.1499938964844,293.1499938964844,280.04998779296875,35909.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9843541383743286,1.0,0.0,0.0,3.655563116073608,3.6555871963500977,8.916653086998849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.21240234375,0.0,1538.686279296875,1895.4371337890625,0.0,4166.455078125,0.9064234495162964,1.0,0.0,3.0,1.0,0.0
12235560,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93634033203125,0.8835712671279907,0.4610268175601959,0.4172837734222412,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.982106864452362,0.6237342357635498,0.591640055179596,297.4515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9362487792969,0.9426933526992798,0.5529074668884277,0.3872900009155273,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.8235546946525574,0.3702545166015625,0.3537355065345764,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369506835937,0.7101708650588989,0.2331714183092117,1.0658499002456665,284.9363098144531,284.95001220703125,300.403076171875,289.2162780761719,298.20947265625,297.26318359375,284.9352111816406,1.0,0.6359476447105408,0.4009835124015808,0.4009835124015808,1.0,1.0,-3.381442070007324,1.0199984312057495,2.3614437580108643,0.2554045021533966,0.9010965824127196,0.9010965824127196,0.0,181.95611572265625,185.0,48668.2109375,0.0,3253.704833984375,1.0,280.0576477050781,283.2425842285156,292.2552490234375,295.38653564453125,293.1499938964844,293.1499938964844,279.75,35973.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98865407705307,1.0,0.0,0.0,3.6554267406463614,3.655450820922852,8.915987450563989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.990234375,0.0,1539.014892578125,1895.4371337890625,0.0,4203.482421875,0.9064628481864928,1.0,0.0,3.0,1.0,0.0
12235620,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7526550292969,0.8778218030929565,0.4584772884845733,0.4153352677822113,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7524719238281,0.9772396087646484,0.6219521760940552,0.5903663635253906,297.4383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7525329589844,0.9393103122711182,0.5553984642028809,0.3892574906349182,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7528381347656,0.819623589515686,0.3696130514144897,0.3534455299377441,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7533874511719,0.7062895894050598,0.232586532831192,1.0645577907562256,284.7525939941406,284.95001220703125,300.4004821777344,289.2008972167969,298.1969909667969,297.25018310546875,284.75128173828125,1.0,0.6370620131492615,0.4000526070594787,0.4000526070594787,1.0,1.0,-3.378039598464966,1.0161556005477903,2.3618838787078857,0.2525240480899811,0.8969337940216064,0.8969337940216064,0.0,184.9774169921875,188.0,49734.01953125,0.0,3263.41357421875,1.0,279.7582092285156,283.0185546875,292.249755859375,295.4626159667969,293.1499938964844,293.1499938964844,280.04998779296875,36182.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649271011352539,3.649294853210449,8.885983788786689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.009765625,0.0,1533.723876953125,1895.4371337890625,0.0,4300.0,0.9052234292030334,1.0,0.0,3.0,1.0,0.0
12235680,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7526550292969,0.8778218030929565,0.4584772884845733,0.4153352677822113,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7524719238281,0.9772396087646484,0.6219521760940552,0.5903663635253906,297.4383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7525329589844,0.9393103122711182,0.5553984642028809,0.3892574906349182,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7528381347656,0.819623589515686,0.3696130514144897,0.3534455299377441,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7533874511719,0.7062895894050598,0.232586532831192,1.0645577907562256,284.7525939941406,284.95001220703125,300.4004821777344,289.2008972167969,298.1969909667969,297.25018310546875,284.75128173828125,1.0,0.6370620131492615,0.4000526070594787,0.4000526070594787,1.0,1.0,-3.378039598464966,1.0161556005477903,2.3618838787078857,0.2525240480899811,0.8969337940216064,0.8969337940216064,0.0,184.9774169921875,188.0,49734.01953125,0.0,3263.41357421875,1.0,279.7582092285156,283.0185546875,292.249755859375,295.4626159667969,293.1499938964844,293.1499938964844,280.04998779296875,36182.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649271011352539,3.649294853210449,8.885983788786689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.009765625,0.0,1533.723876953125,1895.4371337890625,0.0,4300.0,0.9052234292030334,1.0,0.0,3.0,1.0,0.0
12235740,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.872925877571106,0.45752614736557,0.4140828549861908,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.9727208018302916,0.6215152144432068,0.5895668864250183,297.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9366994500160216,0.5593472719192505,0.3917062878608703,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.816087007522583,0.3697548508644104,0.3533786833286285,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.7026925683021545,0.2324543744325637,1.0635210275650024,284.9137878417969,284.95001220703125,300.3964538574219,289.18634033203125,298.1936340332031,297.2506408691406,284.9149475097656,1.0,0.6386494636535645,0.3991217315196991,0.3991217315196991,1.0,1.0,-3.377175092697144,1.013207197189331,2.3639678955078125,0.2496801018714904,0.8977710604667664,0.8977710604667664,0.0,187.963607788086,191.0,48572.62890625,0.0,3278.697021484375,1.0,280.04217529296875,283.2236022949219,292.1546630859375,295.2292175292969,293.1499938964844,293.1499938964844,280.3500061035156,36076.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9905943870544434,1.0,0.0,0.0,3.645698547363281,3.6457226276397705,8.868595386957168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6253.63818359375,0.0,1528.958984375,1895.4371337890625,0.0,4220.1123046875,0.9043785333633424,1.0,0.0,3.0,1.0,0.0
12235800,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.872925877571106,0.45752614736557,0.4140828549861908,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.9727208018302916,0.6215152144432068,0.5895668864250183,297.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9366994500160216,0.5593472719192505,0.3917062878608703,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.816087007522583,0.3697548508644104,0.3533786833286285,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.7026925683021545,0.2324543744325637,1.0635210275650024,284.9137878417969,284.95001220703125,300.3964538574219,289.18634033203125,298.1936340332031,297.2506408691406,284.9149475097656,1.0,0.6386494636535645,0.3991217315196991,0.3991217315196991,1.0,1.0,-3.377175092697144,1.013207197189331,2.3639678955078125,0.2496801018714904,0.8977710604667664,0.8977710604667664,0.0,187.963607788086,191.0,48572.62890625,0.0,3278.697021484375,1.0,280.04217529296875,283.2236022949219,292.1546630859375,295.2292175292969,293.1499938964844,293.1499938964844,280.3500061035156,36076.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9905943870544434,1.0,0.0,0.0,3.645698547363281,3.6457226276397705,8.868595386957168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6253.63818359375,0.0,1528.958984375,1895.4371337890625,0.0,4220.1123046875,0.9043785333633424,1.0,0.0,3.0,1.0,0.0
12235860,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979919433594,0.8698696494102478,0.4579639136791229,0.4143329262733459,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09820556640625,0.969711422920227,0.6226085424423218,0.5903961062431335,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09814453125,0.9359763860702516,0.5646406412124634,0.3952584862709045,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09783935546875,0.8139593005180359,0.3709481954574585,0.354388564825058,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972595214844,0.7005799412727356,0.2331308424472808,1.066201090812683,285.0980529785156,284.95001220703125,300.39080810546875,289.1726989746094,298.199462890625,297.26348876953125,285.0994873046875,1.0,0.6416000127792358,0.3984036743640899,0.3984036743640899,1.0,1.0,-3.3871726989746094,1.014592170715332,2.3725807666778564,0.248800128698349,0.9012774229049684,0.9012774229049684,0.0,190.9394073486328,194.0,47508.66796875,0.0,3318.760498046875,1.0,280.3417358398437,283.4498291015625,292.1261291503906,295.1148376464844,293.1499938964844,293.1499938964844,280.04998779296875,35879.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781834483146667,1.0,0.0,0.0,3.6495771408081055,3.6496012210845934,8.887474791663408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6890.5712890625,0.0,1531.797119140625,1895.4371337890625,0.0,4112.91357421875,0.9051172137260436,1.0,0.0,3.0,1.0,0.0
12235920,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979919433594,0.8698696494102478,0.4579639136791229,0.4143329262733459,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09820556640625,0.969711422920227,0.6226085424423218,0.5903961062431335,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09814453125,0.9359763860702516,0.5646406412124634,0.3952584862709045,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09783935546875,0.8139593005180359,0.3709481954574585,0.354388564825058,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972595214844,0.7005799412727356,0.2331308424472808,1.066201090812683,285.0980529785156,284.95001220703125,300.39080810546875,289.1726989746094,298.199462890625,297.26348876953125,285.0994873046875,1.0,0.6416000127792358,0.3984036743640899,0.3984036743640899,1.0,1.0,-3.3871726989746094,1.014592170715332,2.3725807666778564,0.248800128698349,0.9012774229049684,0.9012774229049684,0.0,190.9394073486328,194.0,47508.66796875,0.0,3318.760498046875,1.0,280.3417358398437,283.4498291015625,292.1261291503906,295.1148376464844,293.1499938964844,293.1499938964844,280.04998779296875,35879.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781834483146667,1.0,0.0,0.0,3.6495771408081055,3.6496012210845934,8.887474791663408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6890.5712890625,0.0,1531.797119140625,1895.4371337890625,0.0,4112.91357421875,0.9051172137260436,1.0,0.0,3.0,1.0,0.0
12235980,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.939453125,0.8663544058799744,0.4568826556205749,0.4139710962772369,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.9663410782814026,0.6223860383033752,0.5907996892929077,297.45751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.9347885847091676,0.5685718059539795,0.3984107375144958,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.8116377592086792,0.3714090585708618,0.3552364110946655,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.698416531085968,0.2334015965461731,1.068873405456543,284.9393920898437,284.95001220703125,300.38348388671875,289.16015625,298.1956481933594,297.26348876953125,284.9383544921875,1.0,0.6441479921340942,0.3976856172084808,0.3976856172084808,1.0,1.0,-3.3952622413635254,1.015308499336243,2.3799538612365723,0.2479609847068786,0.8998324871063232,0.8998324871063232,0.0,193.9517059326172,197.0,48690.59765625,0.0,3354.8232421875,1.0,280.0578308105469,283.248291015625,292.1968994140625,295.32354736328125,293.1499938964844,293.1499938964844,280.3500061035156,35988.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9895132184028624,1.0,0.0,0.0,3.650700092315674,3.650724172592163,8.892944833860383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6297.205078125,0.0,1533.8643798828125,1895.4371337890625,0.0,4210.85205078125,0.9054181575775146,1.0,0.0,3.0,1.0,0.0
12236040,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.939453125,0.8663544058799744,0.4568826556205749,0.4139710962772369,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.9663410782814026,0.6223860383033752,0.5907996892929077,297.45751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.9347885847091676,0.5685718059539795,0.3984107375144958,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.8116377592086792,0.3714090585708618,0.3552364110946655,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.698416531085968,0.2334015965461731,1.068873405456543,284.9393920898437,284.95001220703125,300.38348388671875,289.16015625,298.1956481933594,297.26348876953125,284.9383544921875,1.0,0.6441479921340942,0.3976856172084808,0.3976856172084808,1.0,1.0,-3.3952622413635254,1.015308499336243,2.3799538612365723,0.2479609847068786,0.8998324871063232,0.8998324871063232,0.0,193.9517059326172,197.0,48690.59765625,0.0,3354.8232421875,1.0,280.0578308105469,283.248291015625,292.1968994140625,295.32354736328125,293.1499938964844,293.1499938964844,280.3500061035156,35988.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9895132184028624,1.0,0.0,0.0,3.650700092315674,3.650724172592163,8.892944833860383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6297.205078125,0.0,1533.8643798828125,1895.4371337890625,0.0,4210.85205078125,0.9054181575775146,1.0,0.0,3.0,1.0,0.0
12236100,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.8642355799674988,0.456493616104126,0.4134300649166107,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.9642516374588012,0.6223129034042358,0.5905768871307373,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.9338016510009766,0.5706936120986938,0.3997359871864319,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594177246094,0.8101455569267273,0.37163907289505,0.3553861081600189,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05670166015625,0.6970095038414001,0.2335054576396942,1.0692665576934814,285.060546875,284.95001220703125,300.379150390625,289.154296875,298.19403076171875,297.2642517089844,285.0669250488281,1.0,0.645148515701294,0.3973265886306762,0.3973265886306762,1.0,1.0,-3.3965861797332764,1.0147335529327393,2.381852626800537,0.2470749467611313,0.9017327427864076,0.9017327427864076,0.0,195.45553588867188,197.0,47721.640625,0.0,3366.61328125,1.0,280.30133056640625,283.4072265625,292.1304931640625,295.1141357421875,293.1499938964844,293.1499938964844,280.3500061035156,35913.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9840336441993712,1.0,0.0,0.0,3.652247190475464,3.652271032333374,8.900483408069704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6455.4013671875,0.0,1535.0198974609375,1895.4371337890625,0.0,4163.68603515625,0.905760645866394,1.0,0.0,3.0,1.0,0.0
12236160,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.103515625,0.8626636266708374,0.4565473198890686,0.4133904874324798,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036682128906,0.962610363960266,0.622665524482727,0.5908138751983643,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036376953125,0.9333820343017578,0.5732365846633911,0.4014316201210022,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1033630371094,0.8090273141860962,0.3721446394920349,0.3558157980442047,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028747558594,0.6959607005119324,0.2338028252124786,1.0705019235610962,285.1035461425781,284.95001220703125,300.37432861328125,289.1487731933594,298.1949462890625,297.2690124511719,285.104736328125,1.0,0.6465259194374084,0.3968692719936371,0.3968692719936371,1.0,1.0,-3.4008595943450928,1.0149084329605105,2.385951042175293,0.2462560683488845,0.9032251238822936,0.9032251238822936,0.0,196.9474639892578,200.0,47632.015625,0.0,3385.1875,1.0,280.3423156738281,283.4534606933594,292.1227722167969,295.13262939453125,293.1499938964844,293.1499938964844,280.04998779296875,35839.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809775948524476,1.0,0.0,0.0,3.655933141708374,3.6559572219848633,8.918458433981868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6902.45458984375,0.0,1538.578125,1895.4371337890625,0.0,4137.21533203125,0.9065079092979432,1.0,0.0,3.0,1.0,0.0
12236220,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.8590338230133057,0.4552247524261474,0.412735253572464,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.9588526487350464,0.6220505237579346,0.590774655342102,297.4626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94140625,0.9320024847984314,0.5769795179367065,0.4044059216976166,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.8064375519752502,0.3723605275154114,0.3563940525054931,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.6935970187187195,0.2338849902153015,1.0722455978393557,284.94146728515625,284.95001220703125,300.3631896972656,289.138671875,298.1874694824219,297.2662353515625,284.9403686523437,1.0,0.6487462520599365,0.3959545791149139,0.3959545791149139,1.0,1.0,-3.4064066410064697,1.0141642093658447,2.392242431640625,0.2444740533828735,0.9017801880836488,0.9017801880836488,0.0,199.9580078125,203.0,48793.90625,0.0,3415.59619140625,1.0,280.05780029296875,283.248779296875,292.176025390625,295.3122253417969,293.1499938964844,293.1499938964844,279.75,35965.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9919978976249696,1.0,0.0,0.0,3.6579372882843018,3.657961368560791,8.928238912631059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7083.0517578125,0.0,1541.757568359375,1895.4371337890625,0.0,4232.10986328125,0.9070190787315368,1.0,0.0,3.0,1.0,0.0
12236280,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.8590338230133057,0.4552247524261474,0.412735253572464,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.9588526487350464,0.6220505237579346,0.590774655342102,297.4626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94140625,0.9320024847984314,0.5769795179367065,0.4044059216976166,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.8064375519752502,0.3723605275154114,0.3563940525054931,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.6935970187187195,0.2338849902153015,1.0722455978393557,284.94146728515625,284.95001220703125,300.3631896972656,289.138671875,298.1874694824219,297.2662353515625,284.9403686523437,1.0,0.6487462520599365,0.3959545791149139,0.3959545791149139,1.0,1.0,-3.4064066410064697,1.0141642093658447,2.392242431640625,0.2444740533828735,0.9017801880836488,0.9017801880836488,0.0,199.9580078125,203.0,48793.90625,0.0,3415.59619140625,1.0,280.05780029296875,283.248779296875,292.176025390625,295.3122253417969,293.1499938964844,293.1499938964844,279.75,35965.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9919978976249696,1.0,0.0,0.0,3.6579372882843018,3.657961368560791,8.928238912631059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7083.0517578125,0.0,1541.757568359375,1895.4371337890625,0.0,4232.10986328125,0.9070190787315368,1.0,0.0,3.0,1.0,0.0
12236340,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7578430175781,0.8541809320449829,0.4527029693126678,0.4108111262321472,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7576599121094,0.9536847472190856,0.6200565695762634,0.5893043279647827,297.44903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7576904296875,0.9292426109313964,0.5795703530311584,0.4064458310604095,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75799560546875,0.8026846647262573,0.371646374464035,0.3560375869274139,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.758544921875,0.6901295185089111,0.2332471907138824,1.0707253217697144,284.7577819824219,284.95001220703125,300.3500061035156,289.1300048828125,298.1719055175781,297.2533569335937,284.7564392089844,1.0,0.6497805714607239,0.3950398862361908,0.3950398862361908,1.0,1.0,-3.40252947807312,1.0101821422576904,2.3923473358154297,0.2415009588003158,0.8976854681968689,0.8976854681968689,0.0,202.97906494140625,206.0,49864.11328125,0.0,3424.1201171875,1.0,279.7581787109375,283.0245056152344,292.1859436035156,295.400146484375,293.1499938964844,293.1499938964844,280.04998779296875,36173.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652101755142212,3.652125835418701,8.899775139070698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.54296875,0.0,1536.8099365234375,1895.4371337890625,0.0,4300.0,0.9058504700660706,1.0,0.0,3.0,1.0,0.0
12236400,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7578430175781,0.8541809320449829,0.4527029693126678,0.4108111262321472,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7576599121094,0.9536847472190856,0.6200565695762634,0.5893043279647827,297.44903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7576904296875,0.9292426109313964,0.5795703530311584,0.4064458310604095,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75799560546875,0.8026846647262573,0.371646374464035,0.3560375869274139,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.758544921875,0.6901295185089111,0.2332471907138824,1.0707253217697144,284.7577819824219,284.95001220703125,300.3500061035156,289.1300048828125,298.1719055175781,297.2533569335937,284.7564392089844,1.0,0.6497805714607239,0.3950398862361908,0.3950398862361908,1.0,1.0,-3.40252947807312,1.0101821422576904,2.3923473358154297,0.2415009588003158,0.8976854681968689,0.8976854681968689,0.0,202.97906494140625,206.0,49864.11328125,0.0,3424.1201171875,1.0,279.7581787109375,283.0245056152344,292.1859436035156,295.400146484375,293.1499938964844,293.1499938964844,280.04998779296875,36173.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652101755142212,3.652125835418701,8.899775139070698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.54296875,0.0,1536.8099365234375,1895.4371337890625,0.0,4300.0,0.9058504700660706,1.0,0.0,3.0,1.0,0.0
12236460,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.8500837087631226,0.4517584443092346,0.4095721244812011,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.9489704966545104,0.6194016337394714,0.5883045792579651,297.4524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.9272206425666808,0.5836769342422485,0.4089914262294769,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.799336314201355,0.3717223703861236,0.3559077978134155,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.6869377493858337,0.2330667078495025,1.06946861743927,284.91864013671875,284.95001220703125,300.3355712890625,289.1218566894531,298.1662292480469,297.25421142578125,284.9197692871094,1.0,0.6512855291366577,0.3942662179470062,0.3942662179470062,1.0,1.0,-3.4012160301208496,1.007489562034607,2.393726348876953,0.2389484196901321,0.8985863924026489,0.8985863924026489,0.0,205.96533203125,209.0,48698.5390625,0.0,3438.42724609375,1.0,280.0421447753906,283.22906494140625,292.0947570800781,295.1756591796875,293.1499938964844,293.1499938964844,280.3500061035156,36068.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9929327964782716,1.0,0.0,0.0,3.648835420608521,3.648859262466431,8.883862392394803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.22021484375,0.0,1532.3843994140625,1895.4371337890625,0.0,4240.0869140625,0.9050742387771606,1.0,0.0,3.0,1.0,0.0
12236520,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.8500837087631226,0.4517584443092346,0.4095721244812011,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.9489704966545104,0.6194016337394714,0.5883045792579651,297.4524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.9272206425666808,0.5836769342422485,0.4089914262294769,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.799336314201355,0.3717223703861236,0.3559077978134155,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.6869377493858337,0.2330667078495025,1.06946861743927,284.91864013671875,284.95001220703125,300.3355712890625,289.1218566894531,298.1662292480469,297.25421142578125,284.9197692871094,1.0,0.6512855291366577,0.3942662179470062,0.3942662179470062,1.0,1.0,-3.4012160301208496,1.007489562034607,2.393726348876953,0.2389484196901321,0.8985863924026489,0.8985863924026489,0.0,205.96533203125,209.0,48698.5390625,0.0,3438.42724609375,1.0,280.0421447753906,283.22906494140625,292.0947570800781,295.1756591796875,293.1499938964844,293.1499938964844,280.3500061035156,36068.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9929327964782716,1.0,0.0,0.0,3.648835420608521,3.648859262466431,8.883862392394803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.22021484375,0.0,1532.3843994140625,1895.4371337890625,0.0,4240.0869140625,0.9050742387771606,1.0,0.0,3.0,1.0,0.0
12236580,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025390625,0.8476062417030334,0.4521863162517547,0.4098168015480041,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1027526855469,0.9459227323532104,0.6202667951583862,0.588923454284668,297.4687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.10272216796875,0.9269542098045348,0.5891528129577637,0.412666380405426,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1023864746094,0.7974165081977844,0.372855007648468,0.3568605184555053,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018371582031,0.6851400136947632,0.2337022423744201,1.071961522102356,285.1026306152344,284.95001220703125,300.3209228515625,289.11328125,298.1696472167969,297.2675170898437,285.10400390625,1.0,0.6541404724121094,0.3934925496578216,0.3934925496578216,1.0,1.0,-3.410808086395264,1.008531093597412,2.402276992797852,0.2377558946609497,0.902152419090271,0.902152419090271,0.0,208.9413604736328,212.0,47630.078125,0.0,3478.255126953125,1.0,280.3417663574219,283.4549255371094,292.0682678222656,295.06298828125,293.1499938964844,293.1499938964844,280.04998779296875,35872.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807985424995422,1.0,0.0,0.0,3.6529719829559326,3.652996063232422,8.90401736342028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6887.03271484375,0.0,1535.5245361328125,1895.4371337890625,0.0,4135.66064453125,0.9058719873428344,1.0,0.0,3.0,1.0,0.0
12236640,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025390625,0.8476062417030334,0.4521863162517547,0.4098168015480041,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1027526855469,0.9459227323532104,0.6202667951583862,0.588923454284668,297.4687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.10272216796875,0.9269542098045348,0.5891528129577637,0.412666380405426,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1023864746094,0.7974165081977844,0.372855007648468,0.3568605184555053,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018371582031,0.6851400136947632,0.2337022423744201,1.071961522102356,285.1026306152344,284.95001220703125,300.3209228515625,289.11328125,298.1696472167969,297.2675170898437,285.10400390625,1.0,0.6541404724121094,0.3934925496578216,0.3934925496578216,1.0,1.0,-3.410808086395264,1.008531093597412,2.402276992797852,0.2377558946609497,0.902152419090271,0.902152419090271,0.0,208.9413604736328,212.0,47630.078125,0.0,3478.255126953125,1.0,280.3417663574219,283.4549255371094,292.0682678222656,295.06298828125,293.1499938964844,293.1499938964844,280.04998779296875,35872.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807985424995422,1.0,0.0,0.0,3.6529719829559326,3.652996063232422,8.90401736342028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6887.03271484375,0.0,1535.5245361328125,1895.4371337890625,0.0,4135.66064453125,0.9058719873428344,1.0,0.0,3.0,1.0,0.0
12236700,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.8464386463165283,0.4519183933734894,0.4099458754062652,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.944522261619568,0.6203233003616333,0.5893263816833496,297.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.9269031286239624,0.5914338827133179,0.4145204126834869,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.7965967655181885,0.3732328116893768,0.3574416041374206,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.6844246983528137,0.2339439839124679,1.0737758874893188,284.98486328125,284.95001220703125,300.3134765625,289.1088562011719,298.16845703125,297.2701110839844,284.978759765625,1.0,0.6556106805801392,0.3931057155132293,0.3931057155132293,1.0,1.0,-3.416566133499145,1.009366750717163,2.4071993827819824,0.237400472164154,0.9012562036514282,0.9012562036514282,0.0,210.4413604736328,212.0,48669.0859375,0.0,3500.57666015625,1.0,280.0985412597656,283.2982482910156,292.1387023925781,295.28924560546875,293.1499938964844,293.1499938964844,280.04998779296875,35925.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9876980781555176,1.0,0.0,0.0,3.654599666595459,3.654623746871948,8.911953273127438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6727.56884765625,0.0,1537.7303466796875,1895.4371337890625,0.0,4195.2705078125,0.906221568584442,1.0,0.0,3.0,1.0,0.0
12236760,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.8447007536888123,0.4511143267154693,0.4094586968421936,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.9425182342529296,0.6198194026947021,0.5891162157058716,297.4686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.9262163043022156,0.5932028293609619,0.4159136116504669,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.7953193783760071,0.3732503950595855,0.3576496541500091,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.6832994818687439,0.2339321225881576,1.0744593143463137,284.9438781738281,284.95001220703125,300.3059997558594,289.1043395996094,298.1634521484375,297.267578125,284.94287109375,1.0,0.6565967798233032,0.3926952481269836,0.3926952481269836,1.0,1.0,-3.418482542037964,1.0088235139846802,2.409659147262573,0.2365347892045974,0.9007679224014282,0.9007679224014282,0.0,211.9535369873047,215.0,48816.2265625,0.0,3513.934326171875,1.0,280.0576477050781,283.2530822753906,292.14166259765625,295.27447509765625,293.1499938964844,293.1499938964844,279.75,35981.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992195963859558,1.0,0.0,0.0,3.654360055923462,3.654384136199951,8.910785140869848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.65869140625,0.0,1537.88818359375,1895.4371337890625,0.0,4233.80078125,0.9062320590019226,1.0,0.0,3.0,1.0,0.0
12236820,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7618713378906,0.8404558300971985,0.4486967921257019,0.4076469540596008,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7616882324219,0.9375057220458984,0.6178121566772461,0.5876627564430237,297.4557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7616882324219,0.9239466786384584,0.5959389209747314,0.4180704951286316,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.76202392578125,0.7919811010360718,0.3725965023040771,0.3573702871799469,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7625427246094,0.6802610158920288,0.2333648204803466,1.0733219385147097,284.76177978515625,284.95001220703125,300.2908630371094,289.0951232910156,298.1484069824219,297.2557678222656,284.760498046875,1.0,0.6577234268188477,0.3918742835521698,0.3918742835521698,1.0,1.0,-3.415455818176269,1.0053917169570925,2.410064220428467,0.2339137196540832,0.8967396020889282,0.8967396020889282,0.0,214.97705078125,218.0,49897.56640625,0.0,3524.411376953125,1.0,279.7582092285156,283.0301208496094,292.1571350097656,295.3714294433594,293.1499938964844,293.1499938964844,280.04998779296875,36180.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6482536792755127,3.648277759552002,8.881029884832969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.94287109375,0.0,1532.5794677734375,1895.4371337890625,0.0,4300.0,0.9049959182739258,1.0,0.0,3.0,1.0,0.0
12236880,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7618713378906,0.8404558300971985,0.4486967921257019,0.4076469540596008,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7616882324219,0.9375057220458984,0.6178121566772461,0.5876627564430237,297.4557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7616882324219,0.9239466786384584,0.5959389209747314,0.4180704951286316,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.76202392578125,0.7919811010360718,0.3725965023040771,0.3573702871799469,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7625427246094,0.6802610158920288,0.2333648204803466,1.0733219385147097,284.76177978515625,284.95001220703125,300.2908630371094,289.0951232910156,298.1484069824219,297.2557678222656,284.760498046875,1.0,0.6577234268188477,0.3918742835521698,0.3918742835521698,1.0,1.0,-3.415455818176269,1.0053917169570925,2.410064220428467,0.2339137196540832,0.8967396020889282,0.8967396020889282,0.0,214.97705078125,218.0,49897.56640625,0.0,3524.411376953125,1.0,279.7582092285156,283.0301208496094,292.1571350097656,295.3714294433594,293.1499938964844,293.1499938964844,280.04998779296875,36180.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6482536792755127,3.648277759552002,8.881029884832969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.94287109375,0.0,1532.5794677734375,1895.4371337890625,0.0,4300.0,0.9049959182739258,1.0,0.0,3.0,1.0,0.0
12236940,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.8368295431137085,0.4477919638156891,0.4064554870128631,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.9329261183738708,0.6170634627342224,0.5865904688835144,297.4595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.9223141074180604,0.6001797914505005,0.4207063019275665,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.7889565229415894,0.3726801574230194,0.3572568297386169,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.6774048805236816,0.2332115769386291,1.072224736213684,284.9227294921875,284.95001220703125,300.2754821777344,289.085693359375,298.14288330078125,297.25732421875,284.9238586425781,1.0,0.6592479944229126,0.3910533189773559,0.3910533189773559,1.0,1.0,-3.4144325256347656,1.002657413482666,2.4117751121521,0.2312432825565338,0.897695004940033,0.897695004940033,0.0,217.9648895263672,221.0,48733.34375,0.0,3539.436767578125,1.0,280.0421447753906,283.2347412109375,292.0631103515625,295.1467590332031,293.1499938964844,293.1499938964844,280.3500061035156,36069.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9942162036895752,1.0,0.0,0.0,3.644944429397583,3.644968271255493,8.864925575835514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.9248046875,0.0,1528.0689697265625,1895.4371337890625,0.0,4251.0185546875,0.9042053818702698,1.0,0.0,3.0,1.0,0.0
12237000,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.8368295431137085,0.4477919638156891,0.4064554870128631,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.9329261183738708,0.6170634627342224,0.5865904688835144,297.4595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.9223141074180604,0.6001797914505005,0.4207063019275665,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.7889565229415894,0.3726801574230194,0.3572568297386169,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.6774048805236816,0.2332115769386291,1.072224736213684,284.9227294921875,284.95001220703125,300.2754821777344,289.085693359375,298.14288330078125,297.25732421875,284.9238586425781,1.0,0.6592479944229126,0.3910533189773559,0.3910533189773559,1.0,1.0,-3.4144325256347656,1.002657413482666,2.4117751121521,0.2312432825565338,0.897695004940033,0.897695004940033,0.0,217.9648895263672,221.0,48733.34375,0.0,3539.436767578125,1.0,280.0421447753906,283.2347412109375,292.0631103515625,295.1467590332031,293.1499938964844,293.1499938964844,280.3500061035156,36069.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9942162036895752,1.0,0.0,0.0,3.644944429397583,3.644968271255493,8.864925575835514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.9248046875,0.0,1528.0689697265625,1895.4371337890625,0.0,4251.0185546875,0.9042053818702698,1.0,0.0,3.0,1.0,0.0
12237060,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064147949219,0.8346685171127319,0.448230117559433,0.4067142605781555,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065979003906,0.930010199546814,0.6177977323532104,0.5870935916900635,297.4762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065979003906,0.9223151803016664,0.6057858467102051,0.424471378326416,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10626220703125,0.7872619032859802,0.373797595500946,0.3581994473934173,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.105712890625,0.6758379340171814,0.2338533550500869,1.0747641324996948,285.10650634765625,284.95001220703125,300.2599182128906,289.0761108398437,298.1466979980469,297.27105712890625,285.1078796386719,1.0,0.6620780825614929,0.3903764188289642,0.3903764188289642,1.0,1.0,-3.4240550994873047,1.0039379596710205,2.420117378234864,0.2302686274051666,0.9013108611106871,0.9013108611106871,0.0,220.9418334960937,224.0,47664.359375,0.0,3579.756591796875,1.0,280.3417358398437,283.4603576660156,292.0329895019531,295.0301818847656,293.1499938964844,293.1499938964844,280.04998779296875,35870.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982443630695343,1.0,0.0,0.0,3.649178504943848,3.649202346801758,8.885533020475123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.70263671875,0.0,1531.28271484375,1895.4371337890625,0.0,4149.92822265625,0.9050216674804688,1.0,0.0,3.0,1.0,0.0
