time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12237120,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064147949219,0.8346685171127319,0.448230117559433,0.4067142605781555,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065979003906,0.930010199546814,0.6177977323532104,0.5870935916900635,297.4762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065979003906,0.9223151803016664,0.6057858467102051,0.424471378326416,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10626220703125,0.7872619032859802,0.373797595500946,0.3581994473934173,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.105712890625,0.6758379340171814,0.2338533550500869,1.0747641324996948,285.10650634765625,284.95001220703125,300.2599182128906,289.0761108398437,298.1466979980469,297.27105712890625,285.1078796386719,1.0,0.6620780825614929,0.3903764188289642,0.3903764188289642,1.0,1.0,-3.4240550994873047,1.0039379596710205,2.420117378234864,0.2302686274051666,0.9013108611106871,0.9013108611106871,0.0,220.9418334960937,224.0,47664.359375,0.0,3579.756591796875,1.0,280.3417358398437,283.4603576660156,292.0329895019531,295.0301818847656,293.1499938964844,293.1499938964844,280.04998779296875,35870.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982443630695343,1.0,0.0,0.0,3.649178504943848,3.649202346801758,8.885533020475123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.70263671875,0.0,1531.28271484375,1895.4371337890625,0.0,4149.92822265625,0.9050216674804688,1.0,0.0,3.0,1.0,0.0
12237180,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8320767283439636,0.4471748173236847,0.4063670337200165,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.926748514175415,0.6172136068344116,0.5871573686599731,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9218290448188782,0.6099140644073486,0.4277808964252472,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7853786945343018,0.3741644620895386,0.3589642643928528,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.6742119193077087,0.2340772151947021,1.0772475004196167,284.9480895996094,284.95001220703125,300.2441101074219,289.0664367675781,298.1406555175781,297.27117919921875,284.9470520019531,1.0,0.6644955277442932,0.3896995186805725,0.3896995186805725,1.0,1.0,-3.4316160678863525,1.0045050382614136,2.4271111488342285,0.2293337136507034,0.8999840021133423,0.8999840021133423,0.0,223.95428466796875,227.0,48851.4921875,0.0,3615.509521484375,1.0,280.0578308105469,283.2588195800781,292.10418701171875,295.2391357421875,293.1499938964844,293.1499938964844,279.75,35977.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9939225316047668,1.0,0.0,0.0,3.650719165802002,3.650743246078491,8.893037488633126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7069.35107421875,0.0,1533.800537109375,1895.4371337890625,0.0,4248.51904296875,0.9054146409034728,1.0,0.0,3.0,1.0,0.0
12237240,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8320767283439636,0.4471748173236847,0.4063670337200165,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.926748514175415,0.6172136068344116,0.5871573686599731,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9218290448188782,0.6099140644073486,0.4277808964252472,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7853786945343018,0.3741644620895386,0.3589642643928528,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.6742119193077087,0.2340772151947021,1.0772475004196167,284.9480895996094,284.95001220703125,300.2441101074219,289.0664367675781,298.1406555175781,297.27117919921875,284.9470520019531,1.0,0.6644955277442932,0.3896995186805725,0.3896995186805725,1.0,1.0,-3.4316160678863525,1.0045050382614136,2.4271111488342285,0.2293337136507034,0.8999840021133423,0.8999840021133423,0.0,223.95428466796875,227.0,48851.4921875,0.0,3615.509521484375,1.0,280.0578308105469,283.2588195800781,292.10418701171875,295.2391357421875,293.1499938964844,293.1499938964844,279.75,35977.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9939225316047668,1.0,0.0,0.0,3.650719165802002,3.650743246078491,8.893037488633126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7069.35107421875,0.0,1533.800537109375,1895.4371337890625,0.0,4248.51904296875,0.9054146409034728,1.0,0.0,3.0,1.0,0.0
12237300,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8126525878906,0.8302878141403198,0.4460908472537994,0.4056395292282104,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116455078125,0.9245386719703674,0.6162934303283691,0.5865709781646729,297.4703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116760253906,0.9210230708122252,0.6114226579666138,0.4290117919445038,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134155273437,0.7839882969856262,0.3739284873008728,0.3589465916156769,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162536621094,0.6729721426963806,0.2338775992393493,1.077150821685791,284.8122253417969,284.95001220703125,300.2361755371094,289.06158447265625,298.1339416503906,297.2662353515625,284.80548095703125,1.0,0.6652069091796875,0.3893610537052154,0.3893610537052154,1.0,1.0,-3.431384801864624,1.0034284591674805,2.427956342697144,0.2283776402473449,0.8977416157722473,0.8977416157722473,0.0,225.46554565429688,227.0,49853.2265625,0.0,3623.80859375,1.0,279.8012084960937,283.0846862792969,292.1341552734375,295.3924865722656,293.1499938964844,293.1499938964844,279.75,36085.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648900985717773,3.648925065994263,8.884181852408801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6869.025390625,0.0,1532.5865478515625,1895.4371337890625,0.0,4300.0,0.9050450921058656,1.0,0.0,3.0,1.0,0.0
12237360,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7658386230469,0.8281980156898499,0.4447813034057617,0.4045780003070831,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7656555175781,0.9219614267349244,0.6150746941566467,0.5855817794799805,297.4626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7656555175781,0.9198680520057678,0.6127022504806519,0.4299780428409576,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.7823004126548767,0.3734757602214813,0.3586547672748565,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665100097656,0.6714332103729248,0.2334959506988525,1.0760600566864014,284.7657775878906,284.95001220703125,300.2281494140625,289.0567626953125,298.12554931640625,297.2593078613281,284.7644958496094,1.0,0.6655885577201843,0.3889426589012146,0.3889426589012146,1.0,1.0,-3.42842173576355,1.0012084245681765,2.427213430404663,0.2268721461296081,0.8960082530975342,0.8960082530975342,0.0,226.97775268554688,230.0,49934.3515625,0.0,3625.540283203125,1.0,279.7581481933594,283.0355834960937,292.1251525878906,295.3395690917969,293.1499938964844,293.1499938964844,280.04998779296875,36176.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644774436950684,3.6447982788085938,8.864098504091089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6411.75048828125,0.0,1528.6820068359375,1895.4371337890625,0.0,4300.0,0.9042150974273682,1.0,0.0,3.0,1.0,0.0
12237420,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261474609375,0.8248640298843384,0.443880945444107,0.4033953249454498,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.9176576733589172,0.6141847372055054,0.5843799114227295,297.4665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.9185094833374025,0.6170263886451721,0.4326632916927337,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.7795115113258362,0.3735224306583404,0.3585066199302673,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.668813169002533,0.2333248108625412,1.0748854875564575,284.9262390136719,284.95001220703125,300.2120056152344,289.047119140625,298.11993408203125,297.260986328125,284.9273681640625,1.0,0.6670703887939453,0.3881058096885681,0.3881058096885681,1.0,1.0,-3.427177667617798,0.9983370304107666,2.4288406372070312,0.2240989506244659,0.8970075249671936,0.8970075249671936,0.0,229.96578979492188,233.0,48766.58984375,0.0,3640.065673828125,1.0,280.0421142578125,283.2397766113281,292.02880859375,295.1151123046875,293.1499938964844,293.1499938964844,280.3500061035156,36064.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9955676794052124,1.0,0.0,0.0,3.641648769378662,3.641672849655152,8.848902552927029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.787109375,0.0,1524.378173828125,1895.4371337890625,0.0,4262.50537109375,0.90346497297287,1.0,0.0,3.0,1.0,0.0
12237480,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261474609375,0.8248640298843384,0.443880945444107,0.4033953249454498,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.9176576733589172,0.6141847372055054,0.5843799114227295,297.4665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.9185094833374025,0.6170263886451721,0.4326632916927337,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.7795115113258362,0.3735224306583404,0.3585066199302673,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.668813169002533,0.2333248108625412,1.0748854875564575,284.9262390136719,284.95001220703125,300.2120056152344,289.047119140625,298.11993408203125,297.260986328125,284.9273681640625,1.0,0.6670703887939453,0.3881058096885681,0.3881058096885681,1.0,1.0,-3.427177667617798,0.9983370304107666,2.4288406372070312,0.2240989506244659,0.8970075249671936,0.8970075249671936,0.0,229.96578979492188,233.0,48766.58984375,0.0,3640.065673828125,1.0,280.0421142578125,283.2397766113281,292.02880859375,295.1151123046875,293.1499938964844,293.1499938964844,280.3500061035156,36064.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9955676794052124,1.0,0.0,0.0,3.641648769378662,3.641672849655152,8.848902552927029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.787109375,0.0,1524.378173828125,1895.4371337890625,0.0,4262.50537109375,0.90346497297287,1.0,0.0,3.0,1.0,0.0
12237540,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094970703125,0.8229027986526489,0.4443118870258331,0.4036500155925751,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097106933594,0.9149767160415648,0.6147702932357788,0.5847458243370056,297.4833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097106933594,0.9186984300613404,0.6227288246154785,0.4364930987358093,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1093444824219,0.7779881954193115,0.3746034801006317,0.3594153821468353,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087951660156,0.66741544008255,0.2339498251676559,1.0773502588272097,285.1095886230469,284.95001220703125,300.1956787109375,289.0375671386719,298.1233215332031,297.2748718261719,285.1109619140625,1.0,0.6698461771011353,0.387268990278244,0.387268990278244,1.0,1.0,-3.4365780353546143,0.999048113822937,2.437529802322388,0.2225909233093261,0.9006615281105042,0.9006615281105042,0.0,232.9429473876953,236.0,47694.66015625,0.0,3680.26123046875,1.0,280.3417053222656,283.4649658203125,291.99591064453125,294.9950561523437,293.1499938964844,293.1499938964844,280.04998779296875,35864.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984061360359192,1.0,0.0,0.0,3.6460797786712646,3.646103858947754,8.870449619280407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.64599609375,0.0,1527.80126953125,1895.4371337890625,0.0,4163.92529296875,0.9043248295783995,1.0,0.0,3.0,1.0,0.0
12237600,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094970703125,0.8229027986526489,0.4443118870258331,0.4036500155925751,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097106933594,0.9149767160415648,0.6147702932357788,0.5847458243370056,297.4833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097106933594,0.9186984300613404,0.6227288246154785,0.4364930987358093,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1093444824219,0.7779881954193115,0.3746034801006317,0.3594153821468353,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087951660156,0.66741544008255,0.2339498251676559,1.0773502588272097,285.1095886230469,284.95001220703125,300.1956787109375,289.0375671386719,298.1233215332031,297.2748718261719,285.1109619140625,1.0,0.6698461771011353,0.387268990278244,0.387268990278244,1.0,1.0,-3.4365780353546143,0.999048113822937,2.437529802322388,0.2225909233093261,0.9006615281105042,0.9006615281105042,0.0,232.9429473876953,236.0,47694.66015625,0.0,3680.26123046875,1.0,280.3417053222656,283.4649658203125,291.99591064453125,294.9950561523437,293.1499938964844,293.1499938964844,280.04998779296875,35864.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984061360359192,1.0,0.0,0.0,3.6460797786712646,3.646103858947754,8.870449619280407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.64599609375,0.0,1527.80126953125,1895.4371337890625,0.0,4163.92529296875,0.9043248295783995,1.0,0.0,3.0,1.0,0.0
12237660,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.8205035924911499,0.4432632327079773,0.4033047258853912,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.9120067954063416,0.6140468120574951,0.584676206111908,297.4826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.9184012413024902,0.6269078254699707,0.4398461282253265,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.7762816548347473,0.3749318718910217,0.3601451218128204,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.665962278842926,0.2341565936803817,1.0797609090805054,284.9512634277344,284.95001220703125,300.17919921875,289.0282287597656,298.1169738769531,297.2748413085937,284.9502258300781,1.0,0.6722110509872437,0.3865801095962524,0.3865801095962524,1.0,1.0,-3.443903684616089,0.999454379081726,2.444449186325073,0.2215355932712555,0.8993778228759766,0.8993778228759766,0.0,235.9553375244141,239.0,48882.51953125,0.0,3715.774169921875,1.0,280.057861328125,283.2634582519531,292.0661926269531,295.2026672363281,293.1499938964844,293.1499938964844,280.3500061035156,35972.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9955579042434692,1.0,0.0,0.0,3.6478073596954346,3.647831439971924,8.878857897798298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6282.11669921875,0.0,1530.5252685546875,1895.4371337890625,0.0,4262.4228515625,0.9047598242759703,1.0,0.0,3.0,1.0,0.0
12237720,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.8205035924911499,0.4432632327079773,0.4033047258853912,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.9120067954063416,0.6140468120574951,0.584676206111908,297.4826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.9184012413024902,0.6269078254699707,0.4398461282253265,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.7762816548347473,0.3749318718910217,0.3601451218128204,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.665962278842926,0.2341565936803817,1.0797609090805054,284.9512634277344,284.95001220703125,300.17919921875,289.0282287597656,298.1169738769531,297.2748413085937,284.9502258300781,1.0,0.6722110509872437,0.3865801095962524,0.3865801095962524,1.0,1.0,-3.443903684616089,0.999454379081726,2.444449186325073,0.2215355932712555,0.8993778228759766,0.8993778228759766,0.0,235.9553375244141,239.0,48882.51953125,0.0,3715.774169921875,1.0,280.057861328125,283.2634582519531,292.0661926269531,295.2026672363281,293.1499938964844,293.1499938964844,280.3500061035156,35972.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9955579042434692,1.0,0.0,0.0,3.6478073596954346,3.647831439971924,8.878857897798298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6282.11669921875,0.0,1530.5252685546875,1895.4371337890625,0.0,4262.4228515625,0.9047598242759703,1.0,0.0,3.0,1.0,0.0
12237780,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1138000488281,0.8179016709327698,0.4429300129413605,0.40274178981781,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1139831542969,0.9088055491447448,0.6138153672218323,0.5842213034629822,297.4904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1139831542969,0.9179006814956664,0.631893515586853,0.4430656135082245,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1136779785156,0.7743240594863892,0.3755324482917785,0.3605989813804626,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1132202148437,0.6642345190048218,0.2344878017902374,1.0810850858688354,285.1138916015625,284.95001220703125,300.1625671386719,289.01910400390625,298.1149597167969,297.2808532714844,285.11505126953125,1.0,0.6744060516357422,0.3858912289142608,0.3858912289142608,1.0,1.0,-3.4486799240112305,0.9990249872207642,2.449655055999756,0.2199097275733947,0.9028990864753724,0.9028990864753724,0.0,238.9513092041016,242.0,47812.90625,0.0,3745.105712890625,1.0,280.3421630859375,283.4670715332031,291.9933776855469,295.01220703125,293.1499938964844,293.1499938964844,280.04998779296875,35823.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9870449900627136,1.0,0.0,0.0,3.6536481380462646,3.653672218322754,8.907313713280018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.25244140625,0.0,1535.910888671875,1895.4371337890625,0.0,4189.654296875,0.9059853553771972,1.0,0.0,3.0,1.0,0.0
12237840,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1138000488281,0.8179016709327698,0.4429300129413605,0.40274178981781,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1139831542969,0.9088055491447448,0.6138153672218323,0.5842213034629822,297.4904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1139831542969,0.9179006814956664,0.631893515586853,0.4430656135082245,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1136779785156,0.7743240594863892,0.3755324482917785,0.3605989813804626,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1132202148437,0.6642345190048218,0.2344878017902374,1.0810850858688354,285.1138916015625,284.95001220703125,300.1625671386719,289.01910400390625,298.1149597167969,297.2808532714844,285.11505126953125,1.0,0.6744060516357422,0.3858912289142608,0.3858912289142608,1.0,1.0,-3.4486799240112305,0.9990249872207642,2.449655055999756,0.2199097275733947,0.9028990864753724,0.9028990864753724,0.0,238.9513092041016,242.0,47812.90625,0.0,3745.105712890625,1.0,280.3421630859375,283.4670715332031,291.9933776855469,295.01220703125,293.1499938964844,293.1499938964844,280.04998779296875,35823.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9870449900627136,1.0,0.0,0.0,3.6536481380462646,3.653672218322754,8.907313713280018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.25244140625,0.0,1535.910888671875,1895.4371337890625,0.0,4189.654296875,0.9059853553771972,1.0,0.0,3.0,1.0,0.0
12237900,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8168163895606995,0.4425120055675506,0.4026821851730346,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.9074690341949464,0.6134998798370361,0.5842280387878418,297.490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.91789048910141,0.6341057419776917,0.4448515772819519,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.7735456228256226,0.3757287859916687,0.3609878718852997,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.663564920425415,0.2346077859401703,1.0823156833648682,284.9941101074219,284.95001220703125,300.1542053222656,289.0146789550781,298.1123352050781,297.2816162109375,284.9879455566406,1.0,0.675634503364563,0.3855468034744262,0.3855468034744262,1.0,1.0,-3.4527180194854736,0.9993545413017272,2.4533636569976807,0.2193991094827652,0.9020426273345948,0.9020426273345948,0.0,240.45114135742188,242.0,48842.42578125,0.0,3763.852783203125,1.0,280.0985717773437,283.3086242675781,292.0509948730469,295.2186889648437,293.1499938964844,293.1499938964844,280.04998779296875,35885.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9938841462135316,1.0,0.0,0.0,3.655933380126953,3.6559574604034415,8.918459002416057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6721.2626953125,0.0,1538.92333984375,1895.4371337890625,0.0,4248.19189453125,0.9064903259277344,1.0,0.0,3.0,1.0,0.0
12237960,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.8152681589126587,0.4416328966617584,0.4020992815494537,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.9057084321975708,0.6127011179924011,0.5837097764015198,297.48663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.9173699617385864,0.6358412504196167,0.4462075531482696,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7724077105522156,0.3756040334701538,0.3610461950302124,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.6625714898109436,0.2344955950975418,1.0825130939483645,284.9517822265625,284.95001220703125,300.14581298828125,289.01031494140625,298.10626220703125,297.2778625488281,284.9506530761719,1.0,0.6764397025108337,0.3851469457149505,0.3851469457149505,1.0,1.0,-3.453338861465454,0.9983806610107422,2.454958200454712,0.2183647155761718,0.9015934467315674,0.9015934467315674,0.0,241.9617156982422,245.0,48978.03125,0.0,3774.287841796875,1.0,280.0576477050781,283.2621459960937,292.0477905273437,295.1931457519531,293.1499938964844,293.1499938964844,279.75,35949.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998046338558197,1.0,0.0,0.0,3.656247854232788,3.656271934509277,8.919993774725299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7067.16552734375,0.0,1539.7520751953125,1895.4371337890625,0.0,4283.50732421875,0.9066299796104432,1.0,0.0,3.0,1.0,0.0
12238020,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7679748535156,0.8114830851554871,0.4391620457172394,0.4002176523208618,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76776123046875,0.9016047716140748,0.6102325916290283,0.5817914605140686,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.76776123046875,0.9156224131584167,0.6385554671287537,0.4483411610126495,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680969238281,0.7695186138153076,0.3747361600399017,0.3605487048625946,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7686462402344,0.6599595546722412,0.2337736934423446,1.0806353092193604,284.76788330078125,284.95001220703125,300.12890625,289.0018920898437,298.0897216796875,297.2644958496094,284.7665405273437,1.0,0.6773144006729126,0.3843472301959991,0.3843472301959991,1.0,1.0,-3.4484870433807373,0.994372308254242,2.4541146755218506,0.2155304253101349,0.8976330161094666,0.8976330161094666,0.0,244.98231506347656,248.0,50048.03125,0.0,3780.155029296875,1.0,279.7581787109375,283.0375671386719,292.0809936523437,295.299072265625,293.1499938964844,293.1499938964844,280.04998779296875,36158.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651002168655396,3.6510262489318848,8.894417078408878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.31103515625,0.0,1535.466796875,1895.4371337890625,0.0,4300.0,0.9055933356285096,1.0,0.0,3.0,1.0,0.0
12238080,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7679748535156,0.8114830851554871,0.4391620457172394,0.4002176523208618,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76776123046875,0.9016047716140748,0.6102325916290283,0.5817914605140686,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.76776123046875,0.9156224131584167,0.6385554671287537,0.4483411610126495,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680969238281,0.7695186138153076,0.3747361600399017,0.3605487048625946,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7686462402344,0.6599595546722412,0.2337736934423446,1.0806353092193604,284.76788330078125,284.95001220703125,300.12890625,289.0018920898437,298.0897216796875,297.2644958496094,284.7665405273437,1.0,0.6773144006729126,0.3843472301959991,0.3843472301959991,1.0,1.0,-3.4484870433807373,0.994372308254242,2.4541146755218506,0.2155304253101349,0.8976330161094666,0.8976330161094666,0.0,244.98231506347656,248.0,50048.03125,0.0,3780.155029296875,1.0,279.7581787109375,283.0375671386719,292.0809936523437,295.299072265625,293.1499938964844,293.1499938964844,280.04998779296875,36158.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651002168655396,3.6510262489318848,8.894417078408878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.31103515625,0.0,1535.466796875,1895.4371337890625,0.0,4300.0,0.9055933356285096,1.0,0.0,3.0,1.0,0.0
12238140,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.808216392993927,0.4382144212722778,0.3989938795566559,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.8979949355125427,0.6090836524963379,0.5803398489952087,297.4743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.9145098328590392,0.642909049987793,0.4510301351547241,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.7669656276702881,0.3746644258499145,0.3602800369262695,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.6575587391853333,0.2335116267204284,1.079014778137207,284.9270935058594,284.95001220703125,300.1119079589844,288.993896484375,298.0836486816406,297.2656555175781,284.9281921386719,1.0,0.6786491870880127,0.3835475146770477,0.3835475146770477,1.0,1.0,-3.4462156295776367,0.9912441968917848,2.4549713134765625,0.2127051353454589,0.8986353278160095,0.8986353278160095,0.0,247.96893310546875,251.0,48867.18359375,0.0,3792.177490234375,1.0,280.04217529296875,283.2406616210937,291.983154296875,295.0763854980469,293.1499938964844,293.1499938964844,280.3500061035156,36054.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9976064562797546,1.0,0.0,0.0,3.6482748985290527,3.648298978805542,8.881133908289485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6236.46728515625,0.0,1531.655029296875,1895.4371337890625,0.0,4279.7861328125,0.9049386978149414,1.0,0.0,3.0,1.0,0.0
12238200,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.808216392993927,0.4382144212722778,0.3989938795566559,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.8979949355125427,0.6090836524963379,0.5803398489952087,297.4743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.9145098328590392,0.642909049987793,0.4510301351547241,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.7669656276702881,0.3746644258499145,0.3602800369262695,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.6575587391853333,0.2335116267204284,1.079014778137207,284.9270935058594,284.95001220703125,300.1119079589844,288.993896484375,298.0836486816406,297.2656555175781,284.9281921386719,1.0,0.6786491870880127,0.3835475146770477,0.3835475146770477,1.0,1.0,-3.4462156295776367,0.9912441968917848,2.4549713134765625,0.2127051353454589,0.8986353278160095,0.8986353278160095,0.0,247.96893310546875,251.0,48867.18359375,0.0,3792.177490234375,1.0,280.04217529296875,283.2406616210937,291.983154296875,295.0763854980469,293.1499938964844,293.1499938964844,280.3500061035156,36054.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9976064562797546,1.0,0.0,0.0,3.6482748985290527,3.648298978805542,8.881133908289485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6236.46728515625,0.0,1531.655029296875,1895.4371337890625,0.0,4279.7861328125,0.9049386978149414,1.0,0.0,3.0,1.0,0.0
12238260,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1096496582031,0.8063148856163025,0.4386019706726074,0.3992100656032562,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10986328125,0.8957456946372986,0.6094325184822083,0.5804814100265503,297.4908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098937988281,0.9148594737052916,0.6486800909042358,0.454902321100235,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1095275878906,0.7656185626983643,0.3756552934646606,0.3611000478267669,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1089782714844,0.6563250422477722,0.2340762317180633,1.0811859369277954,285.1097717285156,284.95001220703125,300.09478759765625,288.98638916015625,298.08740234375,297.27935791015625,285.1111145019531,1.0,0.6812975406646729,0.3829659223556518,0.3829659223556518,1.0,1.0,-3.454890727996826,0.9923951625823976,2.4624955654144287,0.2117782682180404,0.9022877216339112,0.9022877216339112,0.0,250.9456024169922,254.0,47786.87109375,0.0,3831.17041015625,1.0,280.3417663574219,283.4652709960937,291.947021484375,294.95184326171875,293.1499938964844,293.1499938964844,280.04998779296875,35860.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864986538887024,1.0,0.0,0.0,3.652878761291504,3.652902841567993,8.903562616069394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6870.2109375,0.0,1535.3284912109375,1895.4371337890625,0.0,4184.951171875,0.9058423042297364,1.0,0.0,3.0,1.0,0.0
12238320,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1096496582031,0.8063148856163025,0.4386019706726074,0.3992100656032562,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10986328125,0.8957456946372986,0.6094325184822083,0.5804814100265503,297.4908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098937988281,0.9148594737052916,0.6486800909042358,0.454902321100235,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1095275878906,0.7656185626983643,0.3756552934646606,0.3611000478267669,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1089782714844,0.6563250422477722,0.2340762317180633,1.0811859369277954,285.1097717285156,284.95001220703125,300.09478759765625,288.98638916015625,298.08740234375,297.27935791015625,285.1111145019531,1.0,0.6812975406646729,0.3829659223556518,0.3829659223556518,1.0,1.0,-3.454890727996826,0.9923951625823976,2.4624955654144287,0.2117782682180404,0.9022877216339112,0.9022877216339112,0.0,250.9456024169922,254.0,47786.87109375,0.0,3831.17041015625,1.0,280.3417663574219,283.4652709960937,291.947021484375,294.95184326171875,293.1499938964844,293.1499938964844,280.04998779296875,35860.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864986538887024,1.0,0.0,0.0,3.652878761291504,3.652902841567993,8.903562616069394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6870.2109375,0.0,1535.3284912109375,1895.4371337890625,0.0,4184.951171875,0.9058423042297364,1.0,0.0,3.0,1.0,0.0
12238380,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.8052517175674438,0.4382404685020447,0.3992944657802582,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.8945648670196533,0.6091616153717041,0.5806220769882202,297.4924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.9150639176368712,0.6512688398361206,0.4570315778255462,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.764965832233429,0.3759604096412658,0.361649602651596,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.655785858631134,0.2342847883701324,1.0829763412475586,284.98260498046875,284.95001220703125,300.0851745605469,288.9824523925781,298.08551025390625,297.2814636230469,284.977783203125,1.0,0.6827892661094666,0.3826402127742767,0.3826402127742767,1.0,1.0,-3.460545539855957,0.9933038949966432,2.4672415256500244,0.2115148305892944,0.9013428092002868,0.9013428092002868,0.0,252.6268768310547,254.0,48865.9375,0.0,3855.1357421875,1.0,280.0889587402344,283.29815673828125,292.0186767578125,295.1762084960937,293.1499938964844,293.1499938964844,280.04998779296875,35924.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9942773580551147,1.0,0.0,0.0,3.654710292816162,3.6547343730926514,8.912493285606615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6699.1181640625,0.0,1537.8507080078125,1895.4371337890625,0.0,4251.53857421875,0.9062493443489076,1.0,0.0,3.0,1.0,0.0
12238440,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8039361834526062,0.4375351965427398,0.3988424837589264,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.8932265639305115,0.6084995865821838,0.5802093148231506,297.4892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.9147357940673828,0.6528605222702026,0.4582694172859192,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.7641103863716125,0.375900387763977,0.3617517352104187,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.655060350894928,0.2342352718114853,1.0833789110183716,284.9512023925781,284.95001220703125,300.0775756835937,288.9794921875,298.0809020996094,297.2788391113281,284.9501647949219,1.0,0.6835542321205139,0.3823843002319336,0.3823843002319336,1.0,1.0,-3.4616074562072754,0.9928889870643616,2.4687185287475586,0.2109311819076538,0.9010003209114076,0.9010003209114076,0.0,253.95753479003903,257.0,48975.46875,0.0,3865.642822265625,1.0,280.05780029296875,283.263427734375,292.0174560546875,295.1587219238281,293.1499938964844,293.1499938964844,279.75,35969.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9979566931724548,1.0,0.0,0.0,3.654706954956055,3.654731035232544,8.912476232580957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.20703125,0.0,1538.1845703125,1895.4371337890625,0.0,4282.74951171875,0.9063011407852172,1.0,0.0,3.0,1.0,0.0
12238500,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158569335937,0.8022398948669434,0.4364566504955292,0.3981172740459442,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147888183594,0.8915030360221863,0.6074190139770508,0.5794692635536194,297.482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8146057128906,0.9141621589660645,0.654367983341217,0.4595069885253906,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8164978027344,0.7629568576812744,0.3756032884120941,0.3616777956485748,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193664550781,0.6540532112121582,0.2340039163827896,1.0831443071365356,284.8153076171875,284.95001220703125,300.0689392089844,288.97625732421875,298.0738830566406,297.2735290527344,284.80859375,1.0,0.684197723865509,0.3820935189723968,0.3820935189723968,1.0,1.0,-3.460968255996704,0.9918031096458436,2.469165086746216,0.210043653845787,0.8987773656845093,0.8987773656845093,0.0,255.468490600586,257.0,49980.2421875,0.0,3872.979736328125,1.0,279.80108642578125,283.08917236328125,292.0565490722656,295.31591796875,293.1499938964844,293.1499938964844,279.75,36078.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653020620346069,3.653044700622559,8.90425440047693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.2890625,0.0,1537.1170654296875,1895.4371337890625,0.0,4300.0,0.9059616923332214,1.0,0.0,3.0,1.0,0.0
12238560,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76885986328125,0.8002319931983948,0.4351565241813659,0.3970641791820526,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7686462402344,0.88947993516922,0.6060478687286377,0.578335165977478,297.4741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.76861572265625,0.91327166557312,0.6556386351585388,0.4604667127132416,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7689819335937,0.7615379691123962,0.3750896751880646,0.3613293170928955,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7695007324219,0.6527813673019409,0.2335906773805618,1.0819153785705566,284.76873779296875,284.95001220703125,300.0602722167969,288.97320556640625,298.065185546875,297.2662353515625,284.7674560546875,1.0,0.6845190525054932,0.3817109763622284,0.3817109763622284,1.0,1.0,-3.457598924636841,0.98955237865448,2.4680466651916504,0.2085848599672317,0.8970627784729004,0.8970627784729004,0.0,256.9803771972656,260.0,50059.30078125,0.0,3873.515380859375,1.0,279.75811767578125,283.0399169921875,292.0560302734375,295.2728881835937,293.1499938964844,293.1499938964844,280.04998779296875,36169.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649035930633545,3.649060010910034,8.884838962330832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.3935546875,0.0,1533.362060546875,1895.4371337890625,0.0,4300.0,0.9051626920700072,1.0,0.0,3.0,1.0,0.0
12238620,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.7970677614212036,0.4342392086982727,0.395877867937088,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92877197265625,0.886091411113739,0.6048394441604614,0.5768413543701172,297.47735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.912355899810791,0.6600433588027954,0.463187575340271,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284973144531,0.7592177391052246,0.3750215470790863,0.3610728979110718,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280090332031,0.6506326794624329,0.2333629131317138,1.08048415184021,284.9286804199219,284.95001220703125,300.0429077148437,288.96759033203125,298.0595092773437,297.2678527832031,284.9297790527344,1.0,0.68587327003479,0.3809459507465362,0.3809459507465362,1.0,1.0,-3.4556031227111816,0.9866098165512084,2.468993186950684,0.2058801054954528,0.8980914950370789,0.8980914950370789,0.0,259.9684753417969,263.0,48883.21484375,0.0,3886.2080078125,1.0,280.0421447753906,283.2435607910156,291.9595642089844,295.05328369140625,293.1499938964844,293.1499938964844,280.3500061035156,36058.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9981538653373718,1.0,0.0,0.0,3.646121501922608,3.6461455821990967,8.870653118719929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6232.3232421875,0.0,1529.2987060546875,1895.4371337890625,0.0,4284.41650390625,0.9044612646102904,1.0,0.0,3.0,1.0,0.0
12238680,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.7970677614212036,0.4342392086982727,0.395877867937088,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92877197265625,0.886091411113739,0.6048394441604614,0.5768413543701172,297.47735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.912355899810791,0.6600433588027954,0.463187575340271,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284973144531,0.7592177391052246,0.3750215470790863,0.3610728979110718,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280090332031,0.6506326794624329,0.2333629131317138,1.08048415184021,284.9286804199219,284.95001220703125,300.0429077148437,288.96759033203125,298.0595092773437,297.2678527832031,284.9297790527344,1.0,0.68587327003479,0.3809459507465362,0.3809459507465362,1.0,1.0,-3.4556031227111816,0.9866098165512084,2.468993186950684,0.2058801054954528,0.8980914950370789,0.8980914950370789,0.0,259.9684753417969,263.0,48883.21484375,0.0,3886.2080078125,1.0,280.0421447753906,283.2435607910156,291.9595642089844,295.05328369140625,293.1499938964844,293.1499938964844,280.3500061035156,36058.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9981538653373718,1.0,0.0,0.0,3.646121501922608,3.6461455821990967,8.870653118719929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6232.3232421875,0.0,1529.2987060546875,1895.4371337890625,0.0,4284.41650390625,0.9044612646102904,1.0,0.0,3.0,1.0,0.0
12238740,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.111572265625,0.7952919006347656,0.434629887342453,0.3961013555526733,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117858886719,0.8839864730834961,0.605096161365509,0.5769022703170776,297.493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1118469238281,0.9128119945526124,0.6658598184585571,0.4670915305614471,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114501953125,0.758015513420105,0.3759924173355102,0.3618785440921783,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11090087890625,0.6495579481124878,0.2339408546686172,1.0827338695526123,285.1116943359375,284.95001220703125,300.0254821777344,288.9627685546875,298.0630187988281,297.28173828125,285.1130676269531,1.0,0.6885007619857788,0.3801809251308441,0.3801809251308441,1.0,1.0,-3.4643054008483887,0.9872132539749146,2.477092266082764,0.2043927311897277,0.9017716646194458,0.9017716646194458,0.0,262.94598388671875,266.0,47805.6796875,0.0,3925.604248046875,1.0,280.3417358398437,283.46832275390625,291.9241943359375,294.9294738769531,293.1499938964844,293.1499938964844,280.04998779296875,35861.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9871896505355836,1.0,0.0,0.0,3.6506869792938232,3.650711059570313,8.892881169231259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.7861328125,0.0,1532.8953857421875,1895.4371337890625,0.0,4190.89892578125,0.9053529500961304,1.0,0.0,3.0,1.0,0.0
12238800,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.111572265625,0.7952919006347656,0.434629887342453,0.3961013555526733,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117858886719,0.8839864730834961,0.605096161365509,0.5769022703170776,297.493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1118469238281,0.9128119945526124,0.6658598184585571,0.4670915305614471,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114501953125,0.758015513420105,0.3759924173355102,0.3618785440921783,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11090087890625,0.6495579481124878,0.2339408546686172,1.0827338695526123,285.1116943359375,284.95001220703125,300.0254821777344,288.9627685546875,298.0630187988281,297.28173828125,285.1130676269531,1.0,0.6885007619857788,0.3801809251308441,0.3801809251308441,1.0,1.0,-3.4643054008483887,0.9872132539749146,2.477092266082764,0.2043927311897277,0.9017716646194458,0.9017716646194458,0.0,262.94598388671875,266.0,47805.6796875,0.0,3925.604248046875,1.0,280.3417358398437,283.46832275390625,291.9241943359375,294.9294738769531,293.1499938964844,293.1499938964844,280.04998779296875,35861.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9871896505355836,1.0,0.0,0.0,3.6506869792938232,3.650711059570313,8.892881169231259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.7861328125,0.0,1532.8953857421875,1895.4371337890625,0.0,4190.89892578125,0.9053529500961304,1.0,0.0,3.0,1.0,0.0
12238860,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.7930627465248108,0.433571994304657,0.3957391083240509,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.8816123604774475,0.6040745973587036,0.5765445232391357,297.4918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.9127864241600036,0.6700289249420166,0.4704607129096985,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.7566449046134949,0.376205176115036,0.3625024855136871,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.6484386324882507,0.2341017425060272,1.08494770526886,284.95367431640625,284.95001220703125,300.00799560546875,288.9587707519531,298.0562438964844,297.28106689453125,284.95263671875,1.0,0.6907241344451904,0.3795650899410248,0.3795650899410248,1.0,1.0,-3.4709200859069824,0.9875321984291076,2.4833879470825195,0.2033817619085312,0.9005213379859924,0.9005213379859924,0.0,265.9581604003906,269.0,48998.61328125,0.0,3960.08447265625,1.0,280.05780029296875,283.2668151855469,291.99664306640625,295.13836669921875,293.1499938964844,293.1499938964844,279.75,35968.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9986150860786438,1.0,0.0,0.0,3.652554988861084,3.652579069137573,8.901984074327629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.8134765625,0.0,1535.777587890625,1895.4371337890625,0.0,4288.314453125,0.9058191776275636,1.0,0.0,3.0,1.0,0.0
12238920,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.7930627465248108,0.433571994304657,0.3957391083240509,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.8816123604774475,0.6040745973587036,0.5765445232391357,297.4918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.9127864241600036,0.6700289249420166,0.4704607129096985,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.7566449046134949,0.376205176115036,0.3625024855136871,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.6484386324882507,0.2341017425060272,1.08494770526886,284.95367431640625,284.95001220703125,300.00799560546875,288.9587707519531,298.0562438964844,297.28106689453125,284.95263671875,1.0,0.6907241344451904,0.3795650899410248,0.3795650899410248,1.0,1.0,-3.4709200859069824,0.9875321984291076,2.4833879470825195,0.2033817619085312,0.9005213379859924,0.9005213379859924,0.0,265.9581604003906,269.0,48998.61328125,0.0,3960.08447265625,1.0,280.05780029296875,283.2668151855469,291.99664306640625,295.13836669921875,293.1499938964844,293.1499938964844,279.75,35968.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9986150860786438,1.0,0.0,0.0,3.652554988861084,3.652579069137573,8.901984074327629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.8134765625,0.0,1535.777587890625,1895.4371337890625,0.0,4288.314453125,0.9058191776275636,1.0,0.0,3.0,1.0,0.0
