time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12238980,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7718505859375,0.789542555809021,0.431206464767456,0.3939716815948486,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7716369628906,0.8780578970909119,0.6015442609786987,0.5745943188667297,297.4759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7716064453125,0.9114585518836976,0.6727636456489563,0.47263103723526,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77197265625,0.7542500495910645,0.3753555715084076,0.3620447218418121,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724914550781,0.646342933177948,0.233451247215271,1.083465814590454,284.771728515625,284.95001220703125,299.990478515625,288.95562744140625,298.0404357910156,297.2681884765625,284.7704467773437,1.0,0.6916578412055969,0.3789492547512054,0.3789492547512054,1.0,1.0,-3.466736078262329,0.9842897057533264,2.4824464321136475,0.2011522501707077,0.8966262340545654,0.8966262340545654,0.0,268.98101806640625,272.0,50085.70703125,0.0,3967.433837890625,1.0,279.7582397460937,283.0436706542969,292.0404663085937,295.257568359375,293.1499938964844,293.1499938964844,280.04998779296875,36166.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646967887878418,3.6469919681549072,8.874771424416394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.31982421875,0.0,1531.044677734375,1895.4371337890625,0.0,4300.0,0.9046986699104308,1.0,0.0,3.0,1.0,0.0
12239040,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7718505859375,0.789542555809021,0.431206464767456,0.3939716815948486,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7716369628906,0.8780578970909119,0.6015442609786987,0.5745943188667297,297.4759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7716064453125,0.9114585518836976,0.6727636456489563,0.47263103723526,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77197265625,0.7542500495910645,0.3753555715084076,0.3620447218418121,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724914550781,0.646342933177948,0.233451247215271,1.083465814590454,284.771728515625,284.95001220703125,299.990478515625,288.95562744140625,298.0404357910156,297.2681884765625,284.7704467773437,1.0,0.6916578412055969,0.3789492547512054,0.3789492547512054,1.0,1.0,-3.466736078262329,0.9842897057533264,2.4824464321136475,0.2011522501707077,0.8966262340545654,0.8966262340545654,0.0,268.98101806640625,272.0,50085.70703125,0.0,3967.433837890625,1.0,279.7582397460937,283.0436706542969,292.0404663085937,295.257568359375,293.1499938964844,293.1499938964844,280.04998779296875,36166.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646967887878418,3.6469919681549072,8.874771424416394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.31982421875,0.0,1531.044677734375,1895.4371337890625,0.0,4300.0,0.9046986699104308,1.0,0.0,3.0,1.0,0.0
12239100,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.7877709865570068,0.4304886758327484,0.3930835425853729,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8762220144271851,0.6006320118904114,0.5735164284706116,297.4745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9107848405838012,0.6746786832809448,0.473723441362381,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.7529779672622681,0.3751214146614074,0.3617103695869446,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.6451829075813293,0.2332043349742889,1.0821589231491089,284.8900146484375,284.95001220703125,299.981689453125,288.9544372558594,298.03582763671875,297.2663269042969,284.89605712890625,1.0,0.6920844912528992,0.3786413371562958,0.3786413371562958,1.0,1.0,-3.4637041091918945,0.9823657870292664,2.4813382625579834,0.1997972130775451,0.8973612189292908,0.8973612189292908,0.0,270.48095703125,272.0,49050.5,0.0,3968.673583984375,1.0,280.0012512207031,283.20086669921875,291.9678039550781,295.03912353515625,293.1499938964844,293.1499938964844,280.04998779296875,36113.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644619941711426,3.644643783569336,8.863347602527938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6557.728515625,0.0,1528.036865234375,1895.4371337890625,0.0,4300.0,0.9041885733604432,1.0,0.0,3.0,1.0,0.0
12239160,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315795898437,0.7865495681762695,0.4302860796451568,0.3927875757217407,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.8748488426208496,0.6002504229545593,0.573023796081543,297.4788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93182373046875,0.9106580018997192,0.6771573424339294,0.4753366112709045,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.7520889043807983,0.3752468228340149,0.3617508709430694,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310302734375,0.6443601846694946,0.2332148998975753,1.081999897956848,284.93170166015625,284.95001220703125,299.972900390625,288.9534606933594,298.0350646972656,297.2696838378906,284.93280029296875,1.0,0.6929754614830017,0.3783383667469024,0.3783383667469024,1.0,1.0,-3.464545488357544,0.9817371964454652,2.482808351516724,0.1988613605499267,0.8976935148239136,0.8976935148239136,0.0,271.9692687988281,275.0,48911.0234375,0.0,3979.615966796875,1.0,280.042236328125,283.2471923828125,291.94659423828125,295.04132080078125,293.1499938964844,293.1499938964844,280.3500061035156,36055.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9984366297721864,1.0,0.0,0.0,3.644177436828613,3.644201517105103,8.861196079124056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6231.77587890625,0.0,1527.1148681640625,1895.4371337890625,0.0,4286.806640625,0.9040241241455078,1.0,0.0,3.0,1.0,0.0
12239220,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1145935058594,0.784903347492218,0.4306644201278686,0.3930025100708008,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11480712890625,0.8728705048561096,0.6004166603088379,0.5730016231536865,297.4952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148681640625,0.9111711978912354,0.6829763054847717,0.4792409539222717,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1144714355469,0.7509902119636536,0.3761768043041229,0.3625188767910003,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1139221191406,0.6433954238891602,0.2337848246097564,1.084215521812439,285.1147155761719,284.95001220703125,299.955322265625,288.9523010253906,298.0389404296875,297.2835388183594,285.1160888671875,1.0,0.6955556869506836,0.3777323961257934,0.3777323961257934,1.0,1.0,-3.4730520248413086,0.9827272295951844,2.4903247356414795,0.1977873593568802,0.90141361951828,0.90141361951828,0.0,274.94696044921875,278.0,47835.86328125,0.0,4018.831298828125,1.0,280.3417358398437,283.4718017578125,291.9137268066406,294.9198913574219,293.1499938964844,293.1499938964844,280.04998779296875,35857.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9874634146690368,1.0,0.0,0.0,3.648900270462036,3.648924350738525,8.884179010237858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.54736328125,0.0,1530.8763427734375,1895.4371337890625,0.0,4193.25341796875,0.9049503207206726,1.0,0.0,3.0,1.0,0.0
12239280,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1145935058594,0.784903347492218,0.4306644201278686,0.3930025100708008,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11480712890625,0.8728705048561096,0.6004166603088379,0.5730016231536865,297.4952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148681640625,0.9111711978912354,0.6829763054847717,0.4792409539222717,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1144714355469,0.7509902119636536,0.3761768043041229,0.3625188767910003,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1139221191406,0.6433954238891602,0.2337848246097564,1.084215521812439,285.1147155761719,284.95001220703125,299.955322265625,288.9523010253906,298.0389404296875,297.2835388183594,285.1160888671875,1.0,0.6955556869506836,0.3777323961257934,0.3777323961257934,1.0,1.0,-3.4730520248413086,0.9827272295951844,2.4903247356414795,0.1977873593568802,0.90141361951828,0.90141361951828,0.0,274.94696044921875,278.0,47835.86328125,0.0,4018.831298828125,1.0,280.3417358398437,283.4718017578125,291.9137268066406,294.9198913574219,293.1499938964844,293.1499938964844,280.04998779296875,35857.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9874634146690368,1.0,0.0,0.0,3.648900270462036,3.648924350738525,8.884179010237858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.54736328125,0.0,1530.8763427734375,1895.4371337890625,0.0,4193.25341796875,0.9049503207206726,1.0,0.0,3.0,1.0,0.0
12239340,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.7828153967857361,0.4296064972877502,0.3926370441913605,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.8706361055374146,0.5993191599845886,0.5725687742233276,297.49249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.911204755306244,0.6870948076248169,0.4825867414474487,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.7497281432151794,0.3763468563556671,0.3631037175655365,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.6423877477645874,0.2339373975992202,1.0863951444625854,284.9571228027344,284.95001220703125,299.937744140625,288.95220947265625,298.0320129394531,297.2825012207031,284.95611572265625,1.0,0.6977336406707764,0.3771264255046844,0.3771264255046844,1.0,1.0,-3.479455947875977,0.9829996824264526,2.496456384658813,0.196767508983612,0.9002125859260559,0.9002125859260559,0.0,277.9590759277344,281.0,49033.23828125,0.0,4053.024658203125,1.0,280.0578308105469,283.2705078125,291.9895935058594,295.1322937011719,293.1499938964844,293.1499938964844,279.75,35963.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9987781643867492,1.0,0.0,0.0,3.650945425033569,3.6509695053100586,8.894140250959026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.9814453125,0.0,1533.9495849609375,1895.4371337890625,0.0,4289.69189453125,0.905455768108368,1.0,0.0,3.0,1.0,0.0
12239400,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.7828153967857361,0.4296064972877502,0.3926370441913605,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.8706361055374146,0.5993191599845886,0.5725687742233276,297.49249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.911204755306244,0.6870948076248169,0.4825867414474487,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.7497281432151794,0.3763468563556671,0.3631037175655365,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.6423877477645874,0.2339373975992202,1.0863951444625854,284.9571228027344,284.95001220703125,299.937744140625,288.95220947265625,298.0320129394531,297.2825012207031,284.95611572265625,1.0,0.6977336406707764,0.3771264255046844,0.3771264255046844,1.0,1.0,-3.479455947875977,0.9829996824264526,2.496456384658813,0.196767508983612,0.9002125859260559,0.9002125859260559,0.0,277.9590759277344,281.0,49033.23828125,0.0,4053.024658203125,1.0,280.0578308105469,283.2705078125,291.9895935058594,295.1322937011719,293.1499938964844,293.1499938964844,279.75,35963.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9987781643867492,1.0,0.0,0.0,3.650945425033569,3.6509695053100586,8.894140250959026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.9814453125,0.0,1533.9495849609375,1895.4371337890625,0.0,4289.69189453125,0.905455768108368,1.0,0.0,3.0,1.0,0.0
12239460,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7756042480469,0.7794718146324158,0.4272368848323822,0.3908688127994537,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.8672683238983154,0.5967116951942444,0.5705488324165344,297.47491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753295898437,0.9099419713020324,0.689662754535675,0.4846636950969696,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77569580078125,0.7474775910377502,0.3754424750804901,0.3625988066196441,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7762451171875,0.6404419541358948,0.2332754731178283,1.0848697423934937,284.7754821777344,284.95001220703125,299.920166015625,288.9532775878906,298.015380859375,297.2687683105469,284.774169921875,1.0,0.6986203789710999,0.376418262720108,0.376418262720108,1.0,1.0,-3.474966287612915,0.9793848991394044,2.4955813884735107,0.1942336708307266,0.8963695764541626,0.8963695764541626,0.0,280.98199462890625,284.0,50123.20703125,0.0,4059.509521484375,1.0,279.7582397460937,283.04742431640625,292.0377197265625,295.2559509277344,293.1499938964844,293.1499938964844,280.04998779296875,36161.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645547866821289,3.645571708679199,8.867860969985486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.9189453125,0.0,1529.428955078125,1895.4371337890625,0.0,4300.0,0.904377579689026,1.0,0.0,3.0,1.0,0.0
12239520,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7756042480469,0.7794718146324158,0.4272368848323822,0.3908688127994537,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.8672683238983154,0.5967116951942444,0.5705488324165344,297.47491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753295898437,0.9099419713020324,0.689662754535675,0.4846636950969696,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77569580078125,0.7474775910377502,0.3754424750804901,0.3625988066196441,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7762451171875,0.6404419541358948,0.2332754731178283,1.0848697423934937,284.7754821777344,284.95001220703125,299.920166015625,288.9532775878906,298.015380859375,297.2687683105469,284.774169921875,1.0,0.6986203789710999,0.376418262720108,0.376418262720108,1.0,1.0,-3.474966287612915,0.9793848991394044,2.4955813884735107,0.1942336708307266,0.8963695764541626,0.8963695764541626,0.0,280.98199462890625,284.0,50123.20703125,0.0,4059.509521484375,1.0,279.7582397460937,283.04742431640625,292.0377197265625,295.2559509277344,293.1499938964844,293.1499938964844,280.04998779296875,36161.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645547866821289,3.645571708679199,8.867860969985486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.9189453125,0.0,1529.428955078125,1895.4371337890625,0.0,4300.0,0.904377579689026,1.0,0.0,3.0,1.0,0.0
12239580,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.7774204015731812,0.426437646150589,0.3898429572582245,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8651226162910461,0.5956169366836548,0.5692320466041565,297.4735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.9092088341712952,0.692150890827179,0.486085832118988,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.7460077404975891,0.3751894831657409,0.3622058629989624,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.6391121745109558,0.2330099493265152,1.0833687782287598,284.9130859375,284.95001220703125,299.9089050292969,288.9545593261719,298.0099792480469,297.2671813964844,284.916748046875,1.0,0.6992244124412537,0.3759650290012359,0.3759650290012359,1.0,1.0,-3.4715704917907715,0.9769047498703004,2.4946658611297607,0.192359983921051,0.8973016142845154,0.8973016142845154,0.0,282.8990478515625,284.0,49016.98828125,0.0,4062.229736328125,1.0,280.0207214355469,283.2261047363281,291.9555969238281,295.0366516113281,293.1499938964844,293.1499938964844,280.04998779296875,36083.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9995341300964355,1.0,0.0,0.0,3.643231153488159,3.643255233764648,8.856594604367274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6583.73193359375,0.0,1526.271240234375,1895.4371337890625,0.0,4296.072265625,0.9038481712341307,1.0,0.0,3.0,1.0,0.0
12239640,297.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350891113281,0.7766321897506714,0.4262900352478027,0.3896677196025848,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.8642227649688721,0.5953222513198853,0.5688948631286621,297.4761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353332519531,0.909156858921051,0.6938807368278503,0.4872446656227112,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.7454358339309692,0.3752690553665161,0.362247109413147,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345397949219,0.6385911703109741,0.233024314045906,1.0833449363708496,284.9351806640625,284.95001220703125,299.9025573730469,288.9555053710937,298.0092468261719,297.2694091796875,284.9363098144531,1.0,0.6998761892318726,0.3757100999355316,0.3757100999355316,1.0,1.0,-3.472364664077759,0.9763977527618408,2.495966911315918,0.1916054934263229,0.8974828720092773,0.8974828720092773,0.0,283.9705505371094,287.0,48948.32421875,0.0,4070.62109375,1.0,280.0421142578125,283.25054931640625,291.94781494140625,295.043701171875,293.1499938964844,293.1499938964844,280.3500061035156,36050.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998316526412964,1.0,0.0,0.0,3.642956733703613,3.642980813980103,8.855260489326611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6234.98291015625,0.0,1525.721923828125,1895.4371337890625,0.0,4285.79150390625,0.9037474989891052,1.0,0.0,3.0,1.0,0.0
12239700,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705871582031,0.7757082581520081,0.4263507425785064,0.3895982801914215,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716857910156,0.8631427884101868,0.595213770866394,0.5686461925506592,297.4827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.9092426896095276,0.696588397026062,0.4889955520629883,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.7447929382324219,0.3755935430526733,0.3624643981456756,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.6380228996276855,0.2332103699445724,1.0839217901229858,285.0712280273437,284.95001220703125,299.893798828125,288.95709228515625,298.010009765625,297.2748107910156,285.0779113769531,1.0,0.7009722590446472,0.375355988740921,0.375355988740921,1.0,1.0,-3.475037097930908,0.9762072563171388,2.4988296031951904,0.1907337605953216,0.8996175527572632,0.8996175527572632,0.0,285.4599914550781,287.0,47948.26171875,0.0,4086.3095703125,1.0,280.2986145019531,283.425048828125,291.9051818847656,294.876708984375,293.1499938964844,293.1499938964844,280.3500061035156,35941.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9907907843589784,1.0,0.0,0.0,3.644293546676636,3.644317388534546,8.861759965839155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.6591796875,0.0,1526.3887939453125,1895.4371337890625,0.0,4221.79248046875,0.9040076732635498,1.0,0.0,3.0,1.0,0.0
12239760,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1182556152344,0.7750877141952515,0.4266307353973388,0.3898499608039856,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11846923828125,0.8623476624488831,0.5953820943832397,0.5687742829322815,297.49127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185607910156,0.9096271395683287,0.6995341181755066,0.4910317063331604,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181640625,0.7444012761116028,0.3761292397975921,0.3629504740238189,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1176147460937,0.6377066373825073,0.2335780411958694,1.0854907035827637,285.1183776855469,284.95001220703125,299.885009765625,288.9590148925781,298.0125732421875,297.28240966796875,285.1197204589844,1.0,0.7023788690567017,0.3750987946987152,0.3750987946987152,1.0,1.0,-3.48041033744812,0.9771749377250672,2.503235578536988,0.1904338151216507,0.90125173330307,0.90125173330307,0.0,286.94854736328125,290.0,47872.18359375,0.0,4108.95068359375,1.0,280.3418273925781,283.4751892089844,291.9193420410156,294.92657470703125,293.1499938964844,293.1499938964844,280.04998779296875,35851.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9871352314949036,1.0,0.0,0.0,3.647887945175171,3.64791202545166,8.879249548954249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6870.21044921875,0.0,1529.708984375,1895.4371337890625,0.0,4190.4306640625,0.904719889163971,1.0,0.0,3.0,1.0,0.0
12239820,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610290527344,0.7731187343597412,0.4255494773387909,0.3894610702991485,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608764648437,0.8602319359779358,0.5941951870918274,0.5682535767555237,297.48699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.909626603126526,0.7034474015235901,0.4942431151866913,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96112060546875,0.7432091236114502,0.3762286007404327,0.3634700775146484,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615478515625,0.6367819309234619,0.2337145358324051,1.0876039266586304,284.9609375,284.95001220703125,299.86749267578125,288.9638366699219,298.0053100585937,297.28057861328125,284.9598999023437,1.0,0.7044830918312073,0.3745843470096588,0.3745843470096588,1.0,1.0,-3.486361026763916,0.9775546193122864,2.508806228637696,0.1896416991949081,0.9001020789146423,0.9001020789146423,0.0,289.9605407714844,293.0,49072.70703125,0.0,4142.19677734375,1.0,280.0578308105469,283.2738037109375,292.000244140625,295.1441345214844,293.1499938964844,293.1499938964844,279.75,35958.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9982571601867676,1.0,0.0,0.0,3.650145053863525,3.650169134140015,8.890241360859363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.142578125,0.0,1533.0159912109375,1895.4371337890625,0.0,4285.2900390625,0.9052727818489076,1.0,0.0,3.0,1.0,0.0
12239880,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610290527344,0.7731187343597412,0.4255494773387909,0.3894610702991485,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608764648437,0.8602319359779358,0.5941951870918274,0.5682535767555237,297.48699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.909626603126526,0.7034474015235901,0.4942431151866913,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96112060546875,0.7432091236114502,0.3762286007404327,0.3634700775146484,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615478515625,0.6367819309234619,0.2337145358324051,1.0876039266586304,284.9609375,284.95001220703125,299.86749267578125,288.9638366699219,298.0053100585937,297.28057861328125,284.9598999023437,1.0,0.7044830918312073,0.3745843470096588,0.3745843470096588,1.0,1.0,-3.486361026763916,0.9775546193122864,2.508806228637696,0.1896416991949081,0.9001020789146423,0.9001020789146423,0.0,289.9605407714844,293.0,49072.70703125,0.0,4142.19677734375,1.0,280.0578308105469,283.2738037109375,292.000244140625,295.1441345214844,293.1499938964844,293.1499938964844,279.75,35958.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9982571601867676,1.0,0.0,0.0,3.650145053863525,3.650169134140015,8.890241360859363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.142578125,0.0,1533.0159912109375,1895.4371337890625,0.0,4285.2900390625,0.9052727818489076,1.0,0.0,3.0,1.0,0.0
12239940,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.779541015625,0.769947350025177,0.423174113035202,0.3876840770244598,297.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7793273925781,0.8570465445518494,0.5915372967720032,0.5661733746528625,297.4686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792663574219,0.9084044694900512,0.7058712244033813,0.4962053000926971,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796325683594,0.7410725355148315,0.3752636611461639,0.3629054725170135,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801818847656,0.6349549293518066,0.2330368608236313,1.0860090255737305,284.7794189453125,284.95001220703125,299.8500061035156,288.9700622558594,297.9882507324219,297.2655334472656,284.7781066894531,1.0,0.7053171992301941,0.3740699291229248,0.3740699291229248,1.0,1.0,-3.481494426727295,0.9743924736976624,2.5071020126342773,0.1876639574766159,0.8963136076927185,0.8963136076927185,0.0,292.9830322265625,296.0,50164.78515625,0.0,4147.60693359375,1.0,279.7582397460937,283.0506591796875,292.05084228515625,295.2710266113281,293.1499938964844,293.1499938964844,280.04998779296875,36155.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644972085952759,3.644995927810669,8.865060294738214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.47216796875,0.0,1528.7445068359375,1895.4371337890625,0.0,4300.0,0.9042444825172424,1.0,0.0,3.0,1.0,0.0
12240000,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.779541015625,0.769947350025177,0.423174113035202,0.3876840770244598,297.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7793273925781,0.8570465445518494,0.5915372967720032,0.5661733746528625,297.4686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792663574219,0.9084044694900512,0.7058712244033813,0.4962053000926971,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796325683594,0.7410725355148315,0.3752636611461639,0.3629054725170135,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801818847656,0.6349549293518066,0.2330368608236313,1.0860090255737305,284.7794189453125,284.95001220703125,299.8500061035156,288.9700622558594,297.9882507324219,297.2655334472656,284.7781066894531,1.0,0.7053171992301941,0.3740699291229248,0.3740699291229248,1.0,1.0,-3.481494426727295,0.9743924736976624,2.5071020126342773,0.1876639574766159,0.8963136076927185,0.8963136076927185,0.0,292.9830322265625,296.0,50164.78515625,0.0,4147.60693359375,1.0,279.7582397460937,283.0506591796875,292.05084228515625,295.2710266113281,293.1499938964844,293.1499938964844,280.04998779296875,36155.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644972085952759,3.644995927810669,8.865060294738214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.47216796875,0.0,1528.7445068359375,1895.4371337890625,0.0,4300.0,0.9042444825172424,1.0,0.0,3.0,1.0,0.0
12240060,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.7672719955444336,0.4222143590450287,0.3864746987819671,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.8541959524154663,0.5901314616203308,0.5645056366920471,297.4700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.9076812267303468,0.7100223898887634,0.498728334903717,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.7391400337219238,0.3750382959842682,0.3625039756298065,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93853759765625,0.6332159042358398,0.2327735871076584,1.0844274759292605,284.9392395019531,284.95001220703125,299.8326721191406,288.97705078125,297.9823913574219,297.2660522460937,284.9403686523437,1.0,0.706535279750824,0.3734470903873443,0.3734470903873443,1.0,1.0,-3.478668212890625,0.9715958833694458,2.5070722103118896,0.1852887570858001,0.8974798321723938,0.8974798321723938,0.0,295.97137451171875,299.0,48992.16796875,0.0,4158.0947265625,1.0,280.0421447753906,283.2537536621094,291.9662780761719,295.0632019042969,293.1499938964844,293.1499938964844,280.3500061035156,36044.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9976762533187866,1.0,0.0,0.0,3.642601728439331,3.64262580871582,8.853534723129997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.86767578125,0.0,1525.2833251953125,1895.4371337890625,0.0,4280.376953125,0.9036640524864196,1.0,0.0,3.0,1.0,0.0
12240120,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.7672719955444336,0.4222143590450287,0.3864746987819671,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.8541959524154663,0.5901314616203308,0.5645056366920471,297.4700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.9076812267303468,0.7100223898887634,0.498728334903717,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.7391400337219238,0.3750382959842682,0.3625039756298065,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93853759765625,0.6332159042358398,0.2327735871076584,1.0844274759292605,284.9392395019531,284.95001220703125,299.8326721191406,288.97705078125,297.9823913574219,297.2660522460937,284.9403686523437,1.0,0.706535279750824,0.3734470903873443,0.3734470903873443,1.0,1.0,-3.478668212890625,0.9715958833694458,2.5070722103118896,0.1852887570858001,0.8974798321723938,0.8974798321723938,0.0,295.97137451171875,299.0,48992.16796875,0.0,4158.0947265625,1.0,280.0421447753906,283.2537536621094,291.9662780761719,295.0632019042969,293.1499938964844,293.1499938964844,280.3500061035156,36044.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9976762533187866,1.0,0.0,0.0,3.642601728439331,3.64262580871582,8.853534723129997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.86767578125,0.0,1525.2833251953125,1895.4371337890625,0.0,4280.376953125,0.9036640524864196,1.0,0.0,3.0,1.0,0.0
12240180,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1226501464844,0.7658452987670898,0.4225417077541351,0.3866457343101501,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.12286376953125,0.8524446487426758,0.59012371301651,0.564333438873291,297.4855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229553222656,0.908172070980072,0.7156357765197754,0.5024849772453308,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12255859375,0.7381752729415894,0.375852882862091,0.3631639182567596,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1219787597656,0.6324072480201721,0.2333201169967651,1.0865390300750732,285.1227722167969,284.95001220703125,299.8155212402344,288.984130859375,297.9867858886719,297.28033447265625,285.1241760253906,1.0,0.7089922428131104,0.3728242814540863,0.3728242814540863,1.0,1.0,-3.48650860786438,0.9722686409950256,2.514240026473999,0.1840561032295227,0.901311218738556,0.901311218738556,0.0,298.9494934082031,302.0,47922.3359375,0.0,4196.1513671875,1.0,280.3417358398437,283.4784240722656,291.9434509277344,294.9525451660156,293.1499938964844,293.1499938964844,280.04998779296875,35844.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9862919449806212,1.0,0.0,0.0,3.6477770805358887,3.647801160812378,8.878710673343448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.48193359375,0.0,1529.5374755859375,1895.4371337890625,0.0,4183.1708984375,0.9046907424926758,1.0,0.0,3.0,1.0,0.0
12240240,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1226501464844,0.7658452987670898,0.4225417077541351,0.3866457343101501,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.12286376953125,0.8524446487426758,0.59012371301651,0.564333438873291,297.4855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229553222656,0.908172070980072,0.7156357765197754,0.5024849772453308,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12255859375,0.7381752729415894,0.375852882862091,0.3631639182567596,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1219787597656,0.6324072480201721,0.2333201169967651,1.0865390300750732,285.1227722167969,284.95001220703125,299.8155212402344,288.984130859375,297.9867858886719,297.28033447265625,285.1241760253906,1.0,0.7089922428131104,0.3728242814540863,0.3728242814540863,1.0,1.0,-3.48650860786438,0.9722686409950256,2.514240026473999,0.1840561032295227,0.901311218738556,0.901311218738556,0.0,298.9494934082031,302.0,47922.3359375,0.0,4196.1513671875,1.0,280.3417358398437,283.4784240722656,291.9434509277344,294.9525451660156,293.1499938964844,293.1499938964844,280.04998779296875,35844.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9862919449806212,1.0,0.0,0.0,3.6477770805358887,3.647801160812378,8.878710673343448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.48193359375,0.0,1529.5374755859375,1895.4371337890625,0.0,4183.1708984375,0.9046907424926758,1.0,0.0,3.0,1.0,0.0
12240300,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.7651689648628235,0.4222542643547058,0.3867393732070923,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8516461849212646,0.5897669196128845,0.5643327832221985,297.4863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.9084351658821106,0.7178467512130737,0.5043417811393738,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.7377822399139404,0.3760630786418915,0.363592654466629,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.6321284770965576,0.2335143983364105,1.0881571769714355,285.006103515625,284.95001220703125,299.8070373535156,288.9877319335937,297.9851379394531,297.2821044921875,285.00018310546875,1.0,0.710252583026886,0.3725128769874573,0.3725128769874573,1.0,1.0,-3.491323232650757,0.9728860259056092,2.518437147140503,0.1836645454168319,0.9005653858184814,0.9005653858184814,0.0,300.4497375488281,302.0,48975.625,0.0,4217.6220703125,1.0,280.0986328125,283.32244873046875,292.0185241699219,295.1830444335937,293.1499938964844,293.1499938964844,280.04998779296875,35895.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9930996894836426,1.0,0.0,0.0,3.6499531269073486,3.649977207183838,8.889306855053292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.40185546875,0.0,1532.337646484375,1895.4371337890625,0.0,4241.509765625,0.9051623344421388,1.0,0.0,3.0,1.0,0.0
12240360,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.7640097737312317,0.4214595258235931,0.3862534463405609,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96551513671875,0.8504582643508911,0.5888858437538147,0.5637574791908264,297.4811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.9081961512565612,0.719460666179657,0.5056454539299011,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657592773437,0.7370578050613403,0.3759083747863769,0.363642543554306,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661865234375,0.6315598487854004,0.233450099825859,1.08862566947937,284.965576171875,284.95001220703125,299.798583984375,288.9913330078125,297.9795227050781,297.2784729003906,284.9645690917969,1.0,0.7110533714294434,0.3722144365310669,0.3722144365310669,1.0,1.0,-3.492246150970459,0.9722693562507628,2.5199766159057617,0.1829177588224411,0.9002270102500916,0.9002270102500916,0.0,301.9613952636719,305.0,49127.18359375,0.0,4229.041015625,1.0,280.05767822265625,283.27703857421875,292.0278015136719,295.17449951171875,293.1499938964844,293.1499938964844,279.75,35951.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9974167943000792,1.0,0.0,0.0,3.650296688079834,3.6503207683563232,8.890980325304554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.7578125,0.0,1533.1329345703125,1895.4371337890625,0.0,4278.18115234375,0.9053019881248474,1.0,0.0,3.0,1.0,0.0
12240420,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840270996094,0.7610167264938354,0.4190846085548401,0.384476751089096,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7838134765625,0.8474666476249695,0.586233913898468,0.5616669654846191,297.4623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.78369140625,0.9070311784744264,0.7217599749565125,0.507525622844696,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841186523437,0.7350246906280518,0.3748977482318878,0.363035649061203,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7846374511719,0.6298329830169678,0.2327639013528823,1.086996078491211,284.78387451171875,284.95001220703125,299.78173828125,288.9985656738281,297.96112060546875,297.26153564453125,284.7825622558594,1.0,0.7118562459945679,0.3716175854206085,0.3716175854206085,1.0,1.0,-3.4871761798858643,0.9687922596931458,2.518383979797364,0.1806449741125106,0.8964970707893372,0.8964970707893372,0.0,304.9836730957031,293.0,50216.63671875,0.0,4233.81689453125,1.0,279.7582702636719,283.0537414550781,292.0764465332031,295.3005065917969,293.1499938964844,293.1499938964844,280.04998779296875,36148.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645390510559082,3.6454145908355713,8.86709585756762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.80322265625,0.0,1529.15625,1895.4371337890625,0.0,4300.0,0.9043331742286682,1.0,0.0,3.0,1.0,0.0
12240480,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840270996094,0.7610167264938354,0.4190846085548401,0.384476751089096,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7838134765625,0.8474666476249695,0.586233913898468,0.5616669654846191,297.4623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.78369140625,0.9070311784744264,0.7217599749565125,0.507525622844696,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841186523437,0.7350246906280518,0.3748977482318878,0.363035649061203,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7846374511719,0.6298329830169678,0.2327639013528823,1.086996078491211,284.78387451171875,284.95001220703125,299.78173828125,288.9985656738281,297.96112060546875,297.26153564453125,284.7825622558594,1.0,0.7118562459945679,0.3716175854206085,0.3716175854206085,1.0,1.0,-3.4871761798858643,0.9687922596931458,2.518383979797364,0.1806449741125106,0.8964970707893372,0.8964970707893372,0.0,304.9836730957031,293.0,50216.63671875,0.0,4233.81689453125,1.0,279.7582702636719,283.0537414550781,292.0764465332031,295.3005065917969,293.1499938964844,293.1499938964844,280.04998779296875,36148.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645390510559082,3.6454145908355713,8.86709585756762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.80322265625,0.0,1529.15625,1895.4371337890625,0.0,4300.0,0.9043331742286682,1.0,0.0,3.0,1.0,0.0
12240540,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.7664716839790344,0.4181643426418304,0.3827398121356964,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.853521466255188,0.5848448872566223,0.5594382286071777,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.9172821044921876,0.7258504033088684,0.5095643997192383,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.7403590083122253,0.3746594786643982,0.3620322048664093,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.6342177391052246,0.2325312048196792,1.0827391147613523,284.9396667480469,284.95001220703125,299.7649841308594,289.005859375,297.95562744140625,297.26251220703125,284.94061279296875,1.0,0.7046104073524475,0.3710207045078277,0.3710207045078277,1.0,1.0,-3.478522777557373,0.9641635417938232,2.51435923576355,0.1777883321046829,0.897645115852356,0.897645115852356,0.0,293.1156005859375,281.0,48990.74609375,0.0,4140.8076171875,1.0,280.0421447753906,283.2533569335937,291.9925537109375,295.0904541015625,293.1499938964844,293.1499938964844,280.3500061035156,36040.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997109055519104,1.0,0.0,0.0,3.6431806087493896,3.6432044506073,8.856348472363607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.17529296875,0.0,1525.8990478515625,1895.4371337890625,0.0,4275.57568359375,0.9037903547286988,1.0,0.0,3.0,1.0,0.0
12240600,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.7664716839790344,0.4181643426418304,0.3827398121356964,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.853521466255188,0.5848448872566223,0.5594382286071777,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.9172821044921876,0.7258504033088684,0.5095643997192383,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.7403590083122253,0.3746594786643982,0.3620322048664093,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.6342177391052246,0.2325312048196792,1.0827391147613523,284.9396667480469,284.95001220703125,299.7649841308594,289.005859375,297.95562744140625,297.26251220703125,284.94061279296875,1.0,0.7046104073524475,0.3710207045078277,0.3710207045078277,1.0,1.0,-3.478522777557373,0.9641635417938232,2.51435923576355,0.1777883321046829,0.897645115852356,0.897645115852356,0.0,293.1156005859375,281.0,48990.74609375,0.0,4140.8076171875,1.0,280.0421447753906,283.2533569335937,291.9925537109375,295.0904541015625,293.1499938964844,293.1499938964844,280.3500061035156,36040.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997109055519104,1.0,0.0,0.0,3.6431806087493896,3.6432044506073,8.856348472363607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.17529296875,0.0,1525.8990478515625,1895.4371337890625,0.0,4275.57568359375,0.9037903547286988,1.0,0.0,3.0,1.0,0.0
12240660,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195678710937,0.7738057971000671,0.4186071455478668,0.3824481070041656,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197814941406,0.861336886882782,0.584883987903595,0.5587254762649536,297.4803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.119873046875,0.9300488829612732,0.7314801812171936,0.512891948223114,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1194763183594,0.7472521662712097,0.3755313754081726,0.3621507585048675,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11895751953125,0.6400580406188965,0.2331940829753875,1.0825287103652954,285.11968994140625,284.95001220703125,299.748291015625,289.0131225585937,297.9618530273437,297.2785949707031,285.1209716796875,1.0,0.6990901231765747,0.3706032931804657,0.3706032931804657,1.0,1.0,-3.4811952114105225,0.9637505412101746,2.5174448490142822,0.1765906363725662,0.9014102220535278,0.9014102220535278,0.0,281.1103210449219,269.0,47876.953125,0.0,4076.366943359375,1.0,280.3417053222656,283.4751281738281,291.9703063964844,294.97772216796875,293.1499938964844,293.1499938964844,280.04998779296875,35846.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9853089451789856,1.0,0.0,0.0,3.648316860198975,3.648340940475464,8.881337976163195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.55078125,0.0,1530.1473388671875,1895.4371337890625,0.0,4174.69775390625,0.9048117399215698,1.0,0.0,3.0,1.0,0.0
12240720,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195678710937,0.7738057971000671,0.4186071455478668,0.3824481070041656,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197814941406,0.861336886882782,0.584883987903595,0.5587254762649536,297.4803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.119873046875,0.9300488829612732,0.7314801812171936,0.512891948223114,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1194763183594,0.7472521662712097,0.3755313754081726,0.3621507585048675,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11895751953125,0.6400580406188965,0.2331940829753875,1.0825287103652954,285.11968994140625,284.95001220703125,299.748291015625,289.0131225585937,297.9618530273437,297.2785949707031,285.1209716796875,1.0,0.6990901231765747,0.3706032931804657,0.3706032931804657,1.0,1.0,-3.4811952114105225,0.9637505412101746,2.5174448490142822,0.1765906363725662,0.9014102220535278,0.9014102220535278,0.0,281.1103210449219,269.0,47876.953125,0.0,4076.366943359375,1.0,280.3417053222656,283.4751281738281,291.9703063964844,294.97772216796875,293.1499938964844,293.1499938964844,280.04998779296875,35846.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9853089451789856,1.0,0.0,0.0,3.648316860198975,3.648340940475464,8.881337976163195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.55078125,0.0,1530.1473388671875,1895.4371337890625,0.0,4174.69775390625,0.9048117399215698,1.0,0.0,3.0,1.0,0.0
12240780,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.7793737053871155,0.4181002378463745,0.3820781707763672,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9741516113281,0.8673834204673767,0.5842078328132629,0.5581448674201965,297.4793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.9395672082901,0.7344145774841309,0.5150676965713501,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.7526423335075378,0.3757586777210235,0.3622792661190033,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.6447228789329529,0.2334932833909988,1.0829837322235107,284.9743347167969,284.95001220703125,299.7362670898437,289.018310546875,297.9584045410156,297.2793273925781,284.9714660644531,1.0,0.6950076222419739,0.3703027665615082,0.3703027665615082,1.0,1.0,-3.4833824634552,0.963538646697998,2.519843816757202,0.1759813874959945,0.900362491607666,0.900362491607666,0.0,272.4774780273437,269.0,49000.19140625,0.0,4030.620361328125,1.0,280.0717468261719,283.2876281738281,292.0556945800781,295.2082214355469,293.1499938964844,293.1499938964844,280.04998779296875,35934.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9942903518676758,1.0,0.0,0.0,3.650482892990112,3.6505069732666016,8.891886977835384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6691.2255859375,0.0,1533.213134765625,1895.4371337890625,0.0,4251.6494140625,0.905320167541504,1.0,0.0,3.0,1.0,0.0
