time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12240840,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.7813619375228882,0.4176996648311615,0.3816448748111725,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.8696179389953613,0.5837332606315613,0.5576295852661133,297.47662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591064453125,0.9430469870567322,0.7353154420852661,0.5156316757202148,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.7546425461769104,0.3756895959377289,0.3621329963207245,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599609375,0.6464542150497437,0.2334960997104644,1.0825616121292114,284.95928955078125,284.95001220703125,299.7315673828125,289.0203552246094,297.9552001953125,297.2770690917969,284.9581298828125,1.0,0.6931844353675842,0.3701858818531036,0.3701858818531036,1.0,1.0,-3.482239007949829,0.9628096222877502,2.519429445266724,0.1755229383707046,0.9002203345298767,0.9002203345298767,0.0,269.1244201660156,257.0,49036.69140625,0.0,4007.768310546875,1.0,280.0578308105469,283.27117919921875,292.0548095703125,295.197265625,293.1499938964844,293.1499938964844,279.75,35956.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9960551261901855,1.0,0.0,0.0,3.650635242462158,3.650659084320069,8.892628784451517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7073.8974609375,0.0,1533.5526123046875,1895.4371337890625,0.0,4266.642578125,0.90538090467453,1.0,0.0,3.0,1.0,0.0
12240900,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229064941406,0.7848913073539734,0.4167253673076629,0.3807286620140075,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8217468261719,0.8736158013343811,0.5826097726821899,0.5565372109413147,297.4685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211669921875,0.9491769671440125,0.7365962862968445,0.5165116190910339,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233642578125,0.7582142353057861,0.3753584623336792,0.3617335557937622,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82623291015625,0.6495314240455627,0.2333471029996872,1.0813002586364746,284.8221435546875,284.95001220703125,299.72320556640625,289.02392578125,297.94744873046875,297.2703552246094,284.8154296875,1.0,0.6897493600845337,0.3699771761894226,0.3699771761894226,1.0,1.0,-3.4788894653320312,0.961084008216858,2.517805576324463,0.1745682060718536,0.8980307579040527,0.8980307579040527,0.0,263.1355895996094,257.0,50024.73828125,0.0,3963.682861328125,1.0,279.8012084960937,283.0958251953125,292.0957336425781,295.35821533203125,293.1499938964844,293.1499938964844,279.75,36066.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6491522789001465,3.6491761207580566,8.885405122782686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6875.025390625,0.0,1532.7257080078125,1895.4371337890625,0.0,4300.0,0.9050878286361694,1.0,0.0,3.0,1.0,0.0
12240960,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7743225097656,0.7882623672485352,0.4155379831790924,0.3794983327388763,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77410888671875,0.8775120973587036,0.581235408782959,0.5550928115844727,297.45849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77398681640625,0.955033838748932,0.7376244068145752,0.5170881152153015,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7744140625,0.7616879343986511,0.3748170137405395,0.3610652983188629,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7749938964844,0.6524968147277832,0.2330224961042404,1.0790739059448242,284.774169921875,284.95001220703125,299.71484375,289.0274963378906,297.9378967285156,297.26141357421875,284.77276611328125,1.0,0.6859862804412842,0.369720995426178,0.369720995426178,1.0,1.0,-3.472888231277466,0.9583641290664672,2.514523983001709,0.1731898784637451,0.8963386416435242,0.8963386416435242,0.0,257.1477355957031,245.0,50084.92578125,0.0,3913.0263671875,1.0,279.7581481933594,283.04510498046875,292.0973205566406,295.3158874511719,293.1499938964844,293.1499938964844,280.04998779296875,36159.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645335912704468,3.645359754562378,8.866829830367351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.79248046875,0.0,1529.1781005859375,1895.4371337890625,0.0,4300.0,0.9043280482292176,1.0,0.0,3.0,1.0,0.0
12241020,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.931396484375,0.7963188290596008,0.4147861003875732,0.3779215216636657,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315795898437,0.8865302205085754,0.5799748301506042,0.5529866814613342,297.4608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316711425781,0.9675835371017456,0.7417477369308472,0.5191399455070496,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.7696854472160339,0.3747074902057647,0.3601833283901214,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.6593053936958313,0.2329887300729751,1.0757218599319458,284.9315185546875,284.95001220703125,299.697998046875,289.0345764160156,297.933349609375,297.26324462890625,284.9325561523437,1.0,0.6791490316390991,0.3692086338996887,0.3692086338996887,1.0,1.0,-3.465818166732788,0.9545233249664308,2.5112948417663574,0.1706380546092987,0.8973855972290039,0.8973855972290039,0.0,245.13638305664065,233.0,48876.609375,0.0,3824.2548828125,1.0,280.0421142578125,283.2462158203125,292.0150756835937,295.1048583984375,293.1499938964844,293.1499938964844,280.3500061035156,36052.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9956105947494508,1.0,0.0,0.0,3.6426751613616943,3.642699003219605,8.853890562932065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.32958984375,0.0,1525.425048828125,1895.4371337890625,0.0,4262.86962890625,0.903685450553894,1.0,0.0,3.0,1.0,0.0
12241080,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.931396484375,0.7963188290596008,0.4147861003875732,0.3779215216636657,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315795898437,0.8865302205085754,0.5799748301506042,0.5529866814613342,297.4608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316711425781,0.9675835371017456,0.7417477369308472,0.5191399455070496,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.7696854472160339,0.3747074902057647,0.3601833283901214,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.6593053936958313,0.2329887300729751,1.0757218599319458,284.9315185546875,284.95001220703125,299.697998046875,289.0345764160156,297.933349609375,297.26324462890625,284.9325561523437,1.0,0.6791490316390991,0.3692086338996887,0.3692086338996887,1.0,1.0,-3.465818166732788,0.9545233249664308,2.5112948417663574,0.1706380546092987,0.8973855972290039,0.8973855972290039,0.0,245.13638305664065,233.0,48876.609375,0.0,3824.2548828125,1.0,280.0421142578125,283.2462158203125,292.0150756835937,295.1048583984375,293.1499938964844,293.1499938964844,280.3500061035156,36052.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9956105947494508,1.0,0.0,0.0,3.6426751613616943,3.642699003219605,8.853890562932065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.32958984375,0.0,1525.425048828125,1895.4371337890625,0.0,4262.86962890625,0.903685450553894,1.0,0.0,3.0,1.0,0.0
12241140,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1128845214844,0.806572437286377,0.4153265357017517,0.3777260184288025,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.11309814453125,0.8977767825126648,0.5800920128822327,0.5523534417152405,297.4777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1132202148437,0.9810909032821656,0.7473849654197693,0.522473931312561,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11279296875,0.7797649502754211,0.3756576478481293,0.3603821992874145,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122436523437,0.6680927276611328,0.2337843775749206,1.0761555433273315,285.113037109375,284.95001220703125,299.6810302734375,289.0415344238281,297.93963623046875,297.27960205078125,285.1143493652344,1.0,0.6735778450965881,0.3686962723731994,0.3686962723731994,1.0,1.0,-3.4695818424224854,0.9541913866996764,2.515390396118164,0.1692405343055725,0.9010722041130066,0.9010722041130066,0.0,233.114013671875,221.0,47775.97265625,0.0,3762.404052734375,1.0,280.3417053222656,283.4692077636719,291.99658203125,294.9971618652344,293.1499938964844,293.1499938964844,280.04998779296875,35856.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9834197759628296,1.0,0.0,0.0,3.647421598434448,3.6474456787109375,8.876979791239137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.15380859375,0.0,1529.229736328125,1895.4371337890625,0.0,4158.3779296875,0.904618799686432,1.0,0.0,3.0,1.0,0.0
12241200,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1128845214844,0.806572437286377,0.4153265357017517,0.3777260184288025,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.11309814453125,0.8977767825126648,0.5800920128822327,0.5523534417152405,297.4777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1132202148437,0.9810909032821656,0.7473849654197693,0.522473931312561,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11279296875,0.7797649502754211,0.3756576478481293,0.3603821992874145,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122436523437,0.6680927276611328,0.2337843775749206,1.0761555433273315,285.113037109375,284.95001220703125,299.6810302734375,289.0415344238281,297.93963623046875,297.27960205078125,285.1143493652344,1.0,0.6735778450965881,0.3686962723731994,0.3686962723731994,1.0,1.0,-3.4695818424224854,0.9541913866996764,2.515390396118164,0.1692405343055725,0.9010722041130066,0.9010722041130066,0.0,233.114013671875,221.0,47775.97265625,0.0,3762.404052734375,1.0,280.3417053222656,283.4692077636719,291.99658203125,294.9971618652344,293.1499938964844,293.1499938964844,280.04998779296875,35856.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9834197759628296,1.0,0.0,0.0,3.647421598434448,3.6474456787109375,8.876979791239137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.15380859375,0.0,1529.229736328125,1895.4371337890625,0.0,4158.3779296875,0.904618799686432,1.0,0.0,3.0,1.0,0.0
12241260,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.8168128728866577,0.4145068526268005,0.3769999742507934,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.910104513168335,0.5790145993232727,0.5513238310813904,297.4737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.9935083389282228,0.7511640191078186,0.5251849889755249,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.7907099723815918,0.3758773803710937,0.3604232370853424,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.6778316497802734,0.234187439084053,1.076661467552185,284.9533996582031,284.95001220703125,299.6639099121094,289.0483093261719,297.9330444335937,297.2781677246094,284.9522705078125,1.0,0.6675813794136047,0.3683182895183563,0.3683182895183563,1.0,1.0,-3.4714033603668213,0.953610360622406,2.5177931785583496,0.1683247685432434,0.8998097777366638,0.8998097777366638,0.0,221.12677001953125,209.0,48940.7265625,0.0,3695.83935546875,1.0,280.0578308105469,283.2659606933594,292.0826416015625,295.21923828125,293.1499938964844,293.1499938964844,280.3500061035156,35966.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9941766262054444,1.0,0.0,0.0,3.649380445480346,3.649404287338257,8.886516411621415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.62744140625,0.0,1532.2288818359375,1895.4371337890625,0.0,4250.681640625,0.9051070213317872,1.0,0.0,3.0,1.0,0.0
12241320,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.8168128728866577,0.4145068526268005,0.3769999742507934,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.910104513168335,0.5790145993232727,0.5513238310813904,297.4737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.9935083389282228,0.7511640191078186,0.5251849889755249,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.7907099723815918,0.3758773803710937,0.3604232370853424,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.6778316497802734,0.234187439084053,1.076661467552185,284.9533996582031,284.95001220703125,299.6639099121094,289.0483093261719,297.9330444335937,297.2781677246094,284.9522705078125,1.0,0.6675813794136047,0.3683182895183563,0.3683182895183563,1.0,1.0,-3.4714033603668213,0.953610360622406,2.5177931785583496,0.1683247685432434,0.8998097777366638,0.8998097777366638,0.0,221.12677001953125,209.0,48940.7265625,0.0,3695.83935546875,1.0,280.0578308105469,283.2659606933594,292.0826416015625,295.21923828125,293.1499938964844,293.1499938964844,280.3500061035156,35966.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9941766262054444,1.0,0.0,0.0,3.649380445480346,3.649404287338257,8.886516411621415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.62744140625,0.0,1532.2288818359375,1895.4371337890625,0.0,4250.681640625,0.9051070213317872,1.0,0.0,3.0,1.0,0.0
12241380,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078186035156,0.8268663883209229,0.4143069684505462,0.3760737776756286,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078796386719,0.9238306283950806,0.5784192085266113,0.5500116944313049,297.487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10791015625,0.9990000128746032,0.7566065788269043,0.5174372792243958,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1077880859375,0.801910400390625,0.3763422966003418,0.3602135181427002,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075744628906,0.687823474407196,0.2346890568733215,1.076185703277588,285.1078796386719,284.95001220703125,299.6465759277344,289.0549011230469,297.9336242675781,297.2870483398437,285.1081237792969,1.0,0.6595334410667419,0.3679403364658355,0.3679403364658355,1.0,1.0,-3.4586002826690674,0.948306441307068,2.51029372215271,0.1660712659358978,0.9032224416732788,0.9032224416732788,0.0,209.17263793945312,197.0,47735.1171875,0.0,3593.992919921875,1.0,280.3421936035156,283.46173095703125,292.0248718261719,295.0399780273437,293.1499938964844,293.1499938964844,280.04998779296875,35824.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9848299622535706,1.0,0.0,0.0,3.655262708663941,3.6552867889404297,8.915187095226429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6888.1064453125,0.0,1537.7181396484375,1895.4371337890625,0.0,4170.56396484375,0.9063446521759032,1.0,0.0,3.0,1.0,0.0
12241440,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078186035156,0.8268663883209229,0.4143069684505462,0.3760737776756286,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078796386719,0.9238306283950806,0.5784192085266113,0.5500116944313049,297.487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10791015625,0.9990000128746032,0.7566065788269043,0.5174372792243958,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1077880859375,0.801910400390625,0.3763422966003418,0.3602135181427002,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075744628906,0.687823474407196,0.2346890568733215,1.076185703277588,285.1078796386719,284.95001220703125,299.6465759277344,289.0549011230469,297.9336242675781,297.2870483398437,285.1081237792969,1.0,0.6595334410667419,0.3679403364658355,0.3679403364658355,1.0,1.0,-3.4586002826690674,0.948306441307068,2.51029372215271,0.1660712659358978,0.9032224416732788,0.9032224416732788,0.0,209.17263793945312,197.0,47735.1171875,0.0,3593.992919921875,1.0,280.3421936035156,283.46173095703125,292.0248718261719,295.0399780273437,293.1499938964844,293.1499938964844,280.04998779296875,35824.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9848299622535706,1.0,0.0,0.0,3.655262708663941,3.6552867889404297,8.915187095226429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6888.1064453125,0.0,1537.7181396484375,1895.4371337890625,0.0,4170.56396484375,0.9063446521759032,1.0,0.0,3.0,1.0,0.0
12241500,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.8320590257644653,0.4139267802238464,0.37579146027565,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769897460937,0.9310727715492249,0.5778782367706299,0.5495439171791077,297.5076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.9990000128746032,0.760718047618866,0.5067364573478699,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.8076658248901367,0.3764265477657318,0.3602449297904968,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.6930265426635742,0.234875813126564,1.07645845413208,284.9773864746094,284.95001220703125,299.6378173828125,289.0581359863281,297.9374084472656,297.2967224121094,284.9703369140625,1.0,0.6546869874000549,0.3677513301372528,0.3677513301372528,1.0,1.0,-3.44519305229187,0.943394899368286,2.501798152923584,0.1641400903463363,0.9021471738815308,0.9021471738815308,0.0,203.1914825439453,197.0,48623.0703125,0.0,3526.59765625,1.0,280.0985412597656,283.294189453125,292.08843994140625,295.2455444335937,293.1499938964844,293.1499938964844,280.04998779296875,35897.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9909886121749878,1.0,0.0,0.0,3.6572611331939697,3.657285213470459,8.924938583732001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6713.078125,0.0,1540.495849609375,1895.4371337890625,0.0,4223.48486328125,0.9067922234535216,1.0,0.0,3.0,1.0,0.0
12241560,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.8370690941810608,0.4131156504154205,0.3750079274177551,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.9381455183029176,0.5768948197364807,0.5485727787017822,297.529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248962402344,0.9990000128746032,0.7651299834251404,0.4960479140281677,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.8131086230278015,0.3761847913265228,0.3599317073822021,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.6981362104415894,0.2348526567220688,1.075748324394226,284.9251403808594,284.95001220703125,299.62896728515625,289.061279296875,297.94000244140625,297.30474853515625,284.92315673828125,1.0,0.6494786739349365,0.3676158189773559,0.3676158189773559,1.0,1.0,-3.42900013923645,0.9377331137657166,2.491266965866089,0.1620917022228241,0.9014192819595336,0.9014192819595336,0.0,197.2065277099609,185.0,48621.359375,0.0,3453.099609375,1.0,280.057861328125,283.23944091796875,292.0903015136719,295.2170715332031,293.1499938964844,293.1499938964844,279.75,35973.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994195818901062,1.0,0.0,0.0,3.65705132484436,3.6570754051208496,8.923914833758317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7047.548828125,0.0,1540.8291015625,1895.4371337890625,0.0,4250.84521484375,0.906822681427002,1.0,0.0,3.0,1.0,0.0
12241620,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.721923828125,0.8473855257034302,0.410870224237442,0.3727986514568329,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7215881347656,0.9522188305854796,0.5741875171661377,0.5458620190620422,297.5751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7214660644531,0.9990000128746032,0.774563193321228,0.4744076430797577,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7220153808594,0.8237355947494507,0.3750853240489959,0.3586870431900024,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7228088378906,0.7084280252456665,0.2343837767839431,1.0723721981048584,284.7217102050781,284.95001220703125,299.611083984375,289.0674133300781,297.9434814453125,297.3187561035156,284.7195129394531,1.0,0.638218104839325,0.3673448264598846,0.3673448264598846,1.0,1.0,-3.391505479812622,0.9247738718986512,2.466731548309326,0.1574415266513824,0.8967111110687256,0.8967111110687256,0.0,185.2305603027344,203.0,49420.12109375,0.0,3296.283935546875,1.0,279.7581787109375,282.9983215332031,292.114013671875,295.3023376464844,293.1499938964844,293.1499938964844,280.04998779296875,36209.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649995088577272,3.65001916885376,8.889510354492813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6367.83642578125,0.0,1534.72900390625,1895.4371337890625,0.0,4300.0,0.9053996801376344,1.0,0.0,3.0,1.0,0.0
12241680,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.721923828125,0.8473855257034302,0.410870224237442,0.3727986514568329,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7215881347656,0.9522188305854796,0.5741875171661377,0.5458620190620422,297.5751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7214660644531,0.9990000128746032,0.774563193321228,0.4744076430797577,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7220153808594,0.8237355947494507,0.3750853240489959,0.3586870431900024,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7228088378906,0.7084280252456665,0.2343837767839431,1.0723721981048584,284.7217102050781,284.95001220703125,299.611083984375,289.0674133300781,297.9434814453125,297.3187561035156,284.7195129394531,1.0,0.638218104839325,0.3673448264598846,0.3673448264598846,1.0,1.0,-3.391505479812622,0.9247738718986512,2.466731548309326,0.1574415266513824,0.8967111110687256,0.8967111110687256,0.0,185.2305603027344,203.0,49420.12109375,0.0,3296.283935546875,1.0,279.7581787109375,282.9983215332031,292.114013671875,295.3023376464844,293.1499938964844,293.1499938964844,280.04998779296875,36209.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649995088577272,3.65001916885376,8.889510354492813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6367.83642578125,0.0,1534.72900390625,1895.4371337890625,0.0,4300.0,0.9053996801376344,1.0,0.0,3.0,1.0,0.0
12241740,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8294752836227417,0.4103020131587982,0.3723644614219665,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9276776313781738,0.5730586647987366,0.5448725819587708,297.5726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9990000128746032,0.7797819375991821,0.5071632266044617,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8063872456550598,0.375016838312149,0.3588582873344421,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.6924941539764404,0.2345855236053466,1.0750433206558228,284.9135437011719,284.95001220703125,299.5928649902344,289.0732727050781,297.9423522949219,297.3230285644531,284.916015625,1.0,0.6546398997306824,0.3670738041400909,0.3670738041400909,1.0,1.0,-3.4325077533721924,0.9372925162315368,2.4952151775360107,0.1595059931278228,0.8977143168449402,0.8977143168449402,0.0,202.7523803710937,206.0,48685.90234375,0.0,3493.970458984375,1.0,280.0421447753906,283.2291564941406,292.04052734375,295.1055908203125,293.1499938964844,293.1499938964844,280.3500061035156,36086.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9914312958717346,1.0,0.0,0.0,3.645742416381836,3.645766258239746,8.868807412909518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6233.53125,0.0,1529.0849609375,1895.4371337890625,0.0,4227.26904296875,0.9044004082679749,1.0,0.0,3.0,1.0,0.0
12241800,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8294752836227417,0.4103020131587982,0.3723644614219665,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9276776313781738,0.5730586647987366,0.5448725819587708,297.5726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9990000128746032,0.7797819375991821,0.5071632266044617,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8063872456550598,0.375016838312149,0.3588582873344421,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.6924941539764404,0.2345855236053466,1.0750433206558228,284.9135437011719,284.95001220703125,299.5928649902344,289.0732727050781,297.9423522949219,297.3230285644531,284.916015625,1.0,0.6546398997306824,0.3670738041400909,0.3670738041400909,1.0,1.0,-3.4325077533721924,0.9372925162315368,2.4952151775360107,0.1595059931278228,0.8977143168449402,0.8977143168449402,0.0,202.7523803710937,206.0,48685.90234375,0.0,3493.970458984375,1.0,280.0421447753906,283.2291564941406,292.04052734375,295.1055908203125,293.1499938964844,293.1499938964844,280.3500061035156,36086.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9914312958717346,1.0,0.0,0.0,3.645742416381836,3.645766258239746,8.868807412909518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6233.53125,0.0,1529.0849609375,1895.4371337890625,0.0,4227.26904296875,0.9044004082679749,1.0,0.0,3.0,1.0,0.0
12241860,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1038818359375,0.8270576000213623,0.4107400178909302,0.3727001845836639,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1041259765625,0.9239460229873656,0.573143482208252,0.5448469519615173,297.55914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.104248046875,0.9990000128746032,0.7837275862693787,0.5124137997627258,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1037902832031,0.8041163682937622,0.375874251127243,0.3595905005931854,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10321044921875,0.6906875371932983,0.2353057861328125,1.0782371759414673,285.1040344238281,284.95001220703125,299.5742492675781,289.07879638671875,297.9375305175781,297.3234558105469,285.1054992675781,1.0,0.6568589806556702,0.3668195903301239,0.3668195903301239,1.0,1.0,-3.44395112991333,0.9401976466178894,2.503753423690796,0.1602353453636169,0.9013661742210388,0.9013661742210388,0.0,205.9145965576172,209.0,47651.65625,0.0,3539.72509765625,1.0,280.3417053222656,283.4588317871094,292.0352783203125,295.0252685546875,293.1499938964844,293.1499938964844,280.04998779296875,35877.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9797803163528442,1.0,0.0,0.0,3.649780988693237,3.649805068969727,8.888467846190906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.966796875,0.0,1532.00634765625,1895.4371337890625,0.0,4126.8134765625,0.9051621556282043,1.0,0.0,3.0,1.0,0.0
12241920,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1038818359375,0.8270576000213623,0.4107400178909302,0.3727001845836639,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1041259765625,0.9239460229873656,0.573143482208252,0.5448469519615173,297.55914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.104248046875,0.9990000128746032,0.7837275862693787,0.5124137997627258,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1037902832031,0.8041163682937622,0.375874251127243,0.3595905005931854,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10321044921875,0.6906875371932983,0.2353057861328125,1.0782371759414673,285.1040344238281,284.95001220703125,299.5742492675781,289.07879638671875,297.9375305175781,297.3234558105469,285.1054992675781,1.0,0.6568589806556702,0.3668195903301239,0.3668195903301239,1.0,1.0,-3.44395112991333,0.9401976466178894,2.503753423690796,0.1602353453636169,0.9013661742210388,0.9013661742210388,0.0,205.9145965576172,209.0,47651.65625,0.0,3539.72509765625,1.0,280.3417053222656,283.4588317871094,292.0352783203125,295.0252685546875,293.1499938964844,293.1499938964844,280.04998779296875,35877.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9797803163528442,1.0,0.0,0.0,3.649780988693237,3.649805068969727,8.888467846190906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.966796875,0.0,1532.00634765625,1895.4371337890625,0.0,4126.8134765625,0.9051621556282043,1.0,0.0,3.0,1.0,0.0
12241980,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.8249553442001343,0.4100609719753265,0.372602641582489,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.9209284782409668,0.572315514087677,0.5445777177810669,297.5472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.9990000128746032,0.7866984009742737,0.5164930820465088,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.8023310303688049,0.376035064458847,0.3601071536540985,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.6892991065979004,0.2355717718601226,1.0807011127471924,284.9562072753906,284.95001220703125,299.5590515136719,289.0829772949219,297.9287414550781,297.3173522949219,284.9542541503906,1.0,0.6590864062309265,0.3666162490844726,0.3666162490844726,1.0,1.0,-3.452011108398437,0.9421773552894592,2.509833812713623,0.1604726165533065,0.9001592993736267,0.9001592993736267,0.0,208.33987426757807,209.0,48829.8046875,0.0,3573.30029296875,1.0,280.0662536621094,283.26806640625,292.1242980957031,295.2613525390625,293.1499938964844,293.1499938964844,280.04998779296875,35968.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9901642203330994,1.0,0.0,0.0,3.651228904724121,3.6512529850006095,8.895521546037344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6683.8056640625,0.0,1534.297119140625,1895.4371337890625,0.0,4216.4296875,0.9055158495903016,1.0,0.0,3.0,1.0,0.0
12242040,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8242531418800354,0.4097632169723511,0.3723824024200439,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9199893474578856,0.5719712376594543,0.5443111062049866,297.5431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9990000128746032,0.7873055934906006,0.5176029205322266,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.801734447479248,0.3759703934192657,0.3600981533527374,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.6888098120689392,0.2355578690767288,1.0808677673339844,284.9481506347656,284.95001220703125,299.5552062988281,289.083984375,297.9254455566406,297.3143615722656,284.9472351074219,1.0,0.6595118045806885,0.3665654063224792,0.3665654063224792,1.0,1.0,-3.452951431274414,0.9423256516456604,2.5106258392333984,0.1604142934083938,0.9000563025474548,0.9000563025474548,0.0,208.9453582763672,212.0,48863.99609375,0.0,3579.12890625,1.0,280.0578308105469,283.259033203125,292.1224975585937,295.25390625,293.1499938964844,293.1499938964844,279.75,35980.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9914913177490234,1.0,0.0,0.0,3.6511847972869873,3.651208877563477,8.89530667791405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.86328125,0.0,1534.3438720703125,1895.4371337890625,0.0,4227.7822265625,0.9055217504501344,1.0,0.0,3.0,1.0,0.0
12242100,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8146667480469,0.8223850131034851,0.4087609648704529,0.3717109858989715,297.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.81353759765625,0.917517900466919,0.570838987827301,0.5434949994087219,297.529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128662109375,0.9990000128746032,0.7884433269500732,0.5204470157623291,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150634765625,0.8001195788383484,0.3756034076213836,0.3599529564380646,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178405761719,0.6874513626098633,0.2353665679693222,1.080803394317627,284.8138732910156,284.95001220703125,299.5455322265625,289.0864562988281,297.91510009765625,297.3040771484375,284.80731201171875,1.0,0.6604402661323547,0.3664382994174957,0.3664382994174957,1.0,1.0,-3.4543356895446777,0.942383885383606,2.5119516849517822,0.1601794809103012,0.8978405594825745,0.8978405594825745,0.0,210.4564666748047,212.0,49885.26171875,0.0,3591.368408203125,1.0,279.8012084960937,283.0861511230469,292.1573181152344,295.41522216796875,293.1499938964844,293.1499938964844,279.75,36086.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649356842041016,3.649380922317505,8.886401587915316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6877.2080078125,0.0,1533.1021728515625,1895.4371337890625,0.0,4300.0,0.9051486253738404,1.0,0.0,3.0,1.0,0.0
12242160,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.769287109375,0.8202210068702698,0.4075455665588379,0.3707278370857239,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7690734863281,0.914742648601532,0.5694565773010254,0.5423285961151123,297.5126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7689819335937,0.9990000128746032,0.789216160774231,0.5234643220901489,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.76934814453125,0.7982171177864075,0.3750239610671997,0.3595356047153473,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76983642578125,0.6857923269271851,0.2349901646375656,1.0797231197357178,284.7691345214844,284.95001220703125,299.53570556640625,289.0888061523437,297.90252685546875,297.2912292480469,284.7680053710937,1.0,0.661104679107666,0.3661505579948425,0.3661505579948425,1.0,1.0,-3.4535815715789795,0.9412944316864014,2.512287139892578,0.1592652648687362,0.8961464762687683,0.8961464762687683,0.0,211.967041015625,215.0,49986.21875,0.0,3598.463134765625,1.0,279.7581787109375,283.03839111328125,292.1488037109375,295.3648986816406,293.1499938964844,293.1499938964844,280.04998779296875,36175.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645270109176636,3.645294189453125,8.866510370353353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.29052734375,0.0,1529.2222900390625,1895.4371337890625,0.0,4300.0,0.9043257236480712,1.0,0.0,3.0,1.0,0.0
12242220,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324035644531,0.8166612982749939,0.406669408082962,0.3696074485778808,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326171875,0.910054087638855,0.568125307559967,0.5407485365867615,297.5014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.9990000128746032,0.7926346659660339,0.5291373133659363,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9323425292969,0.7949742674827576,0.374819666147232,0.3591465055942535,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9318542480469,0.6828993558883667,0.2348205596208572,1.0785447359085083,284.9325561523437,284.95001220703125,299.5157165527344,289.0932312011719,297.8920288085937,297.28564453125,284.93377685546875,1.0,0.6629385352134705,0.3655751049518585,0.3655751049518585,1.0,1.0,-3.4552605152130127,0.9400888085365297,2.515171766281128,0.1574913412332534,0.8972504138946533,0.8972504138946533,0.0,214.95936584472656,218.0,48850.80078125,0.0,3620.18896484375,1.0,280.0421447753906,283.2445983886719,292.068359375,295.15478515625,293.1499938964844,293.1499938964844,280.3500061035156,36058.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9935328364372252,1.0,0.0,0.0,3.642352342605591,3.64237642288208,8.852322253005696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6255.61181640625,0.0,1525.11376953125,1895.4371337890625,0.0,4245.20068359375,0.9036190509796144,1.0,0.0,3.0,1.0,0.0
12242280,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324035644531,0.8166612982749939,0.406669408082962,0.3696074485778808,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326171875,0.910054087638855,0.568125307559967,0.5407485365867615,297.5014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.9990000128746032,0.7926346659660339,0.5291373133659363,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9323425292969,0.7949742674827576,0.374819666147232,0.3591465055942535,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9318542480469,0.6828993558883667,0.2348205596208572,1.0785447359085083,284.9325561523437,284.95001220703125,299.5157165527344,289.0932312011719,297.8920288085937,297.28564453125,284.93377685546875,1.0,0.6629385352134705,0.3655751049518585,0.3655751049518585,1.0,1.0,-3.4552605152130127,0.9400888085365297,2.515171766281128,0.1574913412332534,0.8972504138946533,0.8972504138946533,0.0,214.95936584472656,218.0,48850.80078125,0.0,3620.18896484375,1.0,280.0421447753906,283.2445983886719,292.068359375,295.15478515625,293.1499938964844,293.1499938964844,280.3500061035156,36058.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9935328364372252,1.0,0.0,0.0,3.642352342605591,3.64237642288208,8.852322253005696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6255.61181640625,0.0,1525.11376953125,1895.4371337890625,0.0,4245.20068359375,0.9036190509796144,1.0,0.0,3.0,1.0,0.0
12242340,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11749267578125,0.8144047856330872,0.407015323638916,0.3698022961616516,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.11773681640625,0.906895637512207,0.5681073069572449,0.5405819416046143,297.5085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1178894042969,0.9990000128746032,0.797798752784729,0.5340340733528137,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.117431640625,0.7929710149765015,0.3756457269191742,0.3598158061504364,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1168518066406,0.6812151670455933,0.2354429811239242,1.0809961557388306,285.11767578125,284.95001220703125,299.4951477050781,289.0971984863281,297.8934936523437,297.2964172363281,285.1190795898437,1.0,0.66576087474823,0.3649996221065521,0.3649996221065521,1.0,1.0,-3.464929819107056,0.9414459466934204,2.5234837532043457,0.1565498858690261,0.9010247588157654,0.9010247588157654,0.0,217.94195556640625,221.0,47796.1640625,0.0,3661.283447265625,1.0,280.3417053222656,283.4706420898437,292.05230712890625,295.0537109375,293.1499938964844,293.1499938964844,280.04998779296875,35855.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9814192056655884,1.0,0.0,0.0,3.647119045257568,3.64714288711548,8.875506978256453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.73486328125,0.0,1528.8870849609375,1895.4371337890625,0.0,4141.04736328125,0.9045513868331908,1.0,0.0,3.0,1.0,0.0
12242400,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11749267578125,0.8144047856330872,0.407015323638916,0.3698022961616516,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.11773681640625,0.906895637512207,0.5681073069572449,0.5405819416046143,297.5085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1178894042969,0.9990000128746032,0.797798752784729,0.5340340733528137,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.117431640625,0.7929710149765015,0.3756457269191742,0.3598158061504364,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1168518066406,0.6812151670455933,0.2354429811239242,1.0809961557388306,285.11767578125,284.95001220703125,299.4951477050781,289.0971984863281,297.8934936523437,297.2964172363281,285.1190795898437,1.0,0.66576087474823,0.3649996221065521,0.3649996221065521,1.0,1.0,-3.464929819107056,0.9414459466934204,2.5234837532043457,0.1565498858690261,0.9010247588157654,0.9010247588157654,0.0,217.94195556640625,221.0,47796.1640625,0.0,3661.283447265625,1.0,280.3417053222656,283.4706420898437,292.05230712890625,295.0537109375,293.1499938964844,293.1499938964844,280.04998779296875,35855.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9814192056655884,1.0,0.0,0.0,3.647119045257568,3.64714288711548,8.875506978256453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.73486328125,0.0,1528.8870849609375,1895.4371337890625,0.0,4141.04736328125,0.9045513868331908,1.0,0.0,3.0,1.0,0.0
12242460,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615478515625,0.8117210865020752,0.406013935804367,0.3694558143615722,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.9035753011703492,0.5669009685516357,0.5400030612945557,297.4969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612731933594,0.9990000128746032,0.8011969327926636,0.5390190482139587,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96160888671875,0.790817379951477,0.3757286369800567,0.3603081107139587,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.6795052886009216,0.2356507331132888,1.0833959579467771,284.96142578125,284.95001220703125,299.4739990234375,289.1006774902344,297.88250732421875,297.29010009765625,284.9604797363281,1.0,0.6683000326156616,0.3645709156990051,0.3645709156990051,1.0,1.0,-3.473302364349365,0.9428013563156128,2.530500888824463,0.1561334729194641,0.8998894691467285,0.8998894691467285,0.0,220.95089721679688,224.0,49010.53125,0.0,3699.546875,1.0,280.0578308105469,283.2703552246094,292.13702392578125,295.2779846191406,293.1499938964844,293.1499938964844,280.3500061035156,35959.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9926124215126038,1.0,0.0,0.0,3.649302244186402,3.64932632446289,8.886136129149236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.7763671875,0.0,1532.0926513671875,1895.4371337890625,0.0,4237.3544921875,0.9050859808921814,1.0,0.0,3.0,1.0,0.0
12242520,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615478515625,0.8117210865020752,0.406013935804367,0.3694558143615722,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.9035753011703492,0.5669009685516357,0.5400030612945557,297.4969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612731933594,0.9990000128746032,0.8011969327926636,0.5390190482139587,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96160888671875,0.790817379951477,0.3757286369800567,0.3603081107139587,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.6795052886009216,0.2356507331132888,1.0833959579467771,284.96142578125,284.95001220703125,299.4739990234375,289.1006774902344,297.88250732421875,297.29010009765625,284.9604797363281,1.0,0.6683000326156616,0.3645709156990051,0.3645709156990051,1.0,1.0,-3.473302364349365,0.9428013563156128,2.530500888824463,0.1561334729194641,0.8998894691467285,0.8998894691467285,0.0,220.95089721679688,224.0,49010.53125,0.0,3699.546875,1.0,280.0578308105469,283.2703552246094,292.13702392578125,295.2779846191406,293.1499938964844,293.1499938964844,280.3500061035156,35959.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9926124215126038,1.0,0.0,0.0,3.649302244186402,3.64932632446289,8.886136129149236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.7763671875,0.0,1532.0926513671875,1895.4371337890625,0.0,4237.3544921875,0.9050859808921814,1.0,0.0,3.0,1.0,0.0
12242580,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1256408691406,0.8088032603263855,0.4056532979011535,0.3688988983631134,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1258544921875,0.9001415967941284,0.5662022233009338,0.5391305685043335,297.4939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1260070800781,0.9990000128746032,0.8052595257759094,0.5441370010375977,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1256103515625,0.78843092918396,0.3760956525802612,0.3605387508869171,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1251220703125,0.6775209307670593,0.2359791249036789,1.0847036838531494,285.12579345703125,284.95001220703125,299.45220947265625,289.1036682128906,297.87664794921875,297.2909240722656,285.12701416015625,1.0,0.6706818342208862,0.3641422092914581,0.3641422092914581,1.0,1.0,-3.479581594467163,0.943503737449646,2.536077976226806,0.1553219109773636,0.9035826921463012,0.9035826921463012,0.0,223.9483795166016,227.0,47961.75,0.0,3732.776123046875,1.0,280.3421630859375,283.4749755859375,292.0770263671875,295.1022644042969,293.1499938964844,293.1499938964844,280.04998779296875,35808.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9839221239089966,1.0,0.0,0.0,3.655704975128174,3.655728816986084,8.917344302972197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6919.53515625,0.0,1538.0902099609375,1895.4371337890625,0.0,4162.72216796875,0.906435489654541,1.0,0.0,3.0,1.0,0.0
12242640,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1256408691406,0.8088032603263855,0.4056532979011535,0.3688988983631134,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1258544921875,0.9001415967941284,0.5662022233009338,0.5391305685043335,297.4939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1260070800781,0.9990000128746032,0.8052595257759094,0.5441370010375977,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1256103515625,0.78843092918396,0.3760956525802612,0.3605387508869171,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1251220703125,0.6775209307670593,0.2359791249036789,1.0847036838531494,285.12579345703125,284.95001220703125,299.45220947265625,289.1036682128906,297.87664794921875,297.2909240722656,285.12701416015625,1.0,0.6706818342208862,0.3641422092914581,0.3641422092914581,1.0,1.0,-3.479581594467163,0.943503737449646,2.536077976226806,0.1553219109773636,0.9035826921463012,0.9035826921463012,0.0,223.9483795166016,227.0,47961.75,0.0,3732.776123046875,1.0,280.3421630859375,283.4749755859375,292.0770263671875,295.1022644042969,293.1499938964844,293.1499938964844,280.04998779296875,35808.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9839221239089966,1.0,0.0,0.0,3.655704975128174,3.655728816986084,8.917344302972197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6919.53515625,0.0,1538.0902099609375,1895.4371337890625,0.0,4162.72216796875,0.906435489654541,1.0,0.0,3.0,1.0,0.0
