time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12242700,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8075459599494934,0.4052418172359466,0.3688225448131561,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8986385464668274,0.565667450428009,0.5389094352722168,297.48876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.9990000128746032,0.8069371581077576,0.5465652346611023,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.7874367833137512,0.3761767745018005,0.3608171939849853,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.6767205595970154,0.2360948920249939,1.0859146118164062,285.00689697265625,284.95001220703125,299.4410705566406,289.10498046875,297.8716125488281,297.28863525390625,285.0008850097656,1.0,0.6719712615013123,0.3639278709888458,0.3639278709888458,1.0,1.0,-3.4839401245117188,0.944238781929016,2.539701461791992,0.1551261246204376,0.9028195142745972,0.9028195142745972,0.0,225.44825744628903,227.0,49005.51953125,0.0,3752.440673828125,1.0,280.0985107421875,283.3170166015625,292.1405029296875,295.31573486328125,293.1499938964844,293.1499938964844,280.04998779296875,35869.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990691304206848,1.0,0.0,0.0,3.658306360244751,3.65833044052124,8.930041417443135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6757.08251953125,0.0,1541.4476318359375,1895.4371337890625,0.0,4220.94140625,0.9070104956626892,1.0,0.0,3.0,1.0,0.0
12242760,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.8058143854141235,0.404402494430542,0.3682629466056824,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9655456542969,0.8967508673667908,0.5647082328796387,0.5382144451141357,297.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.9990000128746032,0.8079822063446045,0.5492106676101685,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657592773437,0.7860985994338989,0.3759438991546631,0.3607681691646576,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.6756024956703186,0.2359789758920669,1.0860835313796997,284.965576171875,284.95001220703125,299.42974853515625,289.10614013671875,297.8623046875,297.2807006835937,284.9645690917969,1.0,0.6729394793510437,0.3636628091335296,0.3636628091335296,1.0,1.0,-3.485762596130371,0.9440132975578308,2.5417492389678955,0.154554083943367,0.9024725556373596,0.9024725556373596,0.0,226.9563140869141,230.0,49155.0546875,0.0,3765.92041015625,1.0,280.0576477050781,283.27117919921875,292.14288330078125,295.2967529296875,293.1499938964844,293.1499938964844,279.75,35931.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994782328605652,1.0,0.0,0.0,3.658977031707764,3.659001111984253,8.933315598369518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7107.20361328125,0.0,1542.66162109375,1895.4371337890625,0.0,4255.83349609375,0.907228410243988,1.0,0.0,3.0,1.0,0.0
12242820,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7845764160156,0.8016495108604431,0.4020432233810425,0.3664646446704864,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78436279296875,0.8923707008361816,0.5620413422584534,0.536063015460968,297.4444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7842102050781,0.9990000128746032,0.8087937831878662,0.5548690557479858,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7846374511719,0.7828280329704285,0.3748768270015716,0.3600704669952392,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7851257324219,0.6727339029312134,0.2352446168661117,1.084124207496643,284.7843933105469,284.95001220703125,299.4065856933594,289.1080322265625,297.8375549316406,297.2567749023437,284.7831726074219,1.0,0.6742855310440063,0.3631326556205749,0.3631326556205749,1.0,1.0,-3.4846293926239014,0.942013680934906,2.5426156520843506,0.1528927236795425,0.8987491130828857,0.8987491130828857,0.0,229.9726409912109,233.0,50266.55859375,0.0,3781.06982421875,1.0,279.7581787109375,283.0484924316406,292.173583984375,295.40557861328125,293.1499938964844,293.1499938964844,280.04998779296875,36134.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6545755863189697,3.654599666595459,8.911836175684584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6449.48095703125,0.0,1539.275634765625,1895.4371337890625,0.0,4300.0,0.9063771963119508,1.0,0.0,3.0,1.0,0.0
12242880,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7845764160156,0.8016495108604431,0.4020432233810425,0.3664646446704864,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78436279296875,0.8923707008361816,0.5620413422584534,0.536063015460968,297.4444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7842102050781,0.9990000128746032,0.8087937831878662,0.5548690557479858,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7846374511719,0.7828280329704285,0.3748768270015716,0.3600704669952392,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7851257324219,0.6727339029312134,0.2352446168661117,1.084124207496643,284.7843933105469,284.95001220703125,299.4065856933594,289.1080322265625,297.8375549316406,297.2567749023437,284.7831726074219,1.0,0.6742855310440063,0.3631326556205749,0.3631326556205749,1.0,1.0,-3.4846293926239014,0.942013680934906,2.5426156520843506,0.1528927236795425,0.8987491130828857,0.8987491130828857,0.0,229.9726409912109,233.0,50266.55859375,0.0,3781.06982421875,1.0,279.7581787109375,283.0484924316406,292.173583984375,295.40557861328125,293.1499938964844,293.1499938964844,280.04998779296875,36134.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6545755863189697,3.654599666595459,8.911836175684584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6449.48095703125,0.0,1539.275634765625,1895.4371337890625,0.0,4300.0,0.9063771963119508,1.0,0.0,3.0,1.0,0.0
12242940,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.7980543375015259,0.4010577797889709,0.3652434945106506,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.8884256482124329,0.5606026649475098,0.5343787670135498,297.43182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.9990000128746032,0.8112097978591919,0.5603174567222595,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.7798869609832764,0.374614417552948,0.3596177995204925,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.670049786567688,0.2349578291177749,1.0823875665664673,284.94512939453125,284.95001220703125,299.38262939453125,289.1093139648437,297.8252258300781,297.25,284.9462280273437,1.0,0.6759322881698608,0.3626025021076202,0.3626025021076202,1.0,1.0,-3.4850432872772217,0.9405179619789124,2.544525384902954,0.1511820703744888,0.9000048041343689,0.9000048041343689,0.0,232.9633636474609,236.0,49107.9765625,0.0,3799.91796875,1.0,280.0422058105469,283.25244140625,292.0890197753906,295.1935119628906,293.1499938964844,293.1499938964844,280.3500061035156,36028.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9951398372650146,1.0,0.0,0.0,3.6528091430664062,3.652833223342896,8.903223260858795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.203125,0.0,1536.5091552734375,1895.4371337890625,0.0,4258.87158203125,0.9059353470802308,1.0,0.0,3.0,1.0,0.0
12243000,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.7980543375015259,0.4010577797889709,0.3652434945106506,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.8884256482124329,0.5606026649475098,0.5343787670135498,297.43182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.9990000128746032,0.8112097978591919,0.5603174567222595,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.7798869609832764,0.374614417552948,0.3596177995204925,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.670049786567688,0.2349578291177749,1.0823875665664673,284.94512939453125,284.95001220703125,299.38262939453125,289.1093139648437,297.8252258300781,297.25,284.9462280273437,1.0,0.6759322881698608,0.3626025021076202,0.3626025021076202,1.0,1.0,-3.4850432872772217,0.9405179619789124,2.544525384902954,0.1511820703744888,0.9000048041343689,0.9000048041343689,0.0,232.9633636474609,236.0,49107.9765625,0.0,3799.91796875,1.0,280.0422058105469,283.25244140625,292.0890197753906,295.1935119628906,293.1499938964844,293.1499938964844,280.3500061035156,36028.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9951398372650146,1.0,0.0,0.0,3.6528091430664062,3.652833223342896,8.903223260858795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.203125,0.0,1536.5091552734375,1895.4371337890625,0.0,4258.87158203125,0.9059353470802308,1.0,0.0,3.0,1.0,0.0
12243060,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275634765625,0.795859694480896,0.4013194143772125,0.3653596043586731,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278076171875,0.8857488632202148,0.5604956150054932,0.5341264605522156,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.12799072265625,0.9990000128746032,0.8154655694961548,0.5650033950805664,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275329589844,0.7781437039375305,0.3754099607467651,0.36025470495224,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1269836425781,0.6685311198234558,0.2354862540960312,1.0844050645828247,285.12774658203125,284.95001220703125,299.3578796386719,289.1099853515625,297.8251037597656,297.2595520019531,285.12908935546875,1.0,0.6785868406295776,0.3622259795665741,0.3622259795665741,1.0,1.0,-3.4937007427215576,0.9421064853668212,2.5515942573547363,0.1507759094238281,0.9038985967636108,0.9038985967636108,0.0,235.9454498291016,239.0,48030.37109375,0.0,3839.27490234375,1.0,280.341796875,283.4765319824219,292.0671081542969,295.0848999023437,293.1499938964844,293.1499938964844,280.04998779296875,35835.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9834068417549132,1.0,0.0,0.0,3.6583638191223145,3.658387899398804,8.93032108706393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6922.53466796875,0.0,1541.2569580078125,1895.4371337890625,0.0,4158.26611328125,0.9070521593093872,1.0,0.0,3.0,1.0,0.0
12243120,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275634765625,0.795859694480896,0.4013194143772125,0.3653596043586731,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278076171875,0.8857488632202148,0.5604956150054932,0.5341264605522156,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.12799072265625,0.9990000128746032,0.8154655694961548,0.5650033950805664,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275329589844,0.7781437039375305,0.3754099607467651,0.36025470495224,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1269836425781,0.6685311198234558,0.2354862540960312,1.0844050645828247,285.12774658203125,284.95001220703125,299.3578796386719,289.1099853515625,297.8251037597656,297.2595520019531,285.12908935546875,1.0,0.6785868406295776,0.3622259795665741,0.3622259795665741,1.0,1.0,-3.4937007427215576,0.9421064853668212,2.5515942573547363,0.1507759094238281,0.9038985967636108,0.9038985967636108,0.0,235.9454498291016,239.0,48030.37109375,0.0,3839.27490234375,1.0,280.341796875,283.4765319824219,292.0671081542969,295.0848999023437,293.1499938964844,293.1499938964844,280.04998779296875,35835.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9834068417549132,1.0,0.0,0.0,3.6583638191223145,3.658387899398804,8.93032108706393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6922.53466796875,0.0,1541.2569580078125,1895.4371337890625,0.0,4158.26611328125,0.9070521593093872,1.0,0.0,3.0,1.0,0.0
12243180,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.7936574816703796,0.4004408717155456,0.365098625421524,297.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.8832592368125916,0.5594404339790344,0.5336567163467407,297.4283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739990234375,0.9990000128746032,0.8176652193069458,0.5689762234687805,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745483398437,0.7765567898750305,0.375517338514328,0.3607412576675415,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751892089844,0.6672452092170715,0.2356335967779159,1.0864064693450928,284.9742736816406,284.95001220703125,299.3353881835937,289.1100158691406,297.81500244140625,297.254638671875,284.9727478027344,1.0,0.6807204484939575,0.3618946075439453,0.3618946075439453,1.0,1.0,-3.5006043910980225,0.9432740211486816,2.557330369949341,0.1505793631076812,0.9028859734535216,0.9028859734535216,0.0,238.59274291992188,239.0,49222.7890625,0.0,3872.380126953125,1.0,280.0620422363281,283.2796325683594,292.1488647460937,295.3087158203125,293.1499938964844,293.1499938964844,280.04998779296875,35935.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9939529299736024,1.0,0.0,0.0,3.661048650741577,3.6610729694366455,8.94343429536093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6716.7119140625,0.0,1545.0093994140625,1895.4371337890625,0.0,4248.77783203125,0.907693088054657,1.0,0.0,3.0,1.0,0.0
12243240,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.7932502627372742,0.4002516567707062,0.3649537265300751,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.8828299641609192,0.5592232346534729,0.5334826111793518,297.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697265625,0.9990000128746032,0.8178594708442688,0.5695019364356995,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700927734375,0.7762589454650879,0.3754751980304718,0.3607296645641327,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97052001953125,0.6669945120811462,0.2356100529432296,1.0864285230636597,284.96990966796875,284.95001220703125,299.332275390625,289.1099853515625,297.8129272460937,297.2530822753906,284.9689025878906,1.0,0.6809298396110535,0.3618494272232055,0.3618494272232055,1.0,1.0,-3.500866651535034,0.9432168006896972,2.557649850845337,0.1504831165075302,0.9028629064559937,0.9028629064559937,0.0,238.9552001953125,242.0,49238.14453125,0.0,3875.205810546875,1.0,280.0577392578125,283.2747802734375,292.14666748046875,295.3031005859375,293.1499938964844,293.1499938964844,279.75,35942.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9946435689926147,1.0,0.0,0.0,3.6611945629119873,3.661218643188477,8.944146543399256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7116.109375,0.0,1545.2261962890625,1895.4371337890625,0.0,4254.65380859375,0.907734215259552,1.0,0.0,3.0,1.0,0.0
12243300,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352355957031,0.7914329171180725,0.3991987407207489,0.3642417192459106,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83404541015625,0.8809260129928589,0.5580476522445679,0.5326278209686279,297.4121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331298828125,0.9990000128746032,0.8182544112205505,0.5713847875595093,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83551025390625,0.7749036550521851,0.3750970959663391,0.3605763912200928,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383178710937,0.6658297181129456,0.2353602349758148,1.0861120223999023,284.83428955078125,284.95001220703125,299.31915283203125,289.1097106933594,297.8021240234375,297.2436828613281,284.8277282714844,1.0,0.6816237568855286,0.3616611659526825,0.3616611659526825,1.0,1.0,-3.5006887912750244,0.9425721764564514,2.5581166744232178,0.1499862968921661,0.9007689356803894,0.9007689356803894,0.0,240.4664306640625,242.0,50255.7265625,0.0,3883.7900390625,1.0,279.8009338378906,283.1005859375,292.1820373535156,295.4620361328125,293.1499938964844,293.1499938964844,279.75,36049.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6600558757781982,3.660079956054688,8.938583846429538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.0927734375,0.0,1544.7540283203125,1895.4371337890625,0.0,4300.0,0.9075159430503844,1.0,0.0,3.0,1.0,0.0
12243360,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.78790283203125,0.7892657518386841,0.3979232609272003,0.3632155060768127,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7876892089844,0.8787019848823547,0.5566169619560242,0.5314253568649292,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7875061035156,0.998741865158081,0.8183700442314148,0.5724015831947327,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879638671875,0.7732425332069397,0.3745051920413971,0.3601537346839905,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7885131835937,0.664355993270874,0.2349249124526977,1.0847948789596558,284.7877197265625,284.95001220703125,299.3058166503906,289.1092834472656,297.78955078125,297.2320861816406,284.7864074707031,1.0,0.6819018721580505,0.3614065945148468,0.3614065945148468,1.0,1.0,-3.497144937515259,0.9406636357307434,2.55648136138916,0.148981437087059,0.8991817235946655,0.8991817235946655,0.0,241.98101806640625,245.0,50333.91796875,0.0,3883.926025390625,1.0,279.758056640625,283.051025390625,292.1784973144531,295.4151611328125,293.1499938964844,293.1499938964844,280.04998779296875,36138.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656652688980103,3.656676769256592,8.921968515096523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.02734375,0.0,1541.623046875,1895.4371337890625,0.0,4300.0,0.906845211982727,1.0,0.0,3.0,1.0,0.0
12243420,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.7857226133346558,0.3969022929668426,0.3619791865348816,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.8748690485954285,0.5551506280899048,0.5297390818595886,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.9970656037330629,0.8210824728012085,0.57396000623703,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.770420253276825,0.3742675185203552,0.3597472608089447,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.6617844700813293,0.234644815325737,1.0831575393676758,284.94512939453125,284.95001220703125,299.27838134765625,289.1078491210937,297.7792358398437,297.2293701171875,284.9461364746094,1.0,0.6829795241355896,0.3608974516391754,0.3608974516391754,1.0,1.0,-3.4930245876312256,0.9377813935279846,2.5552432537078857,0.1469279825687408,0.9004145860671997,0.9004145860671997,0.0,244.9736175537109,248.0,49131.28125,0.0,3891.46240234375,1.0,280.0422058105469,283.2523803710937,292.0897521972656,295.1977233886719,293.1499938964844,293.1499938964844,279.75,36031.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9957117438316344,1.0,0.0,0.0,3.654776096343994,3.6548001766204834,8.912814450923179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.93505859375,0.0,1538.7269287109375,1895.4371337890625,0.0,4263.728515625,0.9063776731491088,1.0,0.0,3.0,1.0,0.0
12243480,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.7857226133346558,0.3969022929668426,0.3619791865348816,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.8748690485954285,0.5551506280899048,0.5297390818595886,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.9970656037330629,0.8210824728012085,0.57396000623703,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.770420253276825,0.3742675185203552,0.3597472608089447,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.6617844700813293,0.234644815325737,1.0831575393676758,284.94512939453125,284.95001220703125,299.27838134765625,289.1078491210937,297.7792358398437,297.2293701171875,284.9461364746094,1.0,0.6829795241355896,0.3608974516391754,0.3608974516391754,1.0,1.0,-3.4930245876312256,0.9377813935279846,2.5552432537078857,0.1469279825687408,0.9004145860671997,0.9004145860671997,0.0,244.9736175537109,248.0,49131.28125,0.0,3891.46240234375,1.0,280.0422058105469,283.2523803710937,292.0897521972656,295.1977233886719,293.1499938964844,293.1499938964844,279.75,36031.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9957117438316344,1.0,0.0,0.0,3.654776096343994,3.6548001766204834,8.912814450923179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.93505859375,0.0,1538.7269287109375,1895.4371337890625,0.0,4263.728515625,0.9063776731491088,1.0,0.0,3.0,1.0,0.0
12243540,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821655273437,0.7824910879135132,0.3952443897724151,0.3609533607959747,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7819519042969,0.871372401714325,0.5531694293022156,0.52833092212677,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7817687988281,0.9954946637153624,0.822702944278717,0.5755640864372253,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821960449219,0.7679235935211182,0.3737190365791321,0.3595808446407318,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7826843261719,0.659575343132019,0.2342333495616912,1.0825822353363037,284.781982421875,284.95001220703125,299.25,289.10565185546875,297.7635803222656,297.21978759765625,284.78082275390625,1.0,0.684195876121521,0.360388308763504,0.360388308763504,1.0,1.0,-3.491152763366699,0.9356012344360352,2.555551528930664,0.1453791409730911,0.8968334794044495,0.8968334794044495,0.0,247.9788055419922,251.0,50198.18359375,0.0,3904.665771484375,1.0,279.7578430175781,283.0488586425781,292.1537780761719,295.372314453125,293.1499938964844,293.1499938964844,280.04998779296875,36184.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64866042137146,3.64868426322937,8.88301030954608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.20947265625,0.0,1533.0574951171875,1895.4371337890625,0.0,4300.0,0.9050930142402648,1.0,0.0,3.0,1.0,0.0
12243600,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821655273437,0.7824910879135132,0.3952443897724151,0.3609533607959747,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7819519042969,0.871372401714325,0.5531694293022156,0.52833092212677,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7817687988281,0.9954946637153624,0.822702944278717,0.5755640864372253,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821960449219,0.7679235935211182,0.3737190365791321,0.3595808446407318,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7826843261719,0.659575343132019,0.2342333495616912,1.0825822353363037,284.781982421875,284.95001220703125,299.25,289.10565185546875,297.7635803222656,297.21978759765625,284.78082275390625,1.0,0.684195876121521,0.360388308763504,0.360388308763504,1.0,1.0,-3.491152763366699,0.9356012344360352,2.555551528930664,0.1453791409730911,0.8968334794044495,0.8968334794044495,0.0,247.9788055419922,251.0,50198.18359375,0.0,3904.665771484375,1.0,279.7578430175781,283.0488586425781,292.1537780761719,295.372314453125,293.1499938964844,293.1499938964844,280.04998779296875,36184.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64866042137146,3.64868426322937,8.88301030954608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.20947265625,0.0,1533.0574951171875,1895.4371337890625,0.0,4300.0,0.9050930142402648,1.0,0.0,3.0,1.0,0.0
12243660,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.7792547345161438,0.394265741109848,0.3598866462707519,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.8678681254386902,0.5517706871032715,0.5268425941467285,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.9939047694206238,0.8254715204238892,0.5771909356117249,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.7653704881668091,0.3734971284866333,0.3592993319034576,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.6572614312171936,0.2339499294757843,1.0813754796981812,284.9415283203125,284.95001220703125,299.2176818847656,289.1005554199219,297.7539367675781,297.2191467285156,284.9425048828125,1.0,0.685399055480957,0.3601075410842895,0.3601075410842895,1.0,1.0,-3.488236665725708,0.9337847828865052,2.554451942443848,0.1441900581121444,0.8980375528335571,0.8980375528335571,0.0,250.9725036621093,254.0,49006.51171875,0.0,3915.17919921875,1.0,280.0421447753906,283.2520446777344,292.0787658691406,295.1763000488281,293.1499938964844,293.1499938964844,280.3500061035156,36058.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947969317436218,1.0,0.0,0.0,3.64577579498291,3.6457998752594,8.868970553521649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.47607421875,0.0,1528.9102783203125,1895.4371337890625,0.0,4255.95751953125,0.9043849110603333,1.0,0.0,3.0,1.0,0.0
12243720,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.7792547345161438,0.394265741109848,0.3598866462707519,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.8678681254386902,0.5517706871032715,0.5268425941467285,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.9939047694206238,0.8254715204238892,0.5771909356117249,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.7653704881668091,0.3734971284866333,0.3592993319034576,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.6572614312171936,0.2339499294757843,1.0813754796981812,284.9415283203125,284.95001220703125,299.2176818847656,289.1005554199219,297.7539367675781,297.2191467285156,284.9425048828125,1.0,0.685399055480957,0.3601075410842895,0.3601075410842895,1.0,1.0,-3.488236665725708,0.9337847828865052,2.554451942443848,0.1441900581121444,0.8980375528335571,0.8980375528335571,0.0,250.9725036621093,254.0,49006.51171875,0.0,3915.17919921875,1.0,280.0421447753906,283.2520446777344,292.0787658691406,295.1763000488281,293.1499938964844,293.1499938964844,280.3500061035156,36058.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947969317436218,1.0,0.0,0.0,3.64577579498291,3.6457998752594,8.868970553521649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.47607421875,0.0,1528.9102783203125,1895.4371337890625,0.0,4255.95751953125,0.9043849110603333,1.0,0.0,3.0,1.0,0.0
12243780,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.119140625,0.7769999504089355,0.3941525816917419,0.359744131565094,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11932373046875,0.8652302622795105,0.5512738823890686,0.5263167023658752,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195068359375,0.9930140376091005,0.8294472098350525,0.5798579454421997,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1191101074219,0.7635788321495056,0.3739303946495056,0.3596848845481872,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1186218261719,0.6556074023246765,0.2340987473726272,1.0821210145950315,285.1192932128906,284.95001220703125,299.1788024902344,289.0905456542969,297.750244140625,297.228759765625,285.1203918457031,1.0,0.6874032020568848,0.3598267734050751,0.3598267734050751,1.0,1.0,-3.491995096206665,0.9341087937355042,2.5578863620758057,0.1436824649572372,0.901788294315338,0.901788294315338,0.0,253.9585723876953,257.0,47864.33984375,0.0,3942.47314453125,1.0,280.3417358398437,283.4726257324219,292.0502319335937,295.0614929199219,293.1499938964844,293.1499938964844,280.04998779296875,35857.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837055206298828,1.0,0.0,0.0,3.650527000427246,3.650550842285156,8.892101277524489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.14990234375,0.0,1532.6854248046875,1895.4371337890625,0.0,4160.84912109375,0.9053141474723816,1.0,0.0,3.0,1.0,0.0
12243840,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.119140625,0.7769999504089355,0.3941525816917419,0.359744131565094,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11932373046875,0.8652302622795105,0.5512738823890686,0.5263167023658752,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195068359375,0.9930140376091005,0.8294472098350525,0.5798579454421997,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1191101074219,0.7635788321495056,0.3739303946495056,0.3596848845481872,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1186218261719,0.6556074023246765,0.2340987473726272,1.0821210145950315,285.1192932128906,284.95001220703125,299.1788024902344,289.0905456542969,297.750244140625,297.228759765625,285.1203918457031,1.0,0.6874032020568848,0.3598267734050751,0.3598267734050751,1.0,1.0,-3.491995096206665,0.9341087937355042,2.5578863620758057,0.1436824649572372,0.901788294315338,0.901788294315338,0.0,253.9585723876953,257.0,47864.33984375,0.0,3942.47314453125,1.0,280.3417358398437,283.4726257324219,292.0502319335937,295.0614929199219,293.1499938964844,293.1499938964844,280.04998779296875,35857.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837055206298828,1.0,0.0,0.0,3.650527000427246,3.650550842285156,8.892101277524489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.14990234375,0.0,1532.6854248046875,1895.4371337890625,0.0,4160.84912109375,0.9053141474723816,1.0,0.0,3.0,1.0,0.0
12243900,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.7758404016494751,0.3936049342155456,0.3596123158931732,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8639159202575684,0.5505999326705933,0.5260334014892578,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9925220608711244,0.8306419253349304,0.5810824036598206,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7626992464065552,0.3738675415515899,0.3598848879337311,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.6548087000846863,0.2339984774589538,1.0825791358947754,284.99871826171875,284.95001220703125,299.15704345703125,289.0837707519531,297.7432556152344,297.2275390625,284.99249267578125,1.0,0.6883185505867004,0.359686404466629,0.359686404466629,1.0,1.0,-3.49376916885376,0.9342305064201356,2.5595386028289795,0.1435449421405792,0.9009546637535096,0.9009546637535096,0.0,255.4622039794922,257.0,48871.6640625,0.0,3955.925048828125,1.0,280.0985717773437,283.31378173828125,292.1168212890625,295.2826843261719,293.1499938964844,293.1499938964844,280.04998779296875,35909.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9908437728881836,1.0,0.0,0.0,3.652441501617432,3.652465343475342,8.901430419427925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6740.09716796875,0.0,1535.2095947265625,1895.4371337890625,0.0,4222.24560546875,0.9057279825210572,1.0,0.0,3.0,1.0,0.0
12243960,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.7741106748580933,0.3925307691097259,0.3588961660861969,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.8621314167976379,0.5493999719619751,0.5251702666282654,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.9915825724601746,0.8311086297035217,0.5816356539726257,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.7613900899887085,0.3734039068222046,0.359668493270874,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.6536098718643188,0.2335934042930603,1.0816594362258911,284.95361328125,284.95001220703125,299.1337585449219,289.0758972167969,297.7310791015625,297.2198791503906,284.9522399902344,1.0,0.6887022256851196,0.3594967126846313,0.3594967126846313,1.0,1.0,-3.4911773204803467,0.9328242540359496,2.5583529472351074,0.1428574174642563,0.9004911184310913,0.9004911184310913,0.0,256.9768981933594,260.0,48966.64453125,0.0,3958.38818359375,1.0,280.05767822265625,283.2650756835937,292.1152648925781,295.26129150390625,293.1499938964844,293.1499938964844,279.75,35968.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9954894185066224,1.0,0.0,0.0,3.65245509147644,3.6524791717529297,8.901496926227992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7083.125,0.0,1535.662353515625,1895.4371337890625,0.0,4261.8408203125,0.905795395374298,1.0,0.0,3.0,1.0,0.0
12244020,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7617492675781,0.7698090672492981,0.3895215988159179,0.3565903902053833,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7614440917969,0.8578101992607117,0.5460471510887146,0.5224610567092896,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611999511719,0.989023745059967,0.8308904767036438,0.5818410515785217,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7618103027344,0.75802081823349,0.3716926872730255,0.3584439754486084,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7624816894531,0.6504196524620056,0.2321182787418365,1.0767303705215454,284.7615051269531,284.95001220703125,299.0829467773437,289.0569763183594,297.69921875,297.1962890625,284.759765625,1.0,0.6885172724723816,0.3591173887252807,0.3591173887252807,1.0,1.0,-3.4780023097991943,0.9274647831916808,2.550537586212158,0.1406262516975402,0.8963945508003235,0.8963945508003235,0.0,260.0037841796875,263.0,49928.5546875,0.0,3943.09765625,1.0,279.7582397460937,283.0343017578125,292.13165283203125,295.3498840332031,293.1499938964844,293.1499938964844,280.04998779296875,36176.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646573066711426,3.646596908569336,8.87284954842471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.515625,0.0,1530.6756591796875,1895.4371337890625,0.0,4300.0,0.9046149253845216,1.0,0.0,3.0,1.0,0.0
12244080,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7617492675781,0.7698090672492981,0.3895215988159179,0.3565903902053833,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7614440917969,0.8578101992607117,0.5460471510887146,0.5224610567092896,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611999511719,0.989023745059967,0.8308904767036438,0.5818410515785217,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7618103027344,0.75802081823349,0.3716926872730255,0.3584439754486084,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7624816894531,0.6504196524620056,0.2321182787418365,1.0767303705215454,284.7615051269531,284.95001220703125,299.0829467773437,289.0569763183594,297.69921875,297.1962890625,284.759765625,1.0,0.6885172724723816,0.3591173887252807,0.3591173887252807,1.0,1.0,-3.4780023097991943,0.9274647831916808,2.550537586212158,0.1406262516975402,0.8963945508003235,0.8963945508003235,0.0,260.0037841796875,263.0,49928.5546875,0.0,3943.09765625,1.0,279.7582397460937,283.0343017578125,292.13165283203125,295.3498840332031,293.1499938964844,293.1499938964844,280.04998779296875,36176.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646573066711426,3.646596908569336,8.87284954842471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.515625,0.0,1530.6756591796875,1895.4371337890625,0.0,4300.0,0.9046149253845216,1.0,0.0,3.0,1.0,0.0
12244140,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.765941858291626,0.3877208232879638,0.3546954691410064,297.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8537812829017639,0.5437164902687073,0.5200093984603882,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9867660999298096,0.8325836658477783,0.5826318264007568,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.7548275589942932,0.3706175684928894,0.357287049293518,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.6472448110580444,0.2309342622756958,1.0712547302246094,284.9087829589844,284.95001220703125,299.0267639160156,289.03399658203125,297.6779479980469,297.1889038085937,284.909423828125,1.0,0.688594400882721,0.3587380647659302,0.3587380647659302,1.0,1.0,-3.4657342433929443,0.9224112033843994,2.543323040008545,0.1381819546222686,0.8970741629600525,0.8970741629600525,0.0,262.99462890625,266.0,48602.80859375,0.0,3929.97021484375,1.0,280.0421447753906,283.2285461425781,292.0196838378906,295.1038818359375,293.1499938964844,293.1499938964844,280.3500061035156,36079.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9966832995414734,1.0,0.0,0.0,3.642937421798706,3.6429615020751953,8.85516669768549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6225.26806640625,0.0,1525.9212646484375,1895.4371337890625,0.0,4271.96875,0.9037614464759828,1.0,0.0,3.0,1.0,0.0
12244200,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.765941858291626,0.3877208232879638,0.3546954691410064,297.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8537812829017639,0.5437164902687073,0.5200093984603882,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9867660999298096,0.8325836658477783,0.5826318264007568,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.7548275589942932,0.3706175684928894,0.357287049293518,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.6472448110580444,0.2309342622756958,1.0712547302246094,284.9087829589844,284.95001220703125,299.0267639160156,289.03399658203125,297.6779479980469,297.1889038085937,284.909423828125,1.0,0.688594400882721,0.3587380647659302,0.3587380647659302,1.0,1.0,-3.4657342433929443,0.9224112033843994,2.543323040008545,0.1381819546222686,0.8970741629600525,0.8970741629600525,0.0,262.99462890625,266.0,48602.80859375,0.0,3929.97021484375,1.0,280.0421447753906,283.2285461425781,292.0196838378906,295.1038818359375,293.1499938964844,293.1499938964844,280.3500061035156,36079.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9966832995414734,1.0,0.0,0.0,3.642937421798706,3.6429615020751953,8.85516669768549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6225.26806640625,0.0,1525.9212646484375,1895.4371337890625,0.0,4271.96875,0.9037614464759828,1.0,0.0,3.0,1.0,0.0
12244260,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784912109375,0.7633590698242188,0.3870808184146881,0.3540462553501129,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0786437988281,0.8508694767951965,0.5425940752029419,0.5188549757003784,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07879638671875,0.9854766130447388,0.8358132839202881,0.5847558975219727,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.7526684999465942,0.3704854846000671,0.3570996820926666,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780639648437,0.6450308561325073,0.2304443418979644,1.0689523220062256,285.0786437988281,284.95001220703125,298.9656066894531,289.0072326660156,297.6664123535156,297.19561767578125,285.0794982910156,1.0,0.6898212432861328,0.3586272597312927,0.3586272597312927,1.0,1.0,-3.46311616897583,0.92121684551239,2.541899442672729,0.137498989701271,0.9002256989479065,0.9002256989479065,0.0,265.9747009277344,269.0,47362.98828125,0.0,3941.030517578125,1.0,280.3417053222656,283.4437561035156,291.966064453125,294.9535827636719,293.1499938964844,293.1499938964844,280.6499938964844,35897.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9852464199066162,1.0,0.0,0.0,3.6461939811706543,3.646217823028565,8.871004979482677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.04052734375,0.0,1528.17578125,1895.4371337890625,0.0,4174.158203125,0.9043707251548768,1.0,0.0,3.0,1.0,0.0
12244320,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784912109375,0.7633590698242188,0.3870808184146881,0.3540462553501129,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0786437988281,0.8508694767951965,0.5425940752029419,0.5188549757003784,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07879638671875,0.9854766130447388,0.8358132839202881,0.5847558975219727,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.7526684999465942,0.3704854846000671,0.3570996820926666,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780639648437,0.6450308561325073,0.2304443418979644,1.0689523220062256,285.0786437988281,284.95001220703125,298.9656066894531,289.0072326660156,297.6664123535156,297.19561767578125,285.0794982910156,1.0,0.6898212432861328,0.3586272597312927,0.3586272597312927,1.0,1.0,-3.46311616897583,0.92121684551239,2.541899442672729,0.137498989701271,0.9002256989479065,0.9002256989479065,0.0,265.9747009277344,269.0,47362.98828125,0.0,3941.030517578125,1.0,280.3417053222656,283.4437561035156,291.966064453125,294.9535827636719,293.1499938964844,293.1499938964844,280.6499938964844,35897.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9852464199066162,1.0,0.0,0.0,3.6461939811706543,3.646217823028565,8.871004979482677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.04052734375,0.0,1528.17578125,1895.4371337890625,0.0,4174.158203125,0.9043707251548768,1.0,0.0,3.0,1.0,0.0
12244380,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2494506835937,0.7614272236824036,0.386921226978302,0.3539162874221802,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2496643066406,0.8486068844795227,0.5420576333999634,0.5183471441268921,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24981689453125,0.9846369028091432,0.8394620418548584,0.5872595906257629,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2494201660156,0.751129686832428,0.3708334565162658,0.3574341833591461,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2489624023437,0.6434644460678101,0.2303744256496429,1.0687443017959597,285.2496337890625,284.95001220703125,298.902587890625,288.97833251953125,297.6579895019531,297.2070617675781,285.25067138671875,1.0,0.6915760636329651,0.3585208654403686,0.3585208654403686,1.0,1.0,-3.465507984161377,0.9216482043266296,2.5438597202301025,0.1373722404241562,0.9055176377296448,0.9055176377296448,0.0,268.84259033203125,269.0,46209.671875,0.0,3964.025390625,1.0,280.64044189453125,283.6576843261719,291.9337158203125,294.8413391113281,293.1499938964844,293.1499938964844,280.6499938964844,35688.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742501378059388,1.0,0.0,0.0,3.6568872928619385,3.6569111347198486,8.92311334155238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6317.90576171875,0.0,1538.5076904296875,1895.4371337890625,0.0,4078.54541015625,0.9066227078437804,1.0,0.0,3.0,1.0,0.0
12244440,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2505798339844,0.7613545060157776,0.3869088292121887,0.3539175391197204,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.250732421875,0.8485205173492432,0.5420318841934204,0.5183345079421997,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2508850097656,0.9846075773239136,0.8396018743515015,0.5873698592185974,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.25054931640625,0.7510737180709839,0.3708473145961761,0.3574558794498443,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2501525878906,0.6434080004692078,0.2303728312253952,1.068767786026001,285.250732421875,284.95001220703125,298.89990234375,288.97705078125,297.65753173828125,297.2074279785156,285.2515869140625,1.0,0.6916558742523193,0.3585164546966553,0.3585164546966553,1.0,1.0,-3.465681314468384,0.9216893315315248,2.543992042541504,0.1373777538537979,0.9056923985481262,0.9056923985481262,0.0,268.9623413085937,257.0,46207.484375,0.0,3965.1708984375,1.0,280.6417541503906,283.6588439941406,291.9350891113281,294.8450622558594,293.1499938964844,293.1499938964844,280.3500061035156,35683.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9741674065589904,1.0,0.0,0.0,3.6574320793151855,3.657456159591675,8.925773045120877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6697.84033203125,0.0,1539.0814208984375,1895.4371337890625,0.0,4077.820556640625,0.906740128993988,1.0,0.0,3.0,1.0,0.0
12244500,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1259155273437,0.7649306058883667,0.3862980306148529,0.3534595668315887,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1246643066406,0.8524171710014343,0.5412777066230774,0.5176991820335388,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12359619140625,0.9892393350601196,0.8406203389167786,0.588278591632843,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1260986328125,0.7547293305397034,0.370717704296112,0.357313871383667,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.12896728515625,0.646369218826294,0.2301569730043411,1.0673481225967407,285.1248474121094,284.95001220703125,298.8654479980469,288.96075439453125,297.6474914550781,297.2064819335937,285.1181335449219,1.0,0.6878771185874939,0.3584610223770141,0.3584610223770141,1.0,1.0,-3.463597059249878,0.9208489060401917,2.542748212814331,0.1372030675411224,0.905649483203888,0.905649483203888,0.0,263.07965087890625,257.0,47180.05859375,0.0,3925.110595703125,1.0,280.3982849121094,283.4947814941406,291.9967956542969,295.0607604980469,293.1499938964844,293.1499938964844,280.3500061035156,35733.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818533658981324,1.0,0.0,0.0,3.662651777267456,3.662675857543945,8.951267886914138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6535.5556640625,0.0,1545.28662109375,1895.4371337890625,0.0,4144.81298828125,0.9078912734985352,1.0,0.0,3.0,1.0,0.0
