time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12244560,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743713378906,0.7681590914726257,0.3851790428161621,0.3524237275123596,297.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740661621094,0.8560817241668701,0.5400023460388184,0.5164769887924194,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07379150390625,0.9933770298957824,0.840896487236023,0.5884930491447449,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.7581760883331299,0.3701958358287811,0.3567520678043365,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751342773437,0.6491342782974243,0.2296599894762039,1.064603567123413,285.0740966796875,284.95001220703125,298.8300170898437,288.94366455078125,297.6321716308594,297.1989440917969,285.0722961425781,1.0,0.6840432286262512,0.3583094179630279,0.3583094179630279,1.0,1.0,-3.457170963287353,0.9183598160743712,2.538810968399048,0.1362607032060623,0.9059324860572816,0.9059324860572816,0.0,257.1294860839844,245.0,47237.859375,0.0,3873.87744140625,1.0,280.35760498046875,283.44110107421875,291.9872131347656,295.03057861328125,293.1499938964844,293.1499938964844,280.04998779296875,35791.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9870014190673828,1.0,0.0,0.0,3.665952444076538,3.6659765243530273,8.967408575699665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6862.69287109375,0.0,1549.4248046875,1895.4371337890625,0.0,4189.279296875,0.9086937308311462,1.0,0.0,3.0,1.0,0.0
12244620,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.7741581797599792,0.3821084797382355,0.3495155572891235,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.8630865216255188,0.536506712436676,0.513063371181488,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.9990000128746032,0.8403795957565308,0.5857042074203491,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.7647277116775513,0.3683813512325287,0.3548581004142761,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.6542565226554871,0.2280494719743728,1.0562987327575684,284.8695373535156,284.95001220703125,298.75634765625,288.90740966796875,297.5946350097656,297.17578125,284.8670654296875,1.0,0.6749295592308044,0.3580061793327331,0.3580061793327331,1.0,1.0,-3.4339752197265625,0.91006201505661,2.523913145065308,0.1334844976663589,0.9031975269317628,0.9031975269317628,0.0,245.18911743164065,233.0,48109.76953125,0.0,3746.3662109375,1.0,280.05810546875,283.1986999511719,291.9618530273437,295.0817565917969,293.1499938964844,293.1499938964844,279.75,36001.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.666609287261963,3.6666336059570312,8.970622502602055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6971.84375,0.0,1551.73681640625,1895.4371337890625,0.0,4300.0,0.908974826335907,1.0,0.0,3.0,1.0,0.0
12244680,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.7741581797599792,0.3821084797382355,0.3495155572891235,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.8630865216255188,0.536506712436676,0.513063371181488,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.9990000128746032,0.8403795957565308,0.5857042074203491,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.7647277116775513,0.3683813512325287,0.3548581004142761,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.6542565226554871,0.2280494719743728,1.0562987327575684,284.8695373535156,284.95001220703125,298.75634765625,288.90740966796875,297.5946350097656,297.17578125,284.8670654296875,1.0,0.6749295592308044,0.3580061793327331,0.3580061793327331,1.0,1.0,-3.4339752197265625,0.91006201505661,2.523913145065308,0.1334844976663589,0.9031975269317628,0.9031975269317628,0.0,245.18911743164065,233.0,48109.76953125,0.0,3746.3662109375,1.0,280.05810546875,283.1986999511719,291.9618530273437,295.0817565917969,293.1499938964844,293.1499938964844,279.75,36001.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.666609287261963,3.6666336059570312,8.970622502602055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6971.84375,0.0,1551.73681640625,1895.4371337890625,0.0,4300.0,0.908974826335907,1.0,0.0,3.0,1.0,0.0
12244740,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64752197265625,0.779393196105957,0.3783442676067352,0.3459219932556152,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6470642089844,0.8693872690200806,0.5321617722511292,0.5087851285934448,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.64666748046875,0.9990000128746032,0.8414915800094604,0.5686260461807251,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6475830078125,0.7705653309822083,0.3658215403556824,0.35222327709198,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.648681640625,0.6585875153541565,0.2258028835058212,1.0450398921966553,284.6471252441406,284.95001220703125,298.6793518066406,288.8685607910156,297.5599060058594,297.1582946777344,284.644287109375,1.0,0.6629021763801575,0.3577029109001159,0.3577029109001159,1.0,1.0,-3.3872714042663574,0.8943162560462952,2.492954969406128,0.1282856166362762,0.8973698616027832,0.8973698616027832,0.0,233.2415466308593,221.0,48687.28125,0.0,3564.42578125,1.0,279.75811767578125,282.94488525390625,291.95037841796875,295.105712890625,293.1499938964844,293.1499938964844,280.04998779296875,36278.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657097578048706,3.6571216583251953,8.924139933697006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.41796875,0.0,1543.1695556640625,1895.4371337890625,0.0,4300.0,0.9070300459861756,1.0,0.0,3.0,1.0,0.0
12244800,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64752197265625,0.779393196105957,0.3783442676067352,0.3459219932556152,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6470642089844,0.8693872690200806,0.5321617722511292,0.5087851285934448,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.64666748046875,0.9990000128746032,0.8414915800094604,0.5686260461807251,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6475830078125,0.7705653309822083,0.3658215403556824,0.35222327709198,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.648681640625,0.6585875153541565,0.2258028835058212,1.0450398921966553,284.6471252441406,284.95001220703125,298.6793518066406,288.8685607910156,297.5599060058594,297.1582946777344,284.644287109375,1.0,0.6629021763801575,0.3577029109001159,0.3577029109001159,1.0,1.0,-3.3872714042663574,0.8943162560462952,2.492954969406128,0.1282856166362762,0.8973698616027832,0.8973698616027832,0.0,233.2415466308593,221.0,48687.28125,0.0,3564.42578125,1.0,279.75811767578125,282.94488525390625,291.95037841796875,295.105712890625,293.1499938964844,293.1499938964844,280.04998779296875,36278.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657097578048706,3.6571216583251953,8.924139933697006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.41796875,0.0,1543.1695556640625,1895.4371337890625,0.0,4300.0,0.9070300459861756,1.0,0.0,3.0,1.0,0.0
12244860,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77178955078125,0.7858649492263794,0.3760562539100647,0.3430440127849579,296.9722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7717590332031,0.876824140548706,0.5291116833686829,0.505081832408905,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7717590332031,0.9990000128746032,0.8471381068229675,0.5504093766212463,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77178955078125,0.7773615121841431,0.3641213178634643,0.3499077558517456,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77178955078125,0.6636843681335449,0.2241111993789672,1.0345125198364258,284.77178955078125,284.95001220703125,298.599365234375,288.8274230957031,297.546875,297.16998291015625,284.7714233398437,1.0,0.6510326266288757,0.3580263257026672,0.3580263257026672,1.0,1.0,-3.3419904708862305,0.8808413147926331,2.461148977279663,0.124750941991806,0.8960691690444946,0.8960691690444946,0.0,221.2397918701172,209.0,47030.375,0.0,3389.92822265625,1.0,280.0422058105469,283.12261962890625,291.8069763183594,294.8071594238281,293.1499938964844,293.1499938964844,280.3500061035156,36238.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9959018230438232,1.0,0.0,0.0,3.6476759910583496,3.64769983291626,8.878217272467737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.97265625,0.0,1532.3653564453125,1895.4371337890625,0.0,4265.341796875,0.9049239158630372,1.0,0.0,3.0,1.0,0.0
12244920,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77178955078125,0.7858649492263794,0.3760562539100647,0.3430440127849579,296.9722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7717590332031,0.876824140548706,0.5291116833686829,0.505081832408905,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7717590332031,0.9990000128746032,0.8471381068229675,0.5504093766212463,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77178955078125,0.7773615121841431,0.3641213178634643,0.3499077558517456,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77178955078125,0.6636843681335449,0.2241111993789672,1.0345125198364258,284.77178955078125,284.95001220703125,298.599365234375,288.8274230957031,297.546875,297.16998291015625,284.7714233398437,1.0,0.6510326266288757,0.3580263257026672,0.3580263257026672,1.0,1.0,-3.3419904708862305,0.8808413147926331,2.461148977279663,0.124750941991806,0.8960691690444946,0.8960691690444946,0.0,221.2397918701172,209.0,47030.375,0.0,3389.92822265625,1.0,280.0422058105469,283.12261962890625,291.8069763183594,294.8071594238281,293.1499938964844,293.1499938964844,280.3500061035156,36238.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9959018230438232,1.0,0.0,0.0,3.6476759910583496,3.64769983291626,8.878217272467737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.97265625,0.0,1532.3653564453125,1895.4371337890625,0.0,4265.341796875,0.9049239158630372,1.0,0.0,3.0,1.0,0.0
12244980,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.7944878935813904,0.3750360310077667,0.341535747051239,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.8863542079925537,0.5273895859718323,0.5028167366981506,297.4070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.9990000128746032,0.856084942817688,0.5308300256729126,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.786085844039917,0.3634610474109649,0.3486776947975158,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.6706444621086121,0.2232873886823654,1.0280210971832275,284.9220886230469,284.95001220703125,298.5168151855469,288.78424072265625,297.5504150390625,297.20477294921875,284.922119140625,1.0,0.639989972114563,0.3583497405052185,0.3583497405052185,1.0,1.0,-3.3046140670776367,0.8698968291282654,2.4347171783447266,0.1220353990793228,0.8969992995262146,0.8969992995262146,0.0,209.2262115478516,212.0,45479.15625,0.0,3237.197509765625,1.0,280.3417053222656,283.3234558105469,291.73016357421875,294.6119384765625,293.1499938964844,293.1499938964844,280.6499938964844,36098.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9817374348640442,1.0,0.0,0.0,3.64353609085083,3.6435601711273193,8.858077080731164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.54736328125,0.0,1526.7244873046875,1895.4371337890625,0.0,4143.8076171875,0.903910517692566,1.0,0.0,3.0,1.0,0.0
12245040,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.7944878935813904,0.3750360310077667,0.341535747051239,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.8863542079925537,0.5273895859718323,0.5028167366981506,297.4070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.9990000128746032,0.856084942817688,0.5308300256729126,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.786085844039917,0.3634610474109649,0.3486776947975158,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.6706444621086121,0.2232873886823654,1.0280210971832275,284.9220886230469,284.95001220703125,298.5168151855469,288.78424072265625,297.5504150390625,297.20477294921875,284.922119140625,1.0,0.639989972114563,0.3583497405052185,0.3583497405052185,1.0,1.0,-3.3046140670776367,0.8698968291282654,2.4347171783447266,0.1220353990793228,0.8969992995262146,0.8969992995262146,0.0,209.2262115478516,212.0,45479.15625,0.0,3237.197509765625,1.0,280.3417053222656,283.3234558105469,291.73016357421875,294.6119384765625,293.1499938964844,293.1499938964844,280.6499938964844,36098.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9817374348640442,1.0,0.0,0.0,3.64353609085083,3.6435601711273193,8.858077080731164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.54736328125,0.0,1526.7244873046875,1895.4371337890625,0.0,4143.8076171875,0.903910517692566,1.0,0.0,3.0,1.0,0.0
12245100,297.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.7929568290710449,0.374775230884552,0.3412428796291351,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.8845489025115967,0.5268265604972839,0.502213180065155,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.9990000128746032,0.8603523373603821,0.5333634614944458,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.7847145199775696,0.3633928298950195,0.3485596477985382,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.6693217754364014,0.2231319099664688,1.0271282196044922,285.054443359375,284.95001220703125,298.4747314453125,288.7619934082031,297.5530090332031,297.2230834960937,285.0614624023437,1.0,0.6416128277778625,0.3585114479064941,0.3585114479064941,1.0,1.0,-3.30532169342041,0.8706288933753967,2.434692859649658,0.1220787540078163,0.8989737033843994,0.8989737033843994,0.0,210.54901123046875,212.0,44463.41796875,0.0,3246.278564453125,1.0,280.5985412597656,283.4967346191406,291.6820678710937,294.4418640136719,293.1499938964844,293.1499938964844,280.6499938964844,35987.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724064469337464,1.0,0.0,0.0,3.643972396850586,3.643996238708496,8.860198477123049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.78369140625,0.0,1526.3831787109375,1895.4371337890625,0.0,4062.3740234375,0.9039708971977234,1.0,0.0,3.0,1.0,0.0
12245160,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993347167969,0.7915904521942139,0.3746172785758972,0.341153621673584,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995483398437,0.8828935623168945,0.5264043211936951,0.5018504858016968,297.4490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997009277344,0.9990000128746032,0.8636544346809387,0.53590989112854,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09930419921875,0.7834969162940979,0.3634467124938965,0.3486373722553253,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987854003906,0.668177604675293,0.2230735570192337,1.026996612548828,285.0994873046875,284.95001220703125,298.43212890625,288.7393493652344,297.5516967773437,297.2362060546875,285.10064697265625,1.0,0.6427028179168701,0.358745276927948,0.358745276927948,1.0,1.0,-3.30777359008789,0.8720932602882385,2.435680389404297,0.122983880341053,0.900464653968811,0.900464653968811,0.0,211.98960876464844,215.0,44345.07421875,0.0,3259.890625,1.0,280.64166259765625,283.54510498046875,291.685546875,294.48175048828125,293.1499938964844,293.1499938964844,280.3500061035156,35893.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680517911911012,1.0,0.0,0.0,3.6468210220336914,3.6468451023101807,8.874056902641314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6477.36328125,0.0,1528.842041015625,1895.4371337890625,0.0,4024.02685546875,0.9045116305351256,1.0,0.0,3.0,1.0,0.0
12245220,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293212890625,0.7878245115280151,0.3726285099983215,0.3399740159511566,296.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290466308594,0.87877357006073,0.5239932537078857,0.5001987218856812,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288330078125,0.9990000128746032,0.8663097620010376,0.5415330529212952,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293518066406,0.7803462147712708,0.3624300360679626,0.3481625020503998,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300231933594,0.665250837802887,0.2221705913543701,1.0247764587402344,284.9290771484375,284.95001220703125,298.3456726074219,288.69305419921875,297.5240478515625,297.2290954589844,284.9275207519531,1.0,0.6442291140556335,0.3592129647731781,0.3592129647731781,1.0,1.0,-3.307902574539185,0.8735149502754211,2.434387683868408,0.1245534643530845,0.898812472820282,0.898812472820282,0.0,214.97573852539065,218.0,45379.140625,0.0,3277.017333984375,1.0,280.3578491210937,283.3348083496094,291.7340393066406,294.6617736816406,293.1499938964844,293.1499938964844,280.6499938964844,36007.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9804730415344238,1.0,0.0,0.0,3.647341012954712,3.647364854812622,8.876587003214809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.39111328125,0.0,1530.264892578125,1895.4371337890625,0.0,4132.833984375,0.9046780467033386,1.0,0.0,3.0,1.0,0.0
12245280,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293212890625,0.7878245115280151,0.3726285099983215,0.3399740159511566,296.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290466308594,0.87877357006073,0.5239932537078857,0.5001987218856812,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288330078125,0.9990000128746032,0.8663097620010376,0.5415330529212952,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293518066406,0.7803462147712708,0.3624300360679626,0.3481625020503998,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300231933594,0.665250837802887,0.2221705913543701,1.0247764587402344,284.9290771484375,284.95001220703125,298.3456726074219,288.69305419921875,297.5240478515625,297.2290954589844,284.9275207519531,1.0,0.6442291140556335,0.3592129647731781,0.3592129647731781,1.0,1.0,-3.307902574539185,0.8735149502754211,2.434387683868408,0.1245534643530845,0.898812472820282,0.898812472820282,0.0,214.97573852539065,218.0,45379.140625,0.0,3277.017333984375,1.0,280.3578491210937,283.3348083496094,291.7340393066406,294.6617736816406,293.1499938964844,293.1499938964844,280.6499938964844,36007.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9804730415344238,1.0,0.0,0.0,3.647341012954712,3.647364854812622,8.876587003214809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.39111328125,0.0,1530.264892578125,1895.4371337890625,0.0,4132.833984375,0.9046780467033386,1.0,0.0,3.0,1.0,0.0
12245340,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08087158203125,0.7836448550224304,0.3710342943668365,0.3383925855159759,296.9849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809936523437,0.874262273311615,0.5218400955200195,0.4980447590351105,297.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810852050781,0.9990000128746032,0.8685964345932007,0.5474532246589661,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0808410644531,0.7767658829689026,0.361510157585144,0.3472440242767334,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.6617798209190369,0.2211561352014541,1.0204236507415771,285.0809631347656,284.95001220703125,298.2578430175781,288.6455993652344,297.4967956542969,297.2229919433594,285.0816345214844,1.0,0.6453955173492432,0.3596806228160858,0.3596806228160858,1.0,1.0,-3.3041861057281494,0.8737154006958008,2.4304707050323486,0.1255519539117813,0.9018225073814392,0.9018225073814392,0.0,217.9739227294922,206.0,44175.0390625,0.0,3285.5849609375,1.0,280.64215087890625,283.5313415527344,291.62042236328125,294.4262084960937,293.1499938964844,293.1499938964844,280.3500061035156,35867.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720668196678162,1.0,0.0,0.0,3.651578903198242,3.651602983474731,8.897226848603168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.84130859375,0.0,1533.934326171875,1895.4371337890625,0.0,4059.390625,0.9055509567260742,1.0,0.0,3.0,1.0,0.0
12245400,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08087158203125,0.7836448550224304,0.3710342943668365,0.3383925855159759,296.9849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809936523437,0.874262273311615,0.5218400955200195,0.4980447590351105,297.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810852050781,0.9990000128746032,0.8685964345932007,0.5474532246589661,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0808410644531,0.7767658829689026,0.361510157585144,0.3472440242767334,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.6617798209190369,0.2211561352014541,1.0204236507415771,285.0809631347656,284.95001220703125,298.2578430175781,288.6455993652344,297.4967956542969,297.2229919433594,285.0816345214844,1.0,0.6453955173492432,0.3596806228160858,0.3596806228160858,1.0,1.0,-3.3041861057281494,0.8737154006958008,2.4304707050323486,0.1255519539117813,0.9018225073814392,0.9018225073814392,0.0,217.9739227294922,206.0,44175.0390625,0.0,3285.5849609375,1.0,280.64215087890625,283.5313415527344,291.62042236328125,294.4262084960937,293.1499938964844,293.1499938964844,280.3500061035156,35867.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720668196678162,1.0,0.0,0.0,3.651578903198242,3.651602983474731,8.897226848603168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.84130859375,0.0,1533.934326171875,1895.4371337890625,0.0,4059.390625,0.9055509567260742,1.0,0.0,3.0,1.0,0.0
12245460,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7913573980331421,0.3684207499027252,0.336080253124237,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8830844163894653,0.5187017917633057,0.4951252937316894,297.4263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9990000128746032,0.8722575902938843,0.528393566608429,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.7849553823471069,0.3598737120628357,0.3456214666366577,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.6682055592536926,0.2196262925863266,1.0127133131027222,284.8803405761719,284.95001220703125,298.1690673828125,288.59735107421875,297.4687805175781,297.2178039550781,284.87750244140625,1.0,0.632962703704834,0.3595499992370605,0.3595499992370605,1.0,1.0,-3.263805389404297,0.8604201078414917,2.4033854007720947,0.1218711286783218,0.8993293046951294,0.8993293046951294,0.0,206.21633911132807,209.0,44816.62890625,0.0,3130.28515625,1.0,280.3578186035156,283.296142578125,291.635009765625,294.5422668457031,293.1499938964844,293.1499938964844,280.6499938964844,36031.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983368456363678,1.0,0.0,0.0,3.651397228240967,3.651421308517456,8.896342365005694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5841.298828125,0.0,1534.95849609375,1895.4371337890625,0.0,4157.93408203125,0.905594289302826,1.0,0.0,3.0,1.0,0.0
12245520,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7913573980331421,0.3684207499027252,0.336080253124237,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8830844163894653,0.5187017917633057,0.4951252937316894,297.4263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9990000128746032,0.8722575902938843,0.528393566608429,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.7849553823471069,0.3598737120628357,0.3456214666366577,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.6682055592536926,0.2196262925863266,1.0127133131027222,284.8803405761719,284.95001220703125,298.1690673828125,288.59735107421875,297.4687805175781,297.2178039550781,284.87750244140625,1.0,0.632962703704834,0.3595499992370605,0.3595499992370605,1.0,1.0,-3.263805389404297,0.8604201078414917,2.4033854007720947,0.1218711286783218,0.8993293046951294,0.8993293046951294,0.0,206.21633911132807,209.0,44816.62890625,0.0,3130.28515625,1.0,280.3578186035156,283.296142578125,291.635009765625,294.5422668457031,293.1499938964844,293.1499938964844,280.6499938964844,36031.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983368456363678,1.0,0.0,0.0,3.651397228240967,3.651421308517456,8.896342365005694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5841.298828125,0.0,1534.95849609375,1895.4371337890625,0.0,4157.93408203125,0.905594289302826,1.0,0.0,3.0,1.0,0.0
12245580,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.7868121266365051,0.3665905892848968,0.33421391248703,296.9719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.8781655430793762,0.5162079930305481,0.4925676584243774,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.9990000128746032,0.8767848014831543,0.5343591570854187,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.7809655666351318,0.3586511313915252,0.3443503975868225,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.664267897605896,0.2183694392442703,1.0068987607955933,285.02880859375,284.95001220703125,298.0797424316406,288.5485534667969,297.4497375488281,297.2241516113281,285.02947998046875,1.0,0.6346708536148071,0.3594194054603576,0.3594194054603576,1.0,1.0,-3.257088184356689,0.8579102754592896,2.399178028106689,0.1203119456768035,0.9015973806381226,0.9015973806381226,0.0,209.0070953369141,212.0,43587.8125,0.0,3131.230712890625,1.0,280.64215087890625,283.49127197265625,291.511474609375,294.2818908691406,293.1499938964844,293.1499938964844,280.3500061035156,35919.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722042083740234,1.0,0.0,0.0,3.653632879257202,3.6536569595336914,8.907239248401311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6373.50439453125,0.0,1536.611328125,1895.4371337890625,0.0,4060.597412109375,0.9060444235801696,1.0,0.0,3.0,1.0,0.0
12245640,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.7868121266365051,0.3665905892848968,0.33421391248703,296.9719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.8781655430793762,0.5162079930305481,0.4925676584243774,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.9990000128746032,0.8767848014831543,0.5343591570854187,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.7809655666351318,0.3586511313915252,0.3443503975868225,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.664267897605896,0.2183694392442703,1.0068987607955933,285.02880859375,284.95001220703125,298.0797424316406,288.5485534667969,297.4497375488281,297.2241516113281,285.02947998046875,1.0,0.6346708536148071,0.3594194054603576,0.3594194054603576,1.0,1.0,-3.257088184356689,0.8579102754592896,2.399178028106689,0.1203119456768035,0.9015973806381226,0.9015973806381226,0.0,209.0070953369141,212.0,43587.8125,0.0,3131.230712890625,1.0,280.64215087890625,283.49127197265625,291.511474609375,294.2818908691406,293.1499938964844,293.1499938964844,280.3500061035156,35919.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722042083740234,1.0,0.0,0.0,3.653632879257202,3.6536569595336914,8.907239248401311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6373.50439453125,0.0,1536.611328125,1895.4371337890625,0.0,4060.597412109375,0.9060444235801696,1.0,0.0,3.0,1.0,0.0
12245700,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.7847427725791931,0.3654660582542419,0.3334958255290985,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8758875131607056,0.5148003101348877,0.4915244877338409,297.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9990000128746032,0.8777981996536255,0.5373275876045227,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7791395783424377,0.3579405546188354,0.3438933193683624,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.6624658703804016,0.2176791429519653,1.0045661926269531,284.9003295898437,284.95001220703125,298.03497314453125,288.5240478515625,297.4341735839844,297.2192077636719,284.8929138183594,1.0,0.6352083086967468,0.3593540787696838,0.3593540787696838,1.0,1.0,-3.2551894187927246,0.857106626033783,2.398082733154297,0.1199984773993492,0.9000341892242432,0.9000341892242432,0.0,210.48928833007807,212.0,44483.92578125,0.0,3135.33056640625,1.0,280.3985900878906,283.3262939453125,291.5536804199219,294.4616394042969,293.1499938964844,293.1499938964844,280.3500061035156,35997.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785816669464112,1.0,0.0,0.0,3.653768301010132,3.653792381286621,8.907899200494285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6207.71533203125,0.0,1537.3427734375,1895.4371337890625,0.0,4116.38232421875,0.9060774445533752,1.0,0.0,3.0,1.0,0.0
12245760,297.0033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.7822100520133972,0.3639224469661712,0.332317441701889,296.962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.8732380867004395,0.5129759907722473,0.4900290668010711,297.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.9990000128746032,0.877905011177063,0.5405156016349792,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490600585937,0.7769702672958374,0.3569106757640838,0.3431093096733093,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.849853515625,0.6603489518165588,0.2167480140924453,1.0011653900146484,284.8487548828125,284.95001220703125,297.990234375,288.49951171875,297.4132995605469,297.2068176269531,284.846923828125,1.0,0.6354374289512634,0.359547346830368,0.359547346830368,1.0,1.0,-3.2507805824279785,0.8562061190605164,2.3945746421813965,0.1201647296547889,0.8988032937049866,0.8988032937049866,0.0,211.9905700683593,215.0,44506.24609375,0.0,3134.062255859375,1.0,280.3578186035156,283.2744445800781,291.533203125,294.41217041015625,293.1499938964844,293.1499938964844,280.6499938964844,36078.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825443625450134,1.0,0.0,0.0,3.651559591293335,3.651583671569824,8.897133056962048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5792.63720703125,0.0,1535.4910888671875,1895.4371337890625,0.0,4150.80078125,0.9056658148765564,1.0,0.0,3.0,1.0,0.0
12245820,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.7775437235832214,0.3618895411491394,0.3303133547306061,296.95916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.868249773979187,0.5102784037590027,0.4873238801956177,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.9990000128746032,0.8791695237159729,0.5467729568481445,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.772867739200592,0.3555065989494324,0.3416982889175415,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.6562411785125732,0.2152281254529953,0.9943838119506836,284.9975280761719,284.95001220703125,297.9010009765625,288.4505310058594,297.3819580078125,297.19586181640625,284.99810791015625,1.0,0.6361059546470642,0.3599338233470917,0.3599338233470917,1.0,1.0,-3.2427845001220703,0.8547712564468384,2.3880131244659424,0.120485283434391,0.9006762504577637,0.9006762504577637,0.0,214.9842834472656,218.0,43240.30078125,0.0,3133.271484375,1.0,280.6421813964844,283.46978759765625,291.41485595703125,294.1629943847656,293.1499938964844,293.1499938964844,280.3500061035156,35964.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718471765518188,1.0,0.0,0.0,3.6521942615509033,3.6522183418273926,8.900225907382264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.95166015625,0.0,1535.3460693359375,1895.4371337890625,0.0,4057.4609375,0.905753254890442,1.0,0.0,3.0,1.0,0.0
12245880,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.7775437235832214,0.3618895411491394,0.3303133547306061,296.95916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.868249773979187,0.5102784037590027,0.4873238801956177,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.9990000128746032,0.8791695237159729,0.5467729568481445,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.772867739200592,0.3555065989494324,0.3416982889175415,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.6562411785125732,0.2152281254529953,0.9943838119506836,284.9975280761719,284.95001220703125,297.9010009765625,288.4505310058594,297.3819580078125,297.19586181640625,284.99810791015625,1.0,0.6361059546470642,0.3599338233470917,0.3599338233470917,1.0,1.0,-3.2427845001220703,0.8547712564468384,2.3880131244659424,0.120485283434391,0.9006762504577637,0.9006762504577637,0.0,214.9842834472656,218.0,43240.30078125,0.0,3133.271484375,1.0,280.6421813964844,283.46978759765625,291.41485595703125,294.1629943847656,293.1499938964844,293.1499938964844,280.3500061035156,35964.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718471765518188,1.0,0.0,0.0,3.6521942615509033,3.6522183418273926,8.900225907382264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.95166015625,0.0,1535.3460693359375,1895.4371337890625,0.0,4057.4609375,0.905753254890442,1.0,0.0,3.0,1.0,0.0
12245940,296.9919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153381347656,0.7729310989379883,0.3590350151062011,0.3282459378242492,296.9489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8149719238281,0.8633724451065063,0.506840169429779,0.4845912754535675,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.814697265625,0.9990000128746032,0.878744900226593,0.552976131439209,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153381347656,0.7688786387443542,0.3536030054092407,0.3403019607067108,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.816162109375,0.6522464156150818,0.2133774012327194,0.987583339214325,284.8150329589844,284.95001220703125,297.8123779296875,288.4019470214844,297.3421325683594,297.17340087890625,284.8131103515625,1.0,0.6366599798202515,0.3603203296661377,0.3603203296661377,1.0,1.0,-3.234624147415161,0.8532685041427612,2.381355762481689,0.1209625676274299,0.8974148035049438,0.8974148035049438,0.0,217.9911956787109,221.0,44117.92578125,0.0,3132.17333984375,1.0,280.3578491210937,283.251708984375,291.4364318847656,294.2914123535156,293.1499938964844,293.1499938964844,280.6499938964844,36128.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9823979735374452,1.0,0.0,0.0,3.648270606994629,3.648294687271118,8.881112876224506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5741.42626953125,0.0,1532.2061767578125,1895.4371337890625,0.0,4149.5322265625,0.9049645066261292,1.0,0.0,3.0,1.0,0.0
12246000,296.9919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153381347656,0.7729310989379883,0.3590350151062011,0.3282459378242492,296.9489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8149719238281,0.8633724451065063,0.506840169429779,0.4845912754535675,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.814697265625,0.9990000128746032,0.878744900226593,0.552976131439209,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153381347656,0.7688786387443542,0.3536030054092407,0.3403019607067108,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.816162109375,0.6522464156150818,0.2133774012327194,0.987583339214325,284.8150329589844,284.95001220703125,297.8123779296875,288.4019470214844,297.3421325683594,297.17340087890625,284.8131103515625,1.0,0.6366599798202515,0.3603203296661377,0.3603203296661377,1.0,1.0,-3.234624147415161,0.8532685041427612,2.381355762481689,0.1209625676274299,0.8974148035049438,0.8974148035049438,0.0,217.9911956787109,221.0,44117.92578125,0.0,3132.17333984375,1.0,280.3578491210937,283.251708984375,291.4364318847656,294.2914123535156,293.1499938964844,293.1499938964844,280.6499938964844,36128.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9823979735374452,1.0,0.0,0.0,3.648270606994629,3.648294687271118,8.881112876224506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5741.42626953125,0.0,1532.2061767578125,1895.4371337890625,0.0,4149.5322265625,0.9049645066261292,1.0,0.0,3.0,1.0,0.0
12246060,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.7683141231536865,0.3568378984928131,0.3260928094387054,296.9457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.8584838509559631,0.5039492249488831,0.4817047119140625,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.9990000128746032,0.8789370059967041,0.5592203736305237,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.7648319005966187,0.3520483672618866,0.3387505710124969,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.6481463313102722,0.2116700112819671,0.9799368381500244,284.96295166015625,284.95001220703125,297.7248229980469,288.35400390625,297.3094177246094,297.1602783203125,284.9635009765625,1.0,0.6371380686759949,0.3604530394077301,0.3604530394077301,1.0,1.0,-3.225006103515625,0.8505851626396179,2.3744208812713623,0.1204084679484367,0.8988195657730103,0.8988195657730103,0.0,220.9877014160156,209.0,42829.38671875,0.0,3127.874755859375,1.0,280.64215087890625,283.4468688964844,291.31695556640625,294.0395202636719,293.1499938964844,293.1499938964844,280.95001220703125,36016.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714096188545228,1.0,0.0,0.0,3.646983146667481,3.6470072269439697,8.874845889295102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.74853515625,0.0,1529.9346923828125,1895.4371337890625,0.0,4053.61474609375,0.9046232104301452,1.0,0.0,3.0,1.0,0.0
12246120,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.7683141231536865,0.3568378984928131,0.3260928094387054,296.9457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.8584838509559631,0.5039492249488831,0.4817047119140625,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.9990000128746032,0.8789370059967041,0.5592203736305237,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.7648319005966187,0.3520483672618866,0.3387505710124969,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.6481463313102722,0.2116700112819671,0.9799368381500244,284.96295166015625,284.95001220703125,297.7248229980469,288.35400390625,297.3094177246094,297.1602783203125,284.9635009765625,1.0,0.6371380686759949,0.3604530394077301,0.3604530394077301,1.0,1.0,-3.225006103515625,0.8505851626396179,2.3744208812713623,0.1204084679484367,0.8988195657730103,0.8988195657730103,0.0,220.9877014160156,209.0,42829.38671875,0.0,3127.874755859375,1.0,280.64215087890625,283.4468688964844,291.31695556640625,294.0395202636719,293.1499938964844,293.1499938964844,280.95001220703125,36016.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714096188545228,1.0,0.0,0.0,3.646983146667481,3.6470072269439697,8.874845889295102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.74853515625,0.0,1529.9346923828125,1895.4371337890625,0.0,4053.61474609375,0.9046232104301452,1.0,0.0,3.0,1.0,0.0
12246180,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114196777344,0.7758893370628357,0.3555029630661011,0.3243767619132995,296.951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114196777344,0.866849958896637,0.501933753490448,0.4792582988739013,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114196777344,0.9990000128746032,0.8834356069564819,0.5403250455856323,297.0556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114196777344,0.7726547122001648,0.351162701845169,0.3373930752277374,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.111328125,0.6538604497909546,0.2104724794626236,0.972130298614502,285.1114196777344,284.95001220703125,297.6387023925781,288.3070373535156,297.2969055175781,297.17431640625,285.1111755371094,1.0,0.6251442432403564,0.3605857491493225,0.3605857491493225,1.0,1.0,-3.186298370361328,0.8384758830070496,2.347822427749634,0.1173987761139869,0.902279019355774,0.902279019355774,0.0,209.2010803222656,212.0,41305.33203125,0.0,2980.912109375,1.0,280.9417419433594,283.6435852050781,291.2482604980469,293.8671569824219,293.1499938964844,293.1499938964844,280.6499938964844,35845.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565598964691162,1.0,0.0,0.0,3.652331590652466,3.652355432510376,8.900894954422256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.71630859375,0.0,1534.6080322265625,1895.4371337890625,0.0,3921.86181640625,0.9057042598724364,1.0,0.0,3.0,1.0,0.0
12246240,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114196777344,0.7758893370628357,0.3555029630661011,0.3243767619132995,296.951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114196777344,0.866849958896637,0.501933753490448,0.4792582988739013,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114196777344,0.9990000128746032,0.8834356069564819,0.5403250455856323,297.0556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114196777344,0.7726547122001648,0.351162701845169,0.3373930752277374,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.111328125,0.6538604497909546,0.2104724794626236,0.972130298614502,285.1114196777344,284.95001220703125,297.6387023925781,288.3070373535156,297.2969055175781,297.17431640625,285.1111755371094,1.0,0.6251442432403564,0.3605857491493225,0.3605857491493225,1.0,1.0,-3.186298370361328,0.8384758830070496,2.347822427749634,0.1173987761139869,0.902279019355774,0.902279019355774,0.0,209.2010803222656,212.0,41305.33203125,0.0,2980.912109375,1.0,280.9417419433594,283.6435852050781,291.2482604980469,293.8671569824219,293.1499938964844,293.1499938964844,280.6499938964844,35845.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565598964691162,1.0,0.0,0.0,3.652331590652466,3.652355432510376,8.900894954422256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.71630859375,0.0,1534.6080322265625,1895.4371337890625,0.0,3921.86181640625,0.9057042598724364,1.0,0.0,3.0,1.0,0.0
12246300,296.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.7740809321403503,0.354485273361206,0.3237663507461548,296.95086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.8648415207862854,0.500624418258667,0.4783223867416382,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.9990000128746032,0.8854944705963135,0.5430362224578857,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.7710631489753723,0.3505286276340484,0.3370184302330017,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.6522773504257202,0.2098467051982879,0.969968855381012,284.980712890625,284.95001220703125,297.5963134765625,288.28399658203125,297.2893981933594,297.1794128417969,284.97320556640625,1.0,0.6264501214027405,0.3606521189212799,0.3606521189212799,1.0,1.0,-3.1846134662628174,0.8381437659263611,2.3464696407318115,0.1170464381575584,0.9012240767478944,0.9012240767478944,0.0,210.5492248535156,212.0,42205.5625,0.0,2984.735107421875,1.0,280.69854736328125,283.4770202636719,291.3054504394531,294.0625915527344,293.1499938964844,293.1499938964844,280.6499938964844,35913.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628375172615052,1.0,0.0,0.0,3.654067277908325,3.6540913581848153,8.909356665753876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5939.93310546875,0.0,1537.0496826171875,1895.4371337890625,0.0,3977.8388671875,0.9060898423194884,1.0,0.0,3.0,1.0,0.0
12246360,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296875,0.7717273235321045,0.3530001044273376,0.3226596713066101,296.9455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293518066406,0.8623805046081543,0.4988473653793335,0.4768927991390228,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290771484375,0.9990000128746032,0.8859265446662903,0.5460823178291321,297.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297180175781,0.7690460085868835,0.3495203554630279,0.3362776339054107,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.6503557562828064,0.2089639157056808,0.9668107628822328,284.9294128417969,284.95001220703125,297.554443359375,288.2613220214844,297.27301025390625,297.1720886230469,284.9275817871094,1.0,0.6267194151878357,0.3608754277229309,0.3608754277229309,1.0,1.0,-3.1805436611175537,0.8374385833740234,2.3431050777435303,0.1173545271158218,0.9005340933799744,0.9005340933799744,0.0,212.0115509033203,215.0,42248.0703125,0.0,2984.129150390625,1.0,280.65771484375,283.4248962402344,291.29376220703125,294.02618408203125,293.1499938964844,293.1499938964844,280.3500061035156,35983.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670579433441162,1.0,0.0,0.0,3.6536946296691895,3.653718709945679,8.907540518521273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6235.34228515625,0.0,1537.1627197265625,1895.4371337890625,0.0,4015.245361328125,0.9060806632041932,1.0,0.0,3.0,1.0,0.0
