time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12246420,296.9742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7261047363281,0.7662361264228821,0.3492639660835266,0.3196754455566406,296.9275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7257080078125,0.8567646145820618,0.4944431781768799,0.4731630980968475,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7253723144531,0.9990000128746032,0.8840889930725098,0.5526741743087769,297.0362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.72613525390625,0.7642834186553955,0.346779316663742,0.3340635001659393,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7270812988281,0.6458010077476501,0.2066084593534469,0.9578214287757874,284.72576904296875,284.95001220703125,297.4724426269531,288.2171936035156,297.2283020019531,297.1407470703125,284.7236328125,1.0,0.6266323328018188,0.3613221049308777,0.3613221049308777,1.0,1.0,-3.1669347286224365,0.8343149423599243,2.3326196670532227,0.1174449399113655,0.8958874344825745,0.8958874344825745,0.0,215.00567626953125,218.0,43091.09765625,0.0,2971.854736328125,1.0,280.35821533203125,283.1863708496094,291.2690734863281,294.0739440917969,293.1499938964844,293.1499938964844,280.6499938964844,36213.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808220267295836,1.0,0.0,0.0,3.646519184112549,3.646543264389038,8.872587500263762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.91796875,0.0,1530.89208984375,1895.4371337890625,0.0,4135.86474609375,0.9046257138252258,1.0,0.0,3.0,1.0,0.0
12246480,296.9742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7261047363281,0.7662361264228821,0.3492639660835266,0.3196754455566406,296.9275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7257080078125,0.8567646145820618,0.4944431781768799,0.4731630980968475,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7253723144531,0.9990000128746032,0.8840889930725098,0.5526741743087769,297.0362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.72613525390625,0.7642834186553955,0.346779316663742,0.3340635001659393,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7270812988281,0.6458010077476501,0.2066084593534469,0.9578214287757874,284.72576904296875,284.95001220703125,297.4724426269531,288.2171936035156,297.2283020019531,297.1407470703125,284.7236328125,1.0,0.6266323328018188,0.3613221049308777,0.3613221049308777,1.0,1.0,-3.1669347286224365,0.8343149423599243,2.3326196670532227,0.1174449399113655,0.8958874344825745,0.8958874344825745,0.0,215.00567626953125,218.0,43091.09765625,0.0,2971.854736328125,1.0,280.35821533203125,283.1863708496094,291.2690734863281,294.0739440917969,293.1499938964844,293.1499938964844,280.6499938964844,36213.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808220267295836,1.0,0.0,0.0,3.646519184112549,3.646543264389038,8.872587500263762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.91796875,0.0,1530.89208984375,1895.4371337890625,0.0,4135.86474609375,0.9046257138252258,1.0,0.0,3.0,1.0,0.0
12246540,296.9703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.7611908912658691,0.3466270565986633,0.3170663714408874,296.9215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.8514599800109863,0.490989625453949,0.4696820378303528,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.9990000128746032,0.8829789757728577,0.5591868162155151,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.7597192525863647,0.3446569740772247,0.3319298923015594,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.6412832736968994,0.2045107036828994,0.9483320116996764,284.8727722167969,284.95001220703125,297.39306640625,288.1749572753906,297.1942138671875,297.1227111816406,284.8732604980469,1.0,0.6266793608665466,0.3617687523365021,0.3617687523365021,1.0,1.0,-3.1534597873687744,0.8312323093414307,2.322227478027344,0.1173611357808113,0.8960779905319214,0.8960779905319214,0.0,217.99685668945312,206.0,41767.84375,0.0,2959.9208984375,1.0,280.6421203613281,283.3816223144531,291.1331787109375,293.7924194335937,293.1499938964844,293.1499938964844,280.95001220703125,36125.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683992862701416,1.0,0.0,0.0,3.641143560409546,3.641167402267456,8.846446917232242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5454.83740234375,0.0,1524.275146484375,1895.4371337890625,0.0,4027.09423828125,0.903391182422638,1.0,0.0,3.0,1.0,0.0
12246600,296.9703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.7611908912658691,0.3466270565986633,0.3170663714408874,296.9215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.8514599800109863,0.490989625453949,0.4696820378303528,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.9990000128746032,0.8829789757728577,0.5591868162155151,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.7597192525863647,0.3446569740772247,0.3319298923015594,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.6412832736968994,0.2045107036828994,0.9483320116996764,284.8727722167969,284.95001220703125,297.39306640625,288.1749572753906,297.1942138671875,297.1227111816406,284.8732604980469,1.0,0.6266793608665466,0.3617687523365021,0.3617687523365021,1.0,1.0,-3.1534597873687744,0.8312323093414307,2.322227478027344,0.1173611357808113,0.8960779905319214,0.8960779905319214,0.0,217.99685668945312,206.0,41767.84375,0.0,2959.9208984375,1.0,280.6421203613281,283.3816223144531,291.1331787109375,293.7924194335937,293.1499938964844,293.1499938964844,280.95001220703125,36125.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683992862701416,1.0,0.0,0.0,3.641143560409546,3.641167402267456,8.846446917232242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5454.83740234375,0.0,1524.275146484375,1895.4371337890625,0.0,4027.09423828125,0.903391182422638,1.0,0.0,3.0,1.0,0.0
12246660,296.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.7682530879974365,0.3450016975402832,0.3150681555271148,296.9263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.859275758266449,0.4885802567005157,0.4668373763561249,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9990000128746032,0.8864026069641113,0.5404424071311951,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.7669907808303833,0.3433592319488525,0.3301551938056946,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.6463526487350464,0.2030026167631149,0.9390721321105956,285.0220642089844,284.95001220703125,297.3167419433594,288.1349182128906,297.18218994140625,297.13360595703125,285.0218200683594,1.0,0.6142423152923584,0.3620890378952026,0.3620890378952026,1.0,1.0,-3.111868143081665,0.8186443448066711,2.2932238578796387,0.1145254001021385,0.8983494639396667,0.8983494639396667,0.0,206.2099151611328,209.0,40219.69921875,0.0,2811.826171875,1.0,280.9416809082031,283.57989501953125,291.0668029785156,293.616943359375,293.1499938964844,293.1499938964844,281.25,35965.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514930248260498,1.0,0.0,0.0,3.642021894454956,3.642045736312866,8.8507152895545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5310.39208984375,0.0,1524.0518798828125,1895.4371337890625,0.0,3876.402587890625,0.9034802913665771,1.0,0.0,3.0,1.0,0.0
12246720,296.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.7682530879974365,0.3450016975402832,0.3150681555271148,296.9263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.859275758266449,0.4885802567005157,0.4668373763561249,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9990000128746032,0.8864026069641113,0.5404424071311951,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.7669907808303833,0.3433592319488525,0.3301551938056946,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.6463526487350464,0.2030026167631149,0.9390721321105956,285.0220642089844,284.95001220703125,297.3167419433594,288.1349182128906,297.18218994140625,297.13360595703125,285.0218200683594,1.0,0.6142423152923584,0.3620890378952026,0.3620890378952026,1.0,1.0,-3.111868143081665,0.8186443448066711,2.2932238578796387,0.1145254001021385,0.8983494639396667,0.8983494639396667,0.0,206.2099151611328,209.0,40219.69921875,0.0,2811.826171875,1.0,280.9416809082031,283.57989501953125,291.0668029785156,293.616943359375,293.1499938964844,293.1499938964844,281.25,35965.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514930248260498,1.0,0.0,0.0,3.642021894454956,3.642045736312866,8.8507152895545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5310.39208984375,0.0,1524.0518798828125,1895.4371337890625,0.0,3876.402587890625,0.9034802913665771,1.0,0.0,3.0,1.0,0.0
12246780,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19439697265625,0.764930248260498,0.3439707458019256,0.3141461014747619,296.9372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1946105957031,0.8554592728614807,0.4868485331535339,0.465189129114151,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947631835937,0.9990000128746032,0.8907611966133118,0.5459023118019104,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19439697265625,0.7639071345329285,0.3426479995250702,0.3294813334941864,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.19390869140625,0.6433085799217224,0.2020723074674606,0.9348997473716736,285.194580078125,284.95001220703125,297.243896484375,288.09735107421875,297.1781005859375,297.1540832519531,285.1955261230469,1.0,0.6163557171821594,0.3624092936515808,0.3624092936515808,1.0,1.0,-3.109472274780273,0.8187909722328186,2.2906813621521,0.1147980466485023,0.903043270111084,0.903043270111084,0.0,208.99832153320312,212.0,39063.6328125,0.0,2821.832275390625,1.0,281.2417297363281,283.79693603515625,291.02886962890625,293.4934997558594,293.1499938964844,293.1499938964844,280.95001220703125,35758.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347333908081056,1.0,0.0,0.0,3.650366067886353,3.650389909744263,8.891317406778398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5837.21142578125,0.0,1531.767578125,1895.4371337890625,0.0,3724.4501953125,0.9052103757858276,1.0,0.0,3.0,1.0,0.0
12246840,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19439697265625,0.764930248260498,0.3439707458019256,0.3141461014747619,296.9372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1946105957031,0.8554592728614807,0.4868485331535339,0.465189129114151,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947631835937,0.9990000128746032,0.8907611966133118,0.5459023118019104,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19439697265625,0.7639071345329285,0.3426479995250702,0.3294813334941864,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.19390869140625,0.6433085799217224,0.2020723074674606,0.9348997473716736,285.194580078125,284.95001220703125,297.243896484375,288.09735107421875,297.1781005859375,297.1540832519531,285.1955261230469,1.0,0.6163557171821594,0.3624092936515808,0.3624092936515808,1.0,1.0,-3.109472274780273,0.8187909722328186,2.2906813621521,0.1147980466485023,0.903043270111084,0.903043270111084,0.0,208.99832153320312,212.0,39063.6328125,0.0,2821.832275390625,1.0,281.2417297363281,283.79693603515625,291.02886962890625,293.4934997558594,293.1499938964844,293.1499938964844,280.95001220703125,35758.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347333908081056,1.0,0.0,0.0,3.650366067886353,3.650389909744263,8.891317406778398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5837.21142578125,0.0,1531.767578125,1895.4371337890625,0.0,3724.4501953125,0.9052103757858276,1.0,0.0,3.0,1.0,0.0
12246900,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685119628906,0.7631779313087463,0.342983603477478,0.3136022686958313,296.9379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.8535014986991882,0.4855674207210541,0.464322030544281,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.9990000128746032,0.8912720680236816,0.5487340688705444,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685119628906,0.7623324990272522,0.342005044221878,0.3291347026824951,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723571777344,0.6418079137802124,0.2014484405517578,0.932974338531494,285.06719970703125,284.95001220703125,297.2088623046875,288.07958984375,297.1673278808594,297.1521301269531,285.059326171875,1.0,0.6170234084129333,0.3625694215297699,0.3625694215297699,1.0,1.0,-3.1084542274475098,0.8189049959182739,2.2895493507385254,0.1152618750929832,0.9026085734367372,0.9026085734367372,0.0,210.4828338623047,212.0,39974.74609375,0.0,2827.64697265625,1.0,280.9985656738281,283.6311950683594,291.1028747558594,293.71173095703125,293.1499938964844,293.1499938964844,280.95001220703125,35810.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418006539344788,1.0,0.0,0.0,3.6541569232940674,3.6541807651519775,8.909793791644915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5696.623046875,0.0,1536.3782958984375,1895.4371337890625,0.0,3788.80517578125,0.9060412049293518,1.0,0.0,3.0,1.0,0.0
12246960,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.7608911991119385,0.3414994478225708,0.3125124871730804,296.93341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8511126637458801,0.4837822914123535,0.4629043340682983,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.9990000128746032,0.8906805515289307,0.5518139600753784,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.7603486776351929,0.3409682214260101,0.3283790051937103,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.6399517059326172,0.2005431354045868,0.929780662059784,285.0148010253906,284.95001220703125,297.17486572265625,288.0625915527344,297.1502380371094,297.1411437988281,285.01287841796875,1.0,0.6173272728919983,0.3628328740596771,0.3628328740596771,1.0,1.0,-3.104400157928467,0.8183030486106873,2.2860970497131348,0.1156974136829376,0.9024762511253356,0.9024762511253356,0.0,211.98635864257807,215.0,40024.89453125,0.0,2827.435546875,1.0,280.9576721191406,283.57794189453125,291.1015930175781,293.6902770996094,293.1499938964844,293.1499938964844,280.6499938964844,35874.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469680786132812,1.0,0.0,0.0,3.655874490737915,3.655898571014404,8.918172511584999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5982.01611328125,0.0,1538.7724609375,1895.4371337890625,0.0,3835.607666015625,0.906494140625,1.0,0.0,3.0,1.0,0.0
12247020,296.96746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.809814453125,0.7555533051490784,0.3377325236797333,0.3095095157623291,296.9162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8094177246094,0.8456582427024841,0.4793141782283783,0.4591277241706848,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8090209960937,0.9990000128746032,0.8874284625053406,0.5583879351615906,297.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.809814453125,0.7556778788566589,0.3381423354148865,0.3260936141014099,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.81085205078125,0.6355257630348206,0.1981222629547119,0.920524835586548,284.8094482421875,284.95001220703125,297.110107421875,288.03094482421875,297.1080017089844,297.1070251464844,284.8072204589844,1.0,0.6172314286231995,0.3633597791194916,0.3633597791194916,1.0,1.0,-3.0902860164642334,0.8151765465736389,2.27510952949524,0.115940012037754,0.898935079574585,0.898935079574585,0.0,215.0025329589844,218.0,40881.80859375,0.0,2814.994873046875,1.0,280.658203125,283.3367614746094,291.0899658203125,293.754638671875,293.1499938964844,293.1499938964844,280.95001220703125,36092.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623916745185852,1.0,0.0,0.0,3.653189897537232,3.6532139778137207,8.9050791984846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.60400390625,0.0,1537.4112548828125,1895.4371337890625,0.0,3973.876708984375,0.906034767627716,1.0,0.0,3.0,1.0,0.0
12247080,296.96746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.809814453125,0.7555533051490784,0.3377325236797333,0.3095095157623291,296.9162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8094177246094,0.8456582427024841,0.4793141782283783,0.4591277241706848,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8090209960937,0.9990000128746032,0.8874284625053406,0.5583879351615906,297.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.809814453125,0.7556778788566589,0.3381423354148865,0.3260936141014099,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.81085205078125,0.6355257630348206,0.1981222629547119,0.920524835586548,284.8094482421875,284.95001220703125,297.110107421875,288.03094482421875,297.1080017089844,297.1070251464844,284.8072204589844,1.0,0.6172314286231995,0.3633597791194916,0.3633597791194916,1.0,1.0,-3.0902860164642334,0.8151765465736389,2.27510952949524,0.115940012037754,0.898935079574585,0.898935079574585,0.0,215.0025329589844,218.0,40881.80859375,0.0,2814.994873046875,1.0,280.658203125,283.3367614746094,291.0899658203125,293.754638671875,293.1499938964844,293.1499938964844,280.95001220703125,36092.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623916745185852,1.0,0.0,0.0,3.653189897537232,3.6532139778137207,8.9050791984846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.60400390625,0.0,1537.4112548828125,1895.4371337890625,0.0,3973.876708984375,0.906034767627716,1.0,0.0,3.0,1.0,0.0
12247140,296.9637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.7506394982337952,0.3350231051445007,0.3068429827690124,296.9104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.8404786586761475,0.4757414758205414,0.4555460214614868,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.9990000128746032,0.8852022886276245,0.564872145652771,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.7511855959892273,0.3358959555625915,0.3238530158996582,297.02008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.6310839653015137,0.1959308981895446,0.9106557965278624,284.9571533203125,284.95001220703125,297.04998779296875,288.0027160644531,297.0777587890625,297.08740234375,284.9576721191406,1.0,0.6172239184379578,0.363886684179306,0.363886684179306,1.0,1.0,-3.0760037899017334,0.81199049949646,2.264013290405273,0.1159785836935043,0.9002540111541748,0.9002540111541748,0.0,217.99752807617188,206.0,39598.83203125,0.0,2802.1884765625,1.0,280.94219970703125,283.5313720703125,290.9593200683594,293.4818420410156,293.1499938964844,293.1499938964844,280.6499938964844,36000.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495354890823364,1.0,0.0,0.0,3.652480840682984,3.6525049209594727,8.901622550183674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.93115234375,0.0,1535.9326171875,1895.4371337890625,0.0,3858.7763671875,0.9058398008346558,1.0,0.0,3.0,1.0,0.0
12247200,296.9637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.7506394982337952,0.3350231051445007,0.3068429827690124,296.9104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.8404786586761475,0.4757414758205414,0.4555460214614868,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.9990000128746032,0.8852022886276245,0.564872145652771,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.7511855959892273,0.3358959555625915,0.3238530158996582,297.02008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.6310839653015137,0.1959308981895446,0.9106557965278624,284.9571533203125,284.95001220703125,297.04998779296875,288.0027160644531,297.0777587890625,297.08740234375,284.9576721191406,1.0,0.6172239184379578,0.363886684179306,0.363886684179306,1.0,1.0,-3.0760037899017334,0.81199049949646,2.264013290405273,0.1159785836935043,0.9002540111541748,0.9002540111541748,0.0,217.99752807617188,206.0,39598.83203125,0.0,2802.1884765625,1.0,280.94219970703125,283.5313720703125,290.9593200683594,293.4818420410156,293.1499938964844,293.1499938964844,280.6499938964844,36000.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495354890823364,1.0,0.0,0.0,3.652480840682984,3.6525049209594727,8.901622550183674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.93115234375,0.0,1535.9326171875,1895.4371337890625,0.0,3858.7763671875,0.9058398008346558,1.0,0.0,3.0,1.0,0.0
12247260,296.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508850097656,0.7561673521995544,0.3316735029220581,0.3038024306297302,296.899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7503356933594,0.8468853831291199,0.4715805947780609,0.4515843391418457,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.74981689453125,0.9990000128746032,0.8847004175186157,0.5467254519462585,297.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508850097656,0.7571606636047363,0.3332381546497345,0.3212086856365204,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75225830078125,0.6349378228187561,0.1935092061758041,0.8986576795578003,284.7503967285156,284.95001220703125,296.9923400878906,287.97625732421875,297.0533447265625,297.07476806640625,284.7471923828125,1.0,0.6038913726806641,0.3643178045749664,0.3643178045749664,1.0,1.0,-3.028212785720825,0.7975387573242188,2.2306740283966064,0.1128330305218696,0.8959903120994568,0.8959903120994568,0.0,206.23057556152344,209.0,40116.9765625,0.0,2647.247314453125,1.0,280.6578674316406,283.2923889160156,290.99908447265625,293.6074523925781,293.1499938964844,293.1499938964844,280.95001220703125,36198.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577779173851012,1.0,0.0,0.0,3.646174669265747,3.646198511123657,8.870910619407368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5331.9833984375,0.0,1530.398681640625,1895.4371337890625,0.0,3932.75341796875,0.90453839302063,1.0,0.0,3.0,1.0,0.0
12247320,296.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508850097656,0.7561673521995544,0.3316735029220581,0.3038024306297302,296.899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7503356933594,0.8468853831291199,0.4715805947780609,0.4515843391418457,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.74981689453125,0.9990000128746032,0.8847004175186157,0.5467254519462585,297.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508850097656,0.7571606636047363,0.3332381546497345,0.3212086856365204,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75225830078125,0.6349378228187561,0.1935092061758041,0.8986576795578003,284.7503967285156,284.95001220703125,296.9923400878906,287.97625732421875,297.0533447265625,297.07476806640625,284.7471923828125,1.0,0.6038913726806641,0.3643178045749664,0.3643178045749664,1.0,1.0,-3.028212785720825,0.7975387573242188,2.2306740283966064,0.1128330305218696,0.8959903120994568,0.8959903120994568,0.0,206.23057556152344,209.0,40116.9765625,0.0,2647.247314453125,1.0,280.6578674316406,283.2923889160156,290.99908447265625,293.6074523925781,293.1499938964844,293.1499938964844,280.95001220703125,36198.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577779173851012,1.0,0.0,0.0,3.646174669265747,3.646198511123657,8.870910619407368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5331.9833984375,0.0,1530.398681640625,1895.4371337890625,0.0,3932.75341796875,0.90453839302063,1.0,0.0,3.0,1.0,0.0
12247380,296.95361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.7514134049415588,0.3291493058204651,0.3013253211975097,296.8968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8418043851852417,0.468152791261673,0.4481529593467712,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9990000128746032,0.8853575587272644,0.5529378652572632,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.752747654914856,0.3310847282409668,0.3190623223781585,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.6306114792823792,0.1914586871862411,0.8892855048179626,284.9003295898437,284.95001220703125,296.9346008300781,287.9496765136719,297.0377502441406,297.0742492675781,284.9010314941406,1.0,0.604716420173645,0.3647489249706268,0.3647489249706268,1.0,1.0,-3.014686107635498,0.7943145632743835,2.2203714847564697,0.112223669886589,0.8965463638305664,0.8965463638305664,0.0,209.022705078125,212.0,38860.30078125,0.0,2635.70654296875,1.0,280.94207763671875,283.490234375,290.8935852050781,293.36474609375,293.1499938964844,293.1499938964844,281.25,36099.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426395297050476,1.0,0.0,0.0,3.641656398773194,3.641680240631104,8.848939501149289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5177.96533203125,0.0,1524.6490478515625,1895.4371337890625,0.0,3796.41796875,0.903489887714386,1.0,0.0,3.0,1.0,0.0
12247440,296.95361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.7514134049415588,0.3291493058204651,0.3013253211975097,296.8968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8418043851852417,0.468152791261673,0.4481529593467712,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9990000128746032,0.8853575587272644,0.5529378652572632,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.752747654914856,0.3310847282409668,0.3190623223781585,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.6306114792823792,0.1914586871862411,0.8892855048179626,284.9003295898437,284.95001220703125,296.9346008300781,287.9496765136719,297.0377502441406,297.0742492675781,284.9010314941406,1.0,0.604716420173645,0.3647489249706268,0.3647489249706268,1.0,1.0,-3.014686107635498,0.7943145632743835,2.2203714847564697,0.112223669886589,0.8965463638305664,0.8965463638305664,0.0,209.022705078125,212.0,38860.30078125,0.0,2635.70654296875,1.0,280.94207763671875,283.490234375,290.8935852050781,293.36474609375,293.1499938964844,293.1499938964844,281.25,36099.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426395297050476,1.0,0.0,0.0,3.641656398773194,3.641680240631104,8.848939501149289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5177.96533203125,0.0,1524.6490478515625,1895.4371337890625,0.0,3796.41796875,0.903489887714386,1.0,0.0,3.0,1.0,0.0
12247500,296.95733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.7494214177131653,0.3282704949378967,0.30047607421875,296.8998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.8395838141441345,0.4668394923210144,0.4468475878238678,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.9990000128746032,0.8853873014450073,0.555962860584259,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.7508454918861389,0.330315351486206,0.3182960748672485,297.0101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.6287188529968262,0.1906429231166839,0.885597825050354,285.0322265625,284.95001220703125,296.9057312011719,287.93634033203125,297.0302429199219,297.0743408203125,285.0398864746094,1.0,0.6050590872764587,0.364964485168457,0.364964485168457,1.0,1.0,-3.010375499725342,0.7934893369674683,2.216886281967163,0.1124061048030853,0.8983685970306396,0.8983685970306396,0.0,210.4990234375,212.0,37832.36328125,0.0,2635.042724609375,1.0,281.19854736328125,283.6634216308594,290.8417053222656,293.19140625,293.1499938964844,293.1499938964844,281.25,35996.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311697483062744,1.0,0.0,0.0,3.641905307769776,3.6419291496276855,8.850148560668458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5319.0966796875,0.0,1524.1541748046875,1895.4371337890625,0.0,3691.858642578125,0.903512179851532,1.0,0.0,3.0,1.0,0.0
12247560,296.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744934082031,0.7476925849914551,0.32756307721138,0.2998712956905365,296.9045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.8375962376594543,0.4657203257083893,0.4458126723766327,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748596191406,0.9990000128746032,0.8854261636734009,0.558875560760498,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744934082031,0.749172568321228,0.3297098278999328,0.3177431523799896,297.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0739440917969,0.6270279884338379,0.1899500787258148,0.8826050758361816,285.0746459960937,284.95001220703125,296.8768615722656,287.9230041503906,297.0235290527344,297.0756530761719,285.0755310058594,1.0,0.6055908203125,0.3653631210327148,0.3653631210327148,1.0,1.0,-3.007641553878784,0.7936480641365051,2.2139933109283447,0.1132287457585334,0.8996696472167969,0.8996696472167969,0.0,211.9856872558593,200.0,37659.6640625,0.0,2637.439453125,1.0,281.2416687011719,283.7090148925781,290.8504333496094,293.2296142578125,293.1499938964844,293.1499938964844,281.54998779296875,35909.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246671199798584,1.0,0.0,0.0,3.64441442489624,3.6444385051727295,8.862348863658553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5067.59375,0.0,1526.2906494140625,1895.4371337890625,0.0,3632.16552734375,0.903981864452362,1.0,0.0,3.0,1.0,0.0
12247620,296.9738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2349853515625,0.7548409104347229,0.3263285160064697,0.2983177006244659,296.9153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2350158691406,0.8454261422157288,0.4636946618556976,0.4434304237365722,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23504638671875,0.9990000128746032,0.8886662721633911,0.5397616028785706,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2349853515625,0.7565258145332336,0.3286805152893066,0.3163033127784729,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2348022460937,0.6321557760238647,0.188728854060173,0.8749004602432251,285.2350158691406,284.95001220703125,296.819091796875,287.896240234375,297.0216979980469,297.0936279296875,285.2348937988281,1.0,0.5933032631874084,0.3661603927612304,0.3661603927612304,1.0,1.0,-2.9689769744873047,0.7830697298049927,2.1859071254730225,0.1118365377187728,0.9048560857772828,0.9048560857772828,0.0,200.2064819335937,203.0,36310.7265625,0.0,2504.5771484375,1.0,281.5417175292969,283.91485595703125,290.826904296875,293.1243591308594,293.1499938964844,293.1499938964844,281.25,35701.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079230427742004,1.0,0.0,0.0,3.655047416687012,3.655071496963501,8.914137765714258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.5302734375,0.0,1536.5552978515625,1895.4371337890625,0.0,3477.31884765625,0.9062163829803468,1.0,0.0,3.0,1.0,0.0
12247680,296.9738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2349853515625,0.7548409104347229,0.3263285160064697,0.2983177006244659,296.9153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2350158691406,0.8454261422157288,0.4636946618556976,0.4434304237365722,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23504638671875,0.9990000128746032,0.8886662721633911,0.5397616028785706,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2349853515625,0.7565258145332336,0.3286805152893066,0.3163033127784729,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2348022460937,0.6321557760238647,0.188728854060173,0.8749004602432251,285.2350158691406,284.95001220703125,296.819091796875,287.896240234375,297.0216979980469,297.0936279296875,285.2348937988281,1.0,0.5933032631874084,0.3661603927612304,0.3661603927612304,1.0,1.0,-2.9689769744873047,0.7830697298049927,2.1859071254730225,0.1118365377187728,0.9048560857772828,0.9048560857772828,0.0,200.2064819335937,203.0,36310.7265625,0.0,2504.5771484375,1.0,281.5417175292969,283.91485595703125,290.826904296875,293.1243591308594,293.1499938964844,293.1499938964844,281.25,35701.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079230427742004,1.0,0.0,0.0,3.655047416687012,3.655071496963501,8.914137765714258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.5302734375,0.0,1536.5552978515625,1895.4371337890625,0.0,3477.31884765625,0.9062163829803468,1.0,0.0,3.0,1.0,0.0
12247740,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.7508383989334106,0.3237878084182739,0.296590119600296,296.9124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.8410705327987671,0.4604530334472656,0.4409437775611877,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.9990000128746032,0.8895007371902466,0.5455469489097595,297.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.7528737187385559,0.326774001121521,0.3149608969688415,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.6287332773208618,0.1870901882648468,0.8690699934959412,285.0458679199219,284.95001220703125,296.7613220214844,287.869384765625,297.0058898925781,297.0933837890625,285.0438537597656,1.0,0.5948764085769653,0.3669576644897461,0.3669576644897461,1.0,1.0,-2.9622151851654053,0.7830031514167786,2.1792120933532715,0.1131065636873245,0.9046064615249634,0.9046064615249634,0.0,203.01272583007807,206.0,37170.98828125,0.0,2506.263671875,1.0,281.2577209472656,283.68719482421875,290.9086303710937,293.3205261230469,293.1499938964844,293.1499938964844,280.95001220703125,35826.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203124642372132,1.0,0.0,0.0,3.6622958183288574,3.662319898605346,8.94952734142862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5692.2255859375,0.0,1545.58642578125,1895.4371337890625,0.0,3592.0419921875,0.9078978300094604,1.0,0.0,3.0,1.0,0.0
12247800,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.7508383989334106,0.3237878084182739,0.296590119600296,296.9124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.8410705327987671,0.4604530334472656,0.4409437775611877,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.9990000128746032,0.8895007371902466,0.5455469489097595,297.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.7528737187385559,0.326774001121521,0.3149608969688415,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.6287332773208618,0.1870901882648468,0.8690699934959412,285.0458679199219,284.95001220703125,296.7613220214844,287.869384765625,297.0058898925781,297.0933837890625,285.0438537597656,1.0,0.5948764085769653,0.3669576644897461,0.3669576644897461,1.0,1.0,-2.9622151851654053,0.7830031514167786,2.1792120933532715,0.1131065636873245,0.9046064615249634,0.9046064615249634,0.0,203.01272583007807,206.0,37170.98828125,0.0,2506.263671875,1.0,281.2577209472656,283.68719482421875,290.9086303710937,293.3205261230469,293.1499938964844,293.1499938964844,280.95001220703125,35826.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203124642372132,1.0,0.0,0.0,3.6622958183288574,3.662319898605346,8.94952734142862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5692.2255859375,0.0,1545.58642578125,1895.4371337890625,0.0,3592.0419921875,0.9078978300094604,1.0,0.0,3.0,1.0,0.0
12247860,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83917236328125,0.7455008029937744,0.3199745714664459,0.2935407161712646,296.8965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387451171875,0.8355495929718018,0.4558465480804443,0.4370292723178863,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383178710937,0.9990000128746032,0.8856566548347473,0.5521626472473145,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83917236328125,0.7480649352073669,0.3237404227256775,0.3124741613864898,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84033203125,0.6241866946220398,0.1846014410257339,0.8594688773155212,284.8388061523437,284.95001220703125,296.7035827636719,287.84246826171875,296.9682006835937,297.0631103515625,284.8364562988281,1.0,0.5947564244270325,0.367637038230896,0.367637038230896,1.0,1.0,-2.947274208068848,0.7798899412155151,2.167384386062622,0.1135842353105545,0.901447296142578,0.901447296142578,0.0,206.00636291503903,209.0,38020.0625,0.0,2493.76416015625,1.0,280.9581298828125,283.44384765625,290.9050598144531,293.3924560546875,293.1499938964844,293.1499938964844,280.6499938964844,36043.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365837574005128,1.0,0.0,0.0,3.661426544189453,3.6614506244659424,8.945280001171341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5782.5927734375,0.0,1546.2474365234375,1895.4371337890625,0.0,3741.336181640625,0.907843828201294,1.0,0.0,3.0,1.0,0.0
12247920,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83917236328125,0.7455008029937744,0.3199745714664459,0.2935407161712646,296.8965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387451171875,0.8355495929718018,0.4558465480804443,0.4370292723178863,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383178710937,0.9990000128746032,0.8856566548347473,0.5521626472473145,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83917236328125,0.7480649352073669,0.3237404227256775,0.3124741613864898,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84033203125,0.6241866946220398,0.1846014410257339,0.8594688773155212,284.8388061523437,284.95001220703125,296.7035827636719,287.84246826171875,296.9682006835937,297.0631103515625,284.8364562988281,1.0,0.5947564244270325,0.367637038230896,0.367637038230896,1.0,1.0,-2.947274208068848,0.7798899412155151,2.167384386062622,0.1135842353105545,0.901447296142578,0.901447296142578,0.0,206.00636291503903,209.0,38020.0625,0.0,2493.76416015625,1.0,280.9581298828125,283.44384765625,290.9050598144531,293.3924560546875,293.1499938964844,293.1499938964844,280.6499938964844,36043.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365837574005128,1.0,0.0,0.0,3.661426544189453,3.6614506244659424,8.945280001171341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5782.5927734375,0.0,1546.2474365234375,1895.4371337890625,0.0,3741.336181640625,0.907843828201294,1.0,0.0,3.0,1.0,0.0
12247980,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.62872314453125,0.7396352291107178,0.3155566453933716,0.2898495197296142,296.8755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6282653808594,0.8294966220855713,0.450507789850235,0.4323180317878723,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6278381347656,0.9990000128746032,0.8793820142745972,0.5591119527816772,296.9833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6286926269531,0.7427130341529846,0.3200755417346954,0.3093039691448211,296.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6298828125,0.6188413500785828,0.1815559118986129,0.8470919132232666,284.6283264160156,284.95001220703125,296.64581298828125,287.81549072265625,296.9244689941406,297.02447509765625,284.6259765625,1.0,0.5940183997154236,0.3683164119720459,0.3683164119720459,1.0,1.0,-2.926844358444214,0.7749296426773071,2.1519148349761963,0.113402359187603,0.8954504132270813,0.8954504132270813,0.0,209.01559448242188,197.0,38770.1953125,0.0,2471.38818359375,1.0,280.658203125,283.2002868652344,290.86865234375,293.4090270996094,293.1499938964844,293.1499938964844,280.95001220703125,36315.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950175404548645,1.0,0.0,0.0,3.6504995822906494,3.650523662567138,8.891968263924355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5209.5810546875,0.0,1536.088134765625,1895.4371337890625,0.0,3864.542236328125,0.9055825471878052,1.0,0.0,3.0,1.0,0.0
12248040,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.62872314453125,0.7396352291107178,0.3155566453933716,0.2898495197296142,296.8755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6282653808594,0.8294966220855713,0.450507789850235,0.4323180317878723,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6278381347656,0.9990000128746032,0.8793820142745972,0.5591119527816772,296.9833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6286926269531,0.7427130341529846,0.3200755417346954,0.3093039691448211,296.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6298828125,0.6188413500785828,0.1815559118986129,0.8470919132232666,284.6283264160156,284.95001220703125,296.64581298828125,287.81549072265625,296.9244689941406,297.02447509765625,284.6259765625,1.0,0.5940183997154236,0.3683164119720459,0.3683164119720459,1.0,1.0,-2.926844358444214,0.7749296426773071,2.1519148349761963,0.113402359187603,0.8954504132270813,0.8954504132270813,0.0,209.01559448242188,197.0,38770.1953125,0.0,2471.38818359375,1.0,280.658203125,283.2002868652344,290.86865234375,293.4090270996094,293.1499938964844,293.1499938964844,280.95001220703125,36315.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950175404548645,1.0,0.0,0.0,3.6504995822906494,3.650523662567138,8.891968263924355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5209.5810546875,0.0,1536.088134765625,1895.4371337890625,0.0,3864.542236328125,0.9055825471878052,1.0,0.0,3.0,1.0,0.0
12248100,296.9310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323303222656,0.7416480183601379,0.3137108087539673,0.2877837121486664,296.8691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7336730957031,0.8320100903511047,0.4481347203254699,0.4296808838844299,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349548339844,0.9990000128746032,0.8774905800819397,0.5503197312355042,296.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.732421875,0.7449880838394165,0.3184256851673126,0.3074109256267547,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7287292480469,0.6201498508453369,0.1800913512706756,0.8392588496208191,284.7335205078125,284.95001220703125,296.616943359375,287.8019714355469,296.9090270996094,297.0135498046875,284.7396545410156,1.0,0.5864629745483398,0.3686560690402984,0.3686560690402984,1.0,1.0,-2.89896559715271,0.7665541172027588,2.132411479949951,0.1117109581828117,0.8950044512748718,0.8950044512748718,0.0,203.1925506591797,197.0,37564.10546875,0.0,2392.090576171875,1.0,280.9013061523437,283.3490600585937,290.76171875,293.142822265625,293.1499938964844,293.1499938964844,280.95001220703125,36293.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413443207740784,1.0,0.0,0.0,3.644571304321289,3.644595146179199,8.863110565471288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5310.849609375,0.0,1529.3310546875,1895.4371337890625,0.0,3784.661376953125,0.9042960405349731,1.0,0.0,3.0,1.0,0.0
12248160,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7586364746094,0.7443497180938721,0.312344878911972,0.2862111628055572,296.8677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7585754394531,0.8351316452026367,0.4462234675884247,0.4275217652320862,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7585144042969,0.9990000128746032,0.8776823878288269,0.5410161018371582,296.97515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7586364746094,0.7478246688842773,0.3171176016330719,0.3058574795722961,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7586669921875,0.621904194355011,0.1788737177848816,0.832410991191864,284.75860595703125,284.95001220703125,296.5881042480469,287.7884521484375,296.9017028808594,297.01373291015625,284.7579650878906,1.0,0.579862654209137,0.3690883815288543,0.3690883815288543,1.0,1.0,-2.87319564819336,0.7591097354888916,2.114085912704468,0.1100332885980606,0.8940228819847107,0.8940228819847107,0.0,197.2416534423828,200.0,37160.02734375,0.0,2317.218994140625,1.0,280.942138671875,283.38116455078125,290.7289123535156,293.11083984375,293.1499938964844,293.1499938964844,281.25,36265.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339399337768556,1.0,0.0,0.0,3.640059947967529,3.64008378982544,8.841182079777354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5030.63232421875,0.0,1524.1175537109375,1895.4371337890625,0.0,3717.201416015625,0.9032405614852904,1.0,0.0,3.0,1.0,0.0
12248220,296.9396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297180175781,0.7402862310409546,0.3104174435138702,0.2843881249427795,296.87408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.8304991126060486,0.4432769119739532,0.4246249198913574,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301147460937,0.9990000128746032,0.87819504737854,0.5470321178436279,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297180175781,0.7437430024147034,0.3151782155036926,0.3039580583572387,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.6176422238349915,0.1770076006650924,0.8238580822944641,284.9299011230469,284.95001220703125,296.5304260253906,287.7613525390625,296.8914489746094,297.0208740234375,284.93084716796875,1.0,0.5810812711715698,0.3699530065059662,0.3699530065059662,1.0,1.0,-2.862147808074951,0.7577141523361206,2.10443377494812,0.110762320458889,0.8951675295829773,0.8951675295829773,0.0,200.0179901123047,203.0,35916.3984375,0.0,2311.5078125,1.0,281.2416076660156,283.6003112792969,290.6723327636719,292.9473876953125,293.1499938964844,293.1499938964844,281.54998779296875,36103.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122267961502076,1.0,0.0,0.0,3.63550066947937,3.6355247497558594,8.819048957775522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4916.18505859375,0.0,1517.871337890625,1895.4371337890625,0.0,3517.2578125,0.9021221399307252,1.0,0.0,3.0,1.0,0.0
