time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12248280,296.9396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297180175781,0.7402862310409546,0.3104174435138702,0.2843881249427795,296.87408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.8304991126060486,0.4432769119739532,0.4246249198913574,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301147460937,0.9990000128746032,0.87819504737854,0.5470321178436279,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297180175781,0.7437430024147034,0.3151782155036926,0.3039580583572387,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.6176422238349915,0.1770076006650924,0.8238580822944641,284.9299011230469,284.95001220703125,296.5304260253906,287.7613525390625,296.8914489746094,297.0208740234375,284.93084716796875,1.0,0.5810812711715698,0.3699530065059662,0.3699530065059662,1.0,1.0,-2.862147808074951,0.7577141523361206,2.10443377494812,0.110762320458889,0.8951675295829773,0.8951675295829773,0.0,200.0179901123047,203.0,35916.3984375,0.0,2311.5078125,1.0,281.2416076660156,283.6003112792969,290.6723327636719,292.9473876953125,293.1499938964844,293.1499938964844,281.54998779296875,36103.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122267961502076,1.0,0.0,0.0,3.63550066947937,3.6355247497558594,8.819048957775522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4916.18505859375,0.0,1517.871337890625,1895.4371337890625,0.0,3517.2578125,0.9021221399307252,1.0,0.0,3.0,1.0,0.0
12248340,296.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.7367925047874451,0.3089722692966461,0.2831286191940307,296.88531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121520996094,0.8263897895812988,0.4409178793430328,0.4224234521389007,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11236572265625,0.9990000128746032,0.8773600459098816,0.5529558658599854,296.985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.7402087450027466,0.3137208521366119,0.3026159107685089,296.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112365722656,0.6138485670089722,0.175539344549179,0.8174964189529419,285.11212158203125,284.95001220703125,296.4728088378906,287.7342529296875,296.87872314453125,297.0247497558594,285.1132202148437,1.0,0.5821150541305542,0.370817631483078,0.370817631483078,1.0,1.0,-2.8558459281921387,0.7578583359718323,2.097987413406372,0.1124610975384712,0.8988355994224548,0.8988355994224548,0.0,202.9827117919922,191.0,34830.87109375,0.0,2314.960205078125,1.0,281.5416259765625,283.826416015625,290.6541748046875,292.8526916503906,293.1499938964844,293.1499938964844,281.8500061035156,35883.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930262327194214,1.0,0.0,0.0,3.6391468048095694,3.639170646667481,8.836747156237834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4825.28271484375,0.0,1520.26171875,1895.4371337890625,0.0,3338.4970703125,0.9027891755104064,1.0,0.0,3.0,1.0,0.0
12248400,296.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.7367925047874451,0.3089722692966461,0.2831286191940307,296.88531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121520996094,0.8263897895812988,0.4409178793430328,0.4224234521389007,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11236572265625,0.9990000128746032,0.8773600459098816,0.5529558658599854,296.985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.7402087450027466,0.3137208521366119,0.3026159107685089,296.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112365722656,0.6138485670089722,0.175539344549179,0.8174964189529419,285.11212158203125,284.95001220703125,296.4728088378906,287.7342529296875,296.87872314453125,297.0247497558594,285.1132202148437,1.0,0.5821150541305542,0.370817631483078,0.370817631483078,1.0,1.0,-2.8558459281921387,0.7578583359718323,2.097987413406372,0.1124610975384712,0.8988355994224548,0.8988355994224548,0.0,202.9827117919922,191.0,34830.87109375,0.0,2314.960205078125,1.0,281.5416259765625,283.826416015625,290.6541748046875,292.8526916503906,293.1499938964844,293.1499938964844,281.8500061035156,35883.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930262327194214,1.0,0.0,0.0,3.6391468048095694,3.639170646667481,8.836747156237834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4825.28271484375,0.0,1520.26171875,1895.4371337890625,0.0,3338.4970703125,0.9027891755104064,1.0,0.0,3.0,1.0,0.0
12248460,296.9645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2786560058594,0.7438095808029175,0.3077580332756042,0.2816111445426941,296.8978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2787170410156,0.8341302871704102,0.4388294816017151,0.420003205537796,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2787170410156,0.9990000128746032,0.8794986009597778,0.5335484147071838,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2786560058594,0.7473257780075073,0.3124851882457733,0.301003634929657,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2784729003906,0.6191645264625549,0.174272134900093,0.8096686005592346,285.2786865234375,284.95001220703125,296.4152526855469,287.7071228027344,296.8758544921875,297.0412902832031,285.2785339355469,1.0,0.5694928765296936,0.3716296851634979,0.3716296851634979,1.0,1.0,-2.816476821899414,0.7467528581619263,2.0697240829467773,0.110719196498394,0.9046621918678284,0.9046621918678284,0.0,191.2121124267578,194.0,33578.15234375,0.0,2190.51171875,1.0,281.8417053222656,284.03839111328125,290.6398010253906,292.76812744140625,293.1499938964844,293.1499938964844,281.54998779296875,35654.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767857551574707,1.0,0.0,0.0,3.65151309967041,3.65153694152832,8.896906251720793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5299.07861328125,0.0,1532.268310546875,1895.4371337890625,0.0,3186.451416015625,0.9053944945335388,1.0,0.0,3.0,1.0,0.0
12248520,296.9645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2786560058594,0.7438095808029175,0.3077580332756042,0.2816111445426941,296.8978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2787170410156,0.8341302871704102,0.4388294816017151,0.420003205537796,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2787170410156,0.9990000128746032,0.8794986009597778,0.5335484147071838,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2786560058594,0.7473257780075073,0.3124851882457733,0.301003634929657,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2784729003906,0.6191645264625549,0.174272134900093,0.8096686005592346,285.2786865234375,284.95001220703125,296.4152526855469,287.7071228027344,296.8758544921875,297.0412902832031,285.2785339355469,1.0,0.5694928765296936,0.3716296851634979,0.3716296851634979,1.0,1.0,-2.816476821899414,0.7467528581619263,2.0697240829467773,0.110719196498394,0.9046621918678284,0.9046621918678284,0.0,191.2121124267578,194.0,33578.15234375,0.0,2190.51171875,1.0,281.8417053222656,284.03839111328125,290.6398010253906,292.76812744140625,293.1499938964844,293.1499938964844,281.54998779296875,35654.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767857551574707,1.0,0.0,0.0,3.65151309967041,3.65153694152832,8.896906251720793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5299.07861328125,0.0,1532.268310546875,1895.4371337890625,0.0,3186.451416015625,0.9053944945335388,1.0,0.0,3.0,1.0,0.0
12248580,296.96221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818786621094,0.7398281097412109,0.3051934838294983,0.2798720300197601,296.8960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814208984375,0.8297051787376404,0.4354818761348724,0.4174250066280365,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809936523437,0.9990000128746032,0.8791394829750061,0.5394142866134644,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08184814453125,0.7435094118118286,0.3103200197219848,0.2994262874126434,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08306884765625,0.6154003739356995,0.1725516021251678,0.8034811615943909,285.0814819335937,284.95001220703125,296.3577575683594,287.6799621582031,296.8603210449219,297.0416259765625,285.0792236328125,1.0,0.571078360080719,0.3724417090415954,0.3724417090415954,1.0,1.0,-2.808979034423828,0.7463321685791016,2.0626468658447266,0.1118294820189476,0.9048401117324828,0.9048401117324828,0.0,194.0135192871093,197.0,34322.77734375,0.0,2191.33251953125,1.0,281.55780029296875,283.8026123046875,290.7265014648437,292.9659118652344,293.1499938964844,293.1499938964844,281.25,35778.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890945315361023,1.0,0.0,0.0,3.660610437393189,3.6606345176696777,8.941293003772444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5418.2529296875,0.0,1543.341064453125,1895.4371337890625,0.0,3319.047119140625,0.9074870944023132,1.0,0.0,3.0,1.0,0.0
12248640,296.96221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818786621094,0.7398281097412109,0.3051934838294983,0.2798720300197601,296.8960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814208984375,0.8297051787376404,0.4354818761348724,0.4174250066280365,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809936523437,0.9990000128746032,0.8791394829750061,0.5394142866134644,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08184814453125,0.7435094118118286,0.3103200197219848,0.2994262874126434,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08306884765625,0.6154003739356995,0.1725516021251678,0.8034811615943909,285.0814819335937,284.95001220703125,296.3577575683594,287.6799621582031,296.8603210449219,297.0416259765625,285.0792236328125,1.0,0.571078360080719,0.3724417090415954,0.3724417090415954,1.0,1.0,-2.808979034423828,0.7463321685791016,2.0626468658447266,0.1118294820189476,0.9048401117324828,0.9048401117324828,0.0,194.0135192871093,197.0,34322.77734375,0.0,2191.33251953125,1.0,281.55780029296875,283.8026123046875,290.7265014648437,292.9659118652344,293.1499938964844,293.1499938964844,281.25,35778.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890945315361023,1.0,0.0,0.0,3.660610437393189,3.6606345176696777,8.941293003772444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5418.2529296875,0.0,1543.341064453125,1895.4371337890625,0.0,3319.047119140625,0.9074870944023132,1.0,0.0,3.0,1.0,0.0
12248700,296.95574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.7372903227806091,0.3033733665943146,0.2784755825996399,296.8896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280700683594,0.8270086646080017,0.4332437813282013,0.4155777096748352,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.9990000128746032,0.8768806457519531,0.5426852703094482,296.986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.7411418557167053,0.3087805509567261,0.298194944858551,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.6129850745201111,0.1713669896125793,0.7990111112594604,284.9283142089844,284.95001220703125,296.3290710449219,287.6663818359375,296.84393310546875,297.0299377441406,284.9182434082031,1.0,0.5711373090744019,0.3728477358818054,0.3728477358818054,1.0,1.0,-2.802163600921631,0.7450735569000244,2.0570900440216064,0.1122281178832054,0.9032126069068908,0.9032126069068908,0.0,195.5039978027344,197.0,35099.09375,0.0,2187.001220703125,1.0,281.3009033203125,283.61041259765625,290.7571716308594,293.1058654785156,293.1499938964844,293.1499938964844,281.25,35894.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902377426624298,1.0,0.0,0.0,3.6623241901397705,3.66234827041626,8.949667176239018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5250.3857421875,0.0,1546.1336669921875,1895.4371337890625,0.0,3425.735107421875,0.9079111218452454,1.0,0.0,3.0,1.0,0.0
12248760,296.94732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.7344577312469482,0.3013150990009308,0.2767674326896667,296.880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.8240347504615784,0.4307314455509186,0.4133779406547546,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.9990000128746032,0.8737054467201233,0.5461055040359497,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.7385171055793762,0.3070124387741089,0.2966801226139068,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.6101781129837036,0.1699992716312408,0.7935565114021301,284.86895751953125,284.95001220703125,296.3003845214844,287.6528015136719,296.8251342773437,297.0149230957031,284.8665466308594,1.0,0.570958137512207,0.3733247816562652,0.3733247816562652,1.0,1.0,-2.7932045459747314,0.7432580590248108,2.049946546554565,0.1125388592481613,0.9020301699638368,0.9020301699638368,0.0,197.0063934326172,200.0,35094.50390625,0.0,2179.149658203125,1.0,281.2582092285156,283.5528869628906,290.7200927734375,293.0296936035156,293.1499938964844,293.1499938964844,280.95001220703125,35998.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908309817314148,1.0,0.0,0.0,3.6614155769348153,3.661439657211304,8.945226568357612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5496.73486328125,0.0,1545.8961181640625,1895.4371337890625,0.0,3480.91162109375,0.907810389995575,1.0,0.0,3.0,1.0,0.0
12248820,296.9286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6603088378906,0.728524923324585,0.2968556582927704,0.273030936717987,296.86053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.65985107421875,0.8177420496940613,0.4252673089504242,0.4085402488708496,297.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.659423828125,0.9990000128746032,0.8653469681739807,0.5530937910079956,296.9615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6602783203125,0.732991099357605,0.3031091392040252,0.2932735085487366,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6614990234375,0.6039424538612366,0.1669481247663498,0.7810655832290649,284.659912109375,284.95001220703125,296.2430725097656,287.6256408691406,296.7901611328125,296.98834228515625,284.6576843261719,1.0,0.5702630281448364,0.3742789030075073,0.3742789030075073,1.0,1.0,-2.7721970081329346,0.7385848760604858,2.033612012863159,0.1127735823392868,0.8964649438858032,0.8964649438858032,0.0,200.01466369628903,188.0,35873.80859375,0.0,2158.432373046875,1.0,280.9580993652344,283.30914306640625,290.6825866699219,293.0450439453125,293.1499938964844,293.1499938964844,281.25,36267.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922718346118927,1.0,0.0,0.0,3.6522860527038574,3.652310132980346,8.900673833522887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4956.3876953125,0.0,1537.716064453125,1895.4371337890625,0.0,3614.223388671875,0.9059491157531738,1.0,0.0,3.0,1.0,0.0
12248880,296.9286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6603088378906,0.728524923324585,0.2968556582927704,0.273030936717987,296.86053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.65985107421875,0.8177420496940613,0.4252673089504242,0.4085402488708496,297.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.659423828125,0.9990000128746032,0.8653469681739807,0.5530937910079956,296.9615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6602783203125,0.732991099357605,0.3031091392040252,0.2932735085487366,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6614990234375,0.6039424538612366,0.1669481247663498,0.7810655832290649,284.659912109375,284.95001220703125,296.2430725097656,287.6256408691406,296.7901611328125,296.98834228515625,284.6576843261719,1.0,0.5702630281448364,0.3742789030075073,0.3742789030075073,1.0,1.0,-2.7721970081329346,0.7385848760604858,2.033612012863159,0.1127735823392868,0.8964649438858032,0.8964649438858032,0.0,200.01466369628903,188.0,35873.80859375,0.0,2158.432373046875,1.0,280.9580993652344,283.30914306640625,290.6825866699219,293.0450439453125,293.1499938964844,293.1499938964844,281.25,36267.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922718346118927,1.0,0.0,0.0,3.6522860527038574,3.652310132980346,8.900673833522887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4956.3876953125,0.0,1537.716064453125,1895.4371337890625,0.0,3614.223388671875,0.9059491157531738,1.0,0.0,3.0,1.0,0.0
12248940,296.9241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.79595947265625,0.7330835461616516,0.2935717701911926,0.2693300247192383,296.85308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958984375,0.8233239054679871,0.4208235740661621,0.403597354888916,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958374023437,0.9990000128746032,0.8613921999931335,0.5346645712852478,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79595947265625,0.7378379106521606,0.2999219894409179,0.2896059453487396,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79595947265625,0.6072062849998474,0.164252832531929,0.7663662433624268,284.7959289550781,284.95001220703125,296.1859130859375,287.5984802246094,296.7698669433594,296.9806823730469,284.7952575683594,1.0,0.5557629466056824,0.3752330243587494,0.3752330243587494,1.0,1.0,-2.717616558074951,0.7224814295768738,1.9951351881027224,0.1093305498361587,0.8955777883529663,0.8955777883529663,0.0,188.24761962890625,191.0,34332.59375,0.0,2014.835693359375,1.0,281.2421264648437,283.4931640625,290.53582763671875,292.7454528808594,293.1499938964844,293.1499938964844,281.54998779296875,36209.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057133197784424,1.0,0.0,0.0,3.643892526626587,3.643916606903076,8.85981023657223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4788.75390625,0.0,1527.950927734375,1895.4371337890625,0.0,3456.780029296875,0.9040591716766356,1.0,0.0,3.0,1.0,0.0
12249000,296.9241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.79595947265625,0.7330835461616516,0.2935717701911926,0.2693300247192383,296.85308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958984375,0.8233239054679871,0.4208235740661621,0.403597354888916,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958374023437,0.9990000128746032,0.8613921999931335,0.5346645712852478,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79595947265625,0.7378379106521606,0.2999219894409179,0.2896059453487396,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79595947265625,0.6072062849998474,0.164252832531929,0.7663662433624268,284.7959289550781,284.95001220703125,296.1859130859375,287.5984802246094,296.7698669433594,296.9806823730469,284.7952575683594,1.0,0.5557629466056824,0.3752330243587494,0.3752330243587494,1.0,1.0,-2.717616558074951,0.7224814295768738,1.9951351881027224,0.1093305498361587,0.8955777883529663,0.8955777883529663,0.0,188.24761962890625,191.0,34332.59375,0.0,2014.835693359375,1.0,281.2421264648437,283.4931640625,290.53582763671875,292.7454528808594,293.1499938964844,293.1499938964844,281.54998779296875,36209.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057133197784424,1.0,0.0,0.0,3.643892526626587,3.643916606903076,8.85981023657223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4788.75390625,0.0,1527.950927734375,1895.4371337890625,0.0,3456.780029296875,0.9040591716766356,1.0,0.0,3.0,1.0,0.0
12249060,296.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96807861328125,0.7289402484893799,0.2915611267089844,0.2674330174922943,296.859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.818454384803772,0.4176908731460571,0.4005292057991028,296.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.9990000128746032,0.8602861762046814,0.5407528877258301,296.9568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.7335838079452515,0.2977407574653625,0.2874820530414581,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96734619140625,0.6021620631217957,0.1623028069734573,0.7575064897537231,284.96832275390625,284.95001220703125,296.1288452148437,287.57135009765625,296.755859375,296.9831237792969,284.96942138671875,1.0,0.5569921135902405,0.3764717876911163,0.3764717876911163,1.0,1.0,-2.705726623535156,0.7215163707733154,1.9842102527618408,0.110700324177742,0.8972358703613281,0.8972358703613281,0.0,191.0189971923828,194.0,33124.08984375,0.0,2008.8455810546875,1.0,281.5416564941406,283.71307373046875,290.4751281738281,292.57940673828125,293.1499938964844,293.1499938964844,281.8500061035156,36046.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823897838592529,1.0,0.0,0.0,3.641456842422485,3.641480922698975,8.847970320857712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.14306640625,0.0,1524.0323486328125,1895.4371337890625,0.0,3238.97265625,0.9034138321876526,1.0,0.0,3.0,1.0,0.0
12249120,296.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96807861328125,0.7289402484893799,0.2915611267089844,0.2674330174922943,296.859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.818454384803772,0.4176908731460571,0.4005292057991028,296.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.9990000128746032,0.8602861762046814,0.5407528877258301,296.9568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.7335838079452515,0.2977407574653625,0.2874820530414581,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96734619140625,0.6021620631217957,0.1623028069734573,0.7575064897537231,284.96832275390625,284.95001220703125,296.1288452148437,287.57135009765625,296.755859375,296.9831237792969,284.96942138671875,1.0,0.5569921135902405,0.3764717876911163,0.3764717876911163,1.0,1.0,-2.705726623535156,0.7215163707733154,1.9842102527618408,0.110700324177742,0.8972358703613281,0.8972358703613281,0.0,191.0189971923828,194.0,33124.08984375,0.0,2008.8455810546875,1.0,281.5416564941406,283.71307373046875,290.4751281738281,292.57940673828125,293.1499938964844,293.1499938964844,281.8500061035156,36046.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823897838592529,1.0,0.0,0.0,3.641456842422485,3.641480922698975,8.847970320857712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.14306640625,0.0,1524.0323486328125,1895.4371337890625,0.0,3238.97265625,0.9034138321876526,1.0,0.0,3.0,1.0,0.0
12249180,296.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1573181152344,0.7253467440605164,0.290068119764328,0.2661221623420715,296.8708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1575622558594,0.8140432834625244,0.4151656329631805,0.3981650471687317,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1578063964844,0.9990000128746032,0.8579390048980713,0.546783983707428,296.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1573181152344,0.7298534512519836,0.2960544228553772,0.2859201431274414,296.9879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1565246582031,0.5976772904396057,0.1607290804386139,0.7506860494613647,285.15753173828125,284.95001220703125,296.0719299316406,287.54425048828125,296.7433776855469,296.9879455566406,285.1585998535156,1.0,0.5580028891563416,0.3777105212211609,0.3777105212211609,1.0,1.0,-2.698482036590576,0.7221013307571411,1.976380705833435,0.1130412071943283,0.9015713334083556,0.9015713334083556,0.0,193.9832763671875,182.0,32158.248046875,0.0,2011.0521240234373,1.0,281.8417053222656,283.9464111328125,290.4594116210937,292.4932556152344,293.1499938964844,293.1499938964844,281.54998779296875,35820.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620217442512512,1.0,0.0,0.0,3.647456169128418,3.647480010986328,8.877148047758965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5156.8115234375,0.0,1528.9976806640625,1895.4371337890625,0.0,3047.968017578125,0.9046038389205932,1.0,0.0,3.0,1.0,0.0
12249240,296.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1573181152344,0.7253467440605164,0.290068119764328,0.2661221623420715,296.8708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1575622558594,0.8140432834625244,0.4151656329631805,0.3981650471687317,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1578063964844,0.9990000128746032,0.8579390048980713,0.546783983707428,296.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1573181152344,0.7298534512519836,0.2960544228553772,0.2859201431274414,296.9879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1565246582031,0.5976772904396057,0.1607290804386139,0.7506860494613647,285.15753173828125,284.95001220703125,296.0719299316406,287.54425048828125,296.7433776855469,296.9879455566406,285.1585998535156,1.0,0.5580028891563416,0.3777105212211609,0.3777105212211609,1.0,1.0,-2.698482036590576,0.7221013307571411,1.976380705833435,0.1130412071943283,0.9015713334083556,0.9015713334083556,0.0,193.9832763671875,182.0,32158.248046875,0.0,2011.0521240234373,1.0,281.8417053222656,283.9464111328125,290.4594116210937,292.4932556152344,293.1499938964844,293.1499938964844,281.54998779296875,35820.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620217442512512,1.0,0.0,0.0,3.647456169128418,3.647480010986328,8.877148047758965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5156.8115234375,0.0,1528.9976806640625,1895.4371337890625,0.0,3047.968017578125,0.9046038389205932,1.0,0.0,3.0,1.0,0.0
12249300,296.9461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.7284852862358093,0.2888800501823425,0.2651399672031402,296.871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8176555037498474,0.4135002493858337,0.3966699540615082,296.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.9990000128746032,0.8564953207969666,0.5372034907341003,296.96484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.7329965233802795,0.2949258685111999,0.2848546504974365,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.6002452969551086,0.159789428114891,0.7460640072822571,285.0123596191406,284.95001220703125,296.0435485839844,287.5307312011719,296.7362976074219,296.9886474609375,285.00067138671875,1.0,0.550962507724762,0.378329873085022,0.378329873085022,1.0,1.0,-2.677196741104126,0.7163232564926147,1.9608733654022217,0.112553521990776,0.9006180167198181,0.9006180167198181,0.0,188.1682891845703,182.0,32702.48046875,0.0,1951.1083984375,1.0,281.5986328125,283.76055908203125,290.5528869628906,292.7182922363281,293.1499938964844,293.1499938964844,281.54998779296875,35881.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697744011878967,1.0,0.0,0.0,3.649980306625366,3.650004148483277,8.88943816335086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5020.23583984375,0.0,1532.257080078125,1895.4371337890625,0.0,3120.694580078125,0.9051480293273926,1.0,0.0,3.0,1.0,0.0
12249360,296.9422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.7313122749328613,0.2872077822685241,0.2636277377605438,296.867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405212402344,0.8210422396659851,0.4113550782203674,0.3946394920349121,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.9990000128746032,0.8554359674453735,0.527467668056488,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.941162109375,0.7359787821769714,0.293432354927063,0.2833923101425171,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.6026003360748291,0.1586374640464782,0.7403607964515686,284.94061279296875,284.95001220703125,296.0151672363281,287.5172119140625,296.72802734375,296.9874267578125,284.9367980957031,1.0,0.544273316860199,0.3788139820098877,0.3788139820098877,1.0,1.0,-2.6526341438293457,0.7091184258460999,1.9435157775878904,0.1109616756439209,0.8997893929481506,0.8997893929481506,0.0,182.2360382080078,185.0,32524.744140625,0.0,1886.53125,1.0,281.5578918457031,283.69293212890625,290.5572204589844,292.6929016113281,293.1499938964844,293.1499938964844,281.8500061035156,35967.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752679824829102,1.0,0.0,0.0,3.649789571762085,3.649813413619995,8.888509341886675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4686.82373046875,0.0,1532.693359375,1895.4371337890625,0.0,3172.2197265625,0.9051917195320128,1.0,0.0,3.0,1.0,0.0
12249420,296.9441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021423339844,0.7266594767570496,0.2847592234611511,0.2612801790237427,296.86895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10235595703125,0.8157689571380615,0.4078730344772339,0.3912259936332702,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025390625,0.9990000128746032,0.8536421060562134,0.5337058901786804,296.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021423339844,0.7314220666885376,0.2909876406192779,0.2810328900814056,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014709472656,0.5973140001296997,0.1566493362188339,0.7315441370010376,285.1023254394531,284.95001220703125,295.9585876464844,287.4902038574219,296.71295166015625,296.9881896972656,285.1031494140625,1.0,0.5454393029212952,0.3797821700572967,0.3797821700572967,1.0,1.0,-2.6397392749786377,0.7070658206939697,1.932673454284668,0.1114791929721832,0.9031107425689696,0.9031107425689696,0.0,185.0187225341797,188.0,31529.98046875,0.0,1879.6041259765625,1.0,281.8423156738281,283.9018859863281,290.4429016113281,292.4659423828125,293.1499938964844,293.1499938964844,281.54998779296875,35832.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618627786636353,1.0,0.0,0.0,3.655118942260742,3.655143022537232,8.914486784306064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5113.3359375,0.0,1537.61279296875,1895.4371337890625,0.0,3046.476806640625,0.90631902217865,1.0,0.0,3.0,1.0,0.0
12249480,296.9441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021423339844,0.7266594767570496,0.2847592234611511,0.2612801790237427,296.86895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10235595703125,0.8157689571380615,0.4078730344772339,0.3912259936332702,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025390625,0.9990000128746032,0.8536421060562134,0.5337058901786804,296.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021423339844,0.7314220666885376,0.2909876406192779,0.2810328900814056,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014709472656,0.5973140001296997,0.1566493362188339,0.7315441370010376,285.1023254394531,284.95001220703125,295.9585876464844,287.4902038574219,296.71295166015625,296.9881896972656,285.1031494140625,1.0,0.5454393029212952,0.3797821700572967,0.3797821700572967,1.0,1.0,-2.6397392749786377,0.7070658206939697,1.932673454284668,0.1114791929721832,0.9031107425689696,0.9031107425689696,0.0,185.0187225341797,188.0,31529.98046875,0.0,1879.6041259765625,1.0,281.8423156738281,283.9018859863281,290.4429016113281,292.4659423828125,293.1499938964844,293.1499938964844,281.54998779296875,35832.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618627786636353,1.0,0.0,0.0,3.655118942260742,3.655143022537232,8.914486784306064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5113.3359375,0.0,1537.61279296875,1895.4371337890625,0.0,3046.476806640625,0.90631902217865,1.0,0.0,3.0,1.0,0.0
12249540,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7218818664550781,0.2815784513950348,0.258899450302124,296.8626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8102707266807556,0.4036925733089447,0.3877756297588348,296.94903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9990000128746032,0.8475934863090515,0.5401942729949951,296.9552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7267677187919617,0.2880087196826935,0.2786199152469635,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.5918073058128357,0.1543350517749786,0.7225828766822815,284.9046936035156,284.95001220703125,295.9021301269531,287.4632568359375,296.6954345703125,296.98565673828125,284.9023132324219,1.0,0.5457702279090881,0.3807503879070282,0.3807503879070282,1.0,1.0,-2.62686824798584,0.7049634456634521,1.921904802322388,0.1124866381287574,0.900948166847229,0.900948166847229,0.0,187.9993591308593,176.0,32190.1875,0.0,1873.5963134765625,1.0,281.5577697753906,283.6656494140625,290.501953125,292.6171875,293.1499938964844,293.1499938964844,281.25,35995.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737825155258179,1.0,0.0,0.0,3.656282901763916,3.656306982040405,8.920165441850259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5216.2802734375,0.0,1540.1326904296875,1895.4371337890625,0.0,3158.289306640625,0.9066638350486756,1.0,0.0,3.0,1.0,0.0
12249600,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7218818664550781,0.2815784513950348,0.258899450302124,296.8626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8102707266807556,0.4036925733089447,0.3877756297588348,296.94903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9990000128746032,0.8475934863090515,0.5401942729949951,296.9552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7267677187919617,0.2880087196826935,0.2786199152469635,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.5918073058128357,0.1543350517749786,0.7225828766822815,284.9046936035156,284.95001220703125,295.9021301269531,287.4632568359375,296.6954345703125,296.98565673828125,284.9023132324219,1.0,0.5457702279090881,0.3807503879070282,0.3807503879070282,1.0,1.0,-2.62686824798584,0.7049634456634521,1.921904802322388,0.1124866381287574,0.900948166847229,0.900948166847229,0.0,187.9993591308593,176.0,32190.1875,0.0,1873.5963134765625,1.0,281.5577697753906,283.6656494140625,290.501953125,292.6171875,293.1499938964844,293.1499938964844,281.25,35995.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737825155258179,1.0,0.0,0.0,3.656282901763916,3.656306982040405,8.920165441850259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5216.2802734375,0.0,1540.1326904296875,1895.4371337890625,0.0,3158.289306640625,0.9066638350486756,1.0,0.0,3.0,1.0,0.0
12249660,296.9198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.575927734375,0.7263489961624146,0.2770402431488037,0.2547725737094879,296.8439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5741271972656,0.816109299659729,0.3981721997261047,0.3825113177299499,296.90826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5722351074219,0.9990000128746032,0.8408854603767395,0.521133542060852,296.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5757751464844,0.7316170930862427,0.283920019865036,0.2746501266956329,296.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.580810546875,0.5952413082122803,0.1512397825717926,0.707753598690033,284.5743408203125,284.95001220703125,295.84588623046875,287.4364013671875,296.4498291015625,296.97576904296875,284.5645446777344,1.0,0.5304383635520935,0.6284502148628235,0.6284502148628235,0.6000000238418579,1.0,-2.5701351165771484,1.2118598222732544,1.358275294303894,0.632058322429657,0.8935990929603577,0.8935990929603577,0.0,176.2646484375,179.0,31618.580078125,0.0,1737.1505126953125,1.0,281.2582397460937,283.3417663574219,290.4786071777344,292.6128845214844,293.1499938964844,293.1499938964844,281.54998779296875,36347.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867412209510803,1.0,0.0,0.0,3.6452600955963135,3.6452841758728014,8.866461485013133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4640.6357421875,0.0,1530.4991455078125,1895.4371337890625,0.0,3279.718994140625,0.9044110774993896,1.0,0.0,3.0,1.0,0.0
12249720,296.9198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.575927734375,0.7263489961624146,0.2770402431488037,0.2547725737094879,296.8439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5741271972656,0.816109299659729,0.3981721997261047,0.3825113177299499,296.90826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5722351074219,0.9990000128746032,0.8408854603767395,0.521133542060852,296.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5757751464844,0.7316170930862427,0.283920019865036,0.2746501266956329,296.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.580810546875,0.5952413082122803,0.1512397825717926,0.707753598690033,284.5743408203125,284.95001220703125,295.84588623046875,287.4364013671875,296.4498291015625,296.97576904296875,284.5645446777344,1.0,0.5304383635520935,0.6284502148628235,0.6284502148628235,0.6000000238418579,1.0,-2.5701351165771484,1.2118598222732544,1.358275294303894,0.632058322429657,0.8935990929603577,0.8935990929603577,0.0,176.2646484375,179.0,31618.580078125,0.0,1737.1505126953125,1.0,281.2582397460937,283.3417663574219,290.4786071777344,292.6128845214844,293.1499938964844,293.1499938964844,281.54998779296875,36347.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867412209510803,1.0,0.0,0.0,3.6452600955963135,3.6452841758728014,8.866461485013133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4640.6357421875,0.0,1530.4991455078125,1895.4371337890625,0.0,3279.718994140625,0.9044110774993896,1.0,0.0,3.0,1.0,0.0
12249780,296.9106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6093444824219,0.7203848958015442,0.2731653153896332,0.2511019110679626,296.8330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6086730957031,0.8096063733100891,0.3931699097156524,0.3776499330997467,296.8807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6078796386719,0.9990000128746032,0.8350446820259094,0.5274004936218262,296.92791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6092834472656,0.7259108424186707,0.2801046967506408,0.2709848582744598,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6110534667969,0.588238000869751,0.1482633203268051,0.6944963932037354,284.6087341308594,284.95001220703125,295.78985595703125,287.4096069335937,295.9823913574219,296.9681091308594,284.6046447753906,1.0,0.5308999419212341,0.8761500716209412,0.8761500716209412,0.2000000029802322,1.0,-2.547047615051269,2.154567003250122,0.392480731010437,1.5771880149841309,0.8894273638725281,0.8894273638725281,0.0,179.0343017578125,167.0,29397.423828125,0.0,1719.0343017578125,1.0,281.5420837402344,283.479248046875,290.297607421875,292.2295227050781,293.1499938964844,293.1499938964844,281.8500061035156,36425.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596585392951965,1.0,0.0,0.0,3.6289899349212646,3.629013776779175,8.787489491624001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4435.26513671875,0.0,1513.086181640625,1895.4371337890625,0.0,3025.802490234375,0.9008642435073853,1.0,0.0,3.0,1.0,0.0
12249840,296.9106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6093444824219,0.7203848958015442,0.2731653153896332,0.2511019110679626,296.8330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6086730957031,0.8096063733100891,0.3931699097156524,0.3776499330997467,296.8807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6078796386719,0.9990000128746032,0.8350446820259094,0.5274004936218262,296.92791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6092834472656,0.7259108424186707,0.2801046967506408,0.2709848582744598,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6110534667969,0.588238000869751,0.1482633203268051,0.6944963932037354,284.6087341308594,284.95001220703125,295.78985595703125,287.4096069335937,295.9823913574219,296.9681091308594,284.6046447753906,1.0,0.5308999419212341,0.8761500716209412,0.8761500716209412,0.2000000029802322,1.0,-2.547047615051269,2.154567003250122,0.392480731010437,1.5771880149841309,0.8894273638725281,0.8894273638725281,0.0,179.0343017578125,167.0,29397.423828125,0.0,1719.0343017578125,1.0,281.5420837402344,283.479248046875,290.297607421875,292.2295227050781,293.1499938964844,293.1499938964844,281.8500061035156,36425.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596585392951965,1.0,0.0,0.0,3.6289899349212646,3.629013776779175,8.787489491624001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4435.26513671875,0.0,1513.086181640625,1895.4371337890625,0.0,3025.802490234375,0.9008642435073853,1.0,0.0,3.0,1.0,0.0
12249900,296.9108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7056884765625,0.7232296466827393,0.2716707289218902,0.2494236826896667,296.8317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7073059082031,0.8130675554275513,0.3910361230373382,0.3753098547458648,296.87603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.708984375,0.9990000128746032,0.8328661322593689,0.5173225402832031,296.9254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7058410644531,0.7287041544914246,0.2784547507762909,0.2691344022750854,296.96588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70098876953125,0.5902341604232788,0.1469045281410217,0.6872149705886841,284.70709228515625,284.95001220703125,295.76190185546875,287.396240234375,295.7632141113281,296.9659423828125,284.71490478515625,1.0,0.5231502652168274,1.0,1.0,0.0,1.0,-2.519179582595825,2.519155502319336,2.422554462100379e-05,1.9470341205596924,0.8887329697608948,0.8887329697608948,0.0,173.20498657226562,167.0,28082.986328125,0.0,1656.4500732421875,1.0,281.7981262207031,283.63348388671875,290.2190856933594,292.0025634765625,293.1499938964844,293.1499938964844,281.8500061035156,36390.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385472297668457,1.0,0.0,0.0,3.621374130249024,3.6213979721069336,8.750645292820991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4523.15478515625,0.0,1504.4525146484375,1895.4371337890625,0.0,2828.144775390625,0.89918452501297,1.0,0.0,3.0,1.0,0.0
12249960,296.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.74346923828125,0.7264412641525269,0.2704740464687347,0.2480664402246475,296.8335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7435302734375,0.8167946338653564,0.3891946077346802,0.3732759356498718,296.8902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7435607910156,0.9990000128746032,0.8325163722038269,0.5072076916694641,296.9255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7434997558594,0.7317876815795898,0.2770377993583679,0.2675132155418396,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431640625,0.5925257205963135,0.1457192748785019,0.6806113123893738,284.7435302734375,284.95001220703125,295.7340087890625,287.3829040527344,295.7352600097656,296.9656677246094,284.7432556152344,1.0,0.5161358714103699,1.0,1.0,0.0,1.0,-2.493067741394043,2.493062734603882,5.000039436708903e-06,1.9268430471420288,0.8877696990966797,0.8877696990966797,0.0,167.25717163085938,170.0,27738.24609375,0.0,1595.30419921875,1.0,281.8415222167969,283.6736755371094,290.21990966796875,292.00860595703125,293.1499938964844,293.1499938964844,282.1499938964844,36341.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224259614944458,1.0,0.0,0.0,3.615546941757202,3.615570783615112,8.722506663616514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4309.56396484375,0.0,1497.703125,1895.4371337890625,0.0,2678.05859375,0.8978245854377747,1.0,0.0,3.0,1.0,0.0
12250020,296.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.7222106456756592,0.2687364816665649,0.246441438794136,296.8443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.8115927577018738,0.3862703740596771,0.3704212307929992,296.91473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.9990000128746032,0.8317394852638245,0.5134524703025818,296.9319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.7272290587425232,0.2748345136642456,0.2653718888759613,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.5869047045707703,0.1438743621110916,0.6721983551979065,284.9579162597656,284.95001220703125,295.67840576171875,287.3562927246094,295.6796569824219,296.97039794921875,284.9593200683594,1.0,0.5177085399627686,1.0,1.0,0.0,1.0,-2.482469320297241,2.48246431350708,4.95658241561614e-06,1.918289065361023,0.8896177411079407,0.8896177411079407,0.0,170.0147705078125,173.0,26914.916015625,0.0,1592.7100830078125,1.0,282.14141845703125,283.9201354980469,290.2182006835937,291.9291687011719,293.1499938964844,293.1499938964844,282.45001220703125,36109.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7906770706176758,1.0,0.0,0.0,3.610532999038696,3.6105566024780273,8.698330589140824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4249.478515625,0.0,1490.5120849609375,1895.4371337890625,0.0,2386.51171875,0.8965545296669006,1.0,0.0,3.0,1.0,0.0
12250080,296.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.7222106456756592,0.2687364816665649,0.246441438794136,296.8443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.8115927577018738,0.3862703740596771,0.3704212307929992,296.91473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.9990000128746032,0.8317394852638245,0.5134524703025818,296.9319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.7272290587425232,0.2748345136642456,0.2653718888759613,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.5869047045707703,0.1438743621110916,0.6721983551979065,284.9579162597656,284.95001220703125,295.67840576171875,287.3562927246094,295.6796569824219,296.97039794921875,284.9593200683594,1.0,0.5177085399627686,1.0,1.0,0.0,1.0,-2.482469320297241,2.48246431350708,4.95658241561614e-06,1.918289065361023,0.8896177411079407,0.8896177411079407,0.0,170.0147705078125,173.0,26914.916015625,0.0,1592.7100830078125,1.0,282.14141845703125,283.9201354980469,290.2182006835937,291.9291687011719,293.1499938964844,293.1499938964844,282.45001220703125,36109.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7906770706176758,1.0,0.0,0.0,3.610532999038696,3.6105566024780273,8.698330589140824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4249.478515625,0.0,1490.5120849609375,1895.4371337890625,0.0,2386.51171875,0.8965545296669006,1.0,0.0,3.0,1.0,0.0
