time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12250140,296.9420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1774597167969,0.7184466123580933,0.267473816871643,0.2453407049179077,296.8592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.17779541015625,0.8067471981048584,0.3839088976383209,0.3682162761688232,296.91912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1781005859375,0.9990000128746032,0.8292122483253479,0.519703209400177,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.177490234375,0.7231348752975464,0.2730751633644104,0.2637529075145721,296.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.17633056640625,0.5818908214569092,0.1423577666282653,0.6656944155693054,285.177734375,284.95001220703125,295.6230163574219,287.3298034667969,295.624267578125,296.97784423828125,285.1791076660156,1.0,0.5189847946166992,1.0,1.0,0.0,1.0,-2.476246118545532,2.476241111755371,4.931949206365971e-06,1.9135684967041016,0.8944610357284546,0.8944610357284546,0.0,172.97811889648438,176.0,26159.146484375,0.0,1596.8447265625,1.0,282.4414367675781,284.1676025390625,290.23828125,291.9005126953125,293.1499938964844,293.1499938964844,282.75,35823.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691298127174377,1.0,0.0,0.0,3.616260766983032,3.6162843704223633,8.72595080636529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.826171875,0.0,1494.6480712890625,1895.4371337890625,0.0,2193.114501953125,0.8976360559463501,1.0,0.0,3.0,1.0,0.0
12250200,296.9420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1774597167969,0.7184466123580933,0.267473816871643,0.2453407049179077,296.8592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.17779541015625,0.8067471981048584,0.3839088976383209,0.3682162761688232,296.91912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1781005859375,0.9990000128746032,0.8292122483253479,0.519703209400177,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.177490234375,0.7231348752975464,0.2730751633644104,0.2637529075145721,296.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.17633056640625,0.5818908214569092,0.1423577666282653,0.6656944155693054,285.177734375,284.95001220703125,295.6230163574219,287.3298034667969,295.624267578125,296.97784423828125,285.1791076660156,1.0,0.5189847946166992,1.0,1.0,0.0,1.0,-2.476246118545532,2.476241111755371,4.931949206365971e-06,1.9135684967041016,0.8944610357284546,0.8944610357284546,0.0,172.97811889648438,176.0,26159.146484375,0.0,1596.8447265625,1.0,282.4414367675781,284.1676025390625,290.23828125,291.9005126953125,293.1499938964844,293.1499938964844,282.75,35823.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691298127174377,1.0,0.0,0.0,3.616260766983032,3.6162843704223633,8.72595080636529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.826171875,0.0,1494.6480712890625,1895.4371337890625,0.0,2193.114501953125,0.8976360559463501,1.0,0.0,3.0,1.0,0.0
12250260,296.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3957214355469,0.7149753570556641,0.2664846181869507,0.2445192784070968,296.8754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3960266113281,0.8021447062492371,0.3818643391132355,0.3663526475429535,296.9167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3963317871094,0.9990000128746032,0.8260447382926941,0.52580726146698,296.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3957214355469,0.719325602054596,0.2715598940849304,0.262398362159729,296.9862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3946228027344,0.5772369503974915,0.1410122066736221,0.6600845456123352,285.39599609375,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.9860534667969,285.3972473144531,1.0,0.5204941630363464,1.0,1.0,0.0,1.0,-2.471985340118408,2.471980333328247,4.915195859211963e-06,1.910376071929932,0.9022052884101868,0.9022052884101868,0.0,175.96946716308594,164.0,25432.52734375,0.0,1603.7122802734375,1.0,282.7415466308594,284.4120788574219,290.2451477050781,291.8676147460937,293.1499938964844,293.1499938964844,282.45001220703125,35523.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544341087341309,1.0,0.0,0.0,3.63322114944458,3.63324499130249,8.807993481241283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4625.94140625,0.0,1511.0311279296875,1895.4371337890625,0.0,2063.93359375,0.9012179374694824,1.0,0.0,3.0,1.0,0.0
12250320,296.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3957214355469,0.7149753570556641,0.2664846181869507,0.2445192784070968,296.8754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3960266113281,0.8021447062492371,0.3818643391132355,0.3663526475429535,296.9167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3963317871094,0.9990000128746032,0.8260447382926941,0.52580726146698,296.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3957214355469,0.719325602054596,0.2715598940849304,0.262398362159729,296.9862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3946228027344,0.5772369503974915,0.1410122066736221,0.6600845456123352,285.39599609375,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.9860534667969,285.3972473144531,1.0,0.5204941630363464,1.0,1.0,0.0,1.0,-2.471985340118408,2.471980333328247,4.915195859211963e-06,1.910376071929932,0.9022052884101868,0.9022052884101868,0.0,175.96946716308594,164.0,25432.52734375,0.0,1603.7122802734375,1.0,282.7415466308594,284.4120788574219,290.2451477050781,291.8676147460937,293.1499938964844,293.1499938964844,282.45001220703125,35523.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544341087341309,1.0,0.0,0.0,3.63322114944458,3.63324499130249,8.807993481241283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4625.94140625,0.0,1511.0311279296875,1895.4371337890625,0.0,2063.93359375,0.9012179374694824,1.0,0.0,3.0,1.0,0.0
12250380,296.9563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416931152344,0.7219328880310059,0.2638903856277466,0.2423226237297058,296.8742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407775878906,0.8104513883590698,0.3782936632633209,0.3631117939949035,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1397705078125,0.9990000128746032,0.822612464427948,0.5054926872253418,296.951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416320800781,0.7260596752166748,0.2689289450645447,0.2599004805088043,296.9869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14459228515625,0.5828876495361328,0.1390151530504226,0.6502993106842041,285.1408996582031,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.98699951171875,285.135986328125,1.0,0.5062737464904785,1.0,1.0,0.0,1.0,-2.426331043243408,2.426326274871826,4.736434220831143e-06,1.8755899667739868,0.9028224349021912,0.9028224349021912,0.0,164.24302673339844,167.0,25534.349609375,0.0,1494.4937744140625,1.0,282.4579467773437,284.1372985839844,290.35302734375,292.072265625,293.1499938964844,293.1499938964844,282.1499938964844,35675.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757198810577393,1.0,0.0,0.0,3.646640062332153,3.646663904190064,8.873175261214783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4701.23974609375,0.0,1527.0078125,1895.4371337890625,0.0,2251.7978515625,0.9042819738388062,1.0,0.0,3.0,1.0,0.0
12250440,296.9563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416931152344,0.7219328880310059,0.2638903856277466,0.2423226237297058,296.8742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407775878906,0.8104513883590698,0.3782936632633209,0.3631117939949035,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1397705078125,0.9990000128746032,0.822612464427948,0.5054926872253418,296.951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416320800781,0.7260596752166748,0.2689289450645447,0.2599004805088043,296.9869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14459228515625,0.5828876495361328,0.1390151530504226,0.6502993106842041,285.1408996582031,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.98699951171875,285.135986328125,1.0,0.5062737464904785,1.0,1.0,0.0,1.0,-2.426331043243408,2.426326274871826,4.736434220831143e-06,1.8755899667739868,0.9028224349021912,0.9028224349021912,0.0,164.24302673339844,167.0,25534.349609375,0.0,1494.4937744140625,1.0,282.4579467773437,284.1372985839844,290.35302734375,292.072265625,293.1499938964844,293.1499938964844,282.1499938964844,35675.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757198810577393,1.0,0.0,0.0,3.646640062332153,3.646663904190064,8.873175261214783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4701.23974609375,0.0,1527.0078125,1895.4371337890625,0.0,2251.7978515625,0.9042819738388062,1.0,0.0,3.0,1.0,0.0
12250500,296.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.7191468477249146,0.2620394229888916,0.2408895790576934,296.8681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.8072853088378906,0.3759452998638153,0.3611426055431366,296.90386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.9990000128746032,0.8203072547912598,0.5087124705314636,296.9464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.7233793139457703,0.2671834230422973,0.2584553956985473,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651184082031,0.5796746015548706,0.1377691477537155,0.6453890204429626,284.9524841308594,284.95001220703125,295.48565673828125,287.2640991210937,295.4869079589844,296.9849548339844,284.9374389648437,1.0,0.5071746110916138,1.0,1.0,0.0,1.0,-2.4184470176696777,2.418442249298096,4.705123956227908e-06,1.8691641092300413,0.9010197520256042,0.9010197520256042,0.0,165.576171875,167.0,25957.54296875,0.0,1489.8563232421875,1.0,282.2012634277344,283.923583984375,290.3808898925781,292.1924743652344,293.1499938964844,293.1499938964844,282.1499938964844,35822.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896177768707275,1.0,0.0,0.0,3.649592399597168,3.649616479873657,8.887549256542115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.03173828125,0.0,1531.384765625,1895.4371337890625,0.0,2376.9072265625,0.9049983024597168,1.0,0.0,3.0,1.0,0.0
12250560,296.94122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.7158734798431396,0.2599102258682251,0.2391295135021209,296.8594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.8036229014396667,0.3733019828796386,0.3588220775127411,296.8796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.9990000128746032,0.8163749575614929,0.5122370719909668,296.939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.7203060388565063,0.2651864886283874,0.2567306756973266,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.5759923458099365,0.1363193392753601,0.6396034955978394,284.87353515625,284.95001220703125,295.4583740234375,287.25103759765625,295.4596252441406,296.9808959960937,284.869873046875,1.0,0.5070239901542664,1.0,1.0,0.0,1.0,-2.4087588787078857,2.408754348754883,4.667670964408899e-06,1.861735463142395,0.8996589779853821,0.8996589779853821,0.0,167.03208923339844,170.0,25846.03515625,0.0,1483.408447265625,1.0,282.1581726074219,283.8554992675781,290.3303527832031,292.0941467285156,293.1499938964844,293.1499938964844,282.45001220703125,35957.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960956692695618,1.0,0.0,0.0,3.649190187454224,3.649214029312134,8.885590432328172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4239.99658203125,0.0,1531.9493408203125,1895.4371337890625,0.0,2435.783935546875,0.9050397276878356,1.0,0.0,3.0,1.0,0.0
12250620,296.93829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.7097373008728027,0.2569488883018493,0.2362152338027954,296.855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619201660156,0.7967391014099121,0.369179755449295,0.3547048568725586,296.8426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.9990000128746032,0.8091759085655212,0.5192279815673828,296.9340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616760253906,0.7143416404724121,0.2619780898094177,0.2535809576511383,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.5686071515083313,0.1337128728628158,0.6280366778373718,285.0618896484375,284.95001220703125,295.404052734375,287.22509765625,295.4053039550781,296.9762268066406,285.0628356933594,1.0,0.5070558786392212,1.0,1.0,0.0,1.0,-2.3910248279571533,2.3910202980041504,4.599278781824978e-06,1.8480099439620967,0.9026591777801514,0.9026591777801514,0.0,170.0010528564453,158.0,25015.349609375,0.0,1472.9263916015625,1.0,282.44219970703125,284.0762023925781,290.1560363769531,291.7971496582031,293.1499938964844,293.1499938964844,282.1499938964844,35843.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7769209146499634,1.0,0.0,0.0,3.6540207862854,3.654044628143311,8.909129860512621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4600.6162109375,0.0,1536.473876953125,1895.4371337890625,0.0,2262.53955078125,0.9060779809951782,1.0,0.0,3.0,1.0,0.0
12250680,296.93829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.7097373008728027,0.2569488883018493,0.2362152338027954,296.855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619201660156,0.7967391014099121,0.369179755449295,0.3547048568725586,296.8426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.9990000128746032,0.8091759085655212,0.5192279815673828,296.9340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616760253906,0.7143416404724121,0.2619780898094177,0.2535809576511383,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.5686071515083313,0.1337128728628158,0.6280366778373718,285.0618896484375,284.95001220703125,295.404052734375,287.22509765625,295.4053039550781,296.9762268066406,285.0628356933594,1.0,0.5070558786392212,1.0,1.0,0.0,1.0,-2.3910248279571533,2.3910202980041504,4.599278781824978e-06,1.8480099439620967,0.9026591777801514,0.9026591777801514,0.0,170.0010528564453,158.0,25015.349609375,0.0,1472.9263916015625,1.0,282.44219970703125,284.0762023925781,290.1560363769531,291.7971496582031,293.1499938964844,293.1499938964844,282.1499938964844,35843.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7769209146499634,1.0,0.0,0.0,3.6540207862854,3.654044628143311,8.909129860512621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4600.6162109375,0.0,1536.473876953125,1895.4371337890625,0.0,2262.53955078125,0.9060779809951782,1.0,0.0,3.0,1.0,0.0
12250740,296.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8035888671875,0.7159252762794495,0.0,0.2330368310213089,296.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8026123046875,0.8041561245918274,0.0,0.3502801656723022,296.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8015441894531,0.9990000128746032,0.0,0.4990745782852173,296.9256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80352783203125,0.7202329635620117,0.0,0.2500531673431396,296.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8067626953125,0.5726033449172974,0.0,0.6141319870948792,284.802734375,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.97027587890625,284.7975769042969,0.0,0.0,1.0,1.0,0.0,1.0,-2.336775302886963,2.33677077293396,4.394078132463619e-06,1.806437373161316,0.0,0.0,0.0,158.26638793945312,60.0,25008.609375,0.0,1358.4346923828125,0.0,282.1578369140625,283.8000183105469,290.21148681640625,291.90753173828125,293.1499938964844,293.1499938964844,278.1499938964844,36084.8359375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.652321577072144,3.652345657348633,8.900847205950413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1536.38818359375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250800,296.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8035888671875,0.7159252762794495,0.0,0.2330368310213089,296.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8026123046875,0.8041561245918274,0.0,0.3502801656723022,296.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8015441894531,0.9990000128746032,0.0,0.4990745782852173,296.9256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80352783203125,0.7202329635620117,0.0,0.2500531673431396,296.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8067626953125,0.5726033449172974,0.0,0.6141319870948792,284.802734375,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.97027587890625,284.7975769042969,0.0,0.0,1.0,1.0,0.0,1.0,-2.336775302886963,2.33677077293396,4.394078132463619e-06,1.806437373161316,0.0,0.0,0.0,158.26638793945312,60.0,25008.609375,0.0,1358.4346923828125,0.0,282.1578369140625,283.8000183105469,290.21148681640625,291.90753173828125,293.1499938964844,293.1499938964844,278.1499938964844,36084.8359375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.652321577072144,3.652345657348633,8.900847205950413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1536.38818359375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250860,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,284.8696594238281,0.3563056886196136,0.0,0.0009295042837038,297.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8710327148437,0.3563056886196136,0.0,0.000978815020062,297.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.87158203125,0.3563056886196136,0.0,0.0007229500915855,297.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8697814941406,0.3563056886196136,0.0,0.0009788130410015,297.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8650207519531,0.0,0.0,0.0046430244110524,284.8797912597656,294.1499938964844,295.3232421875,287.1862487792969,295.3527526855469,296.85137939453125,284.0365295410156,0.0,0.0,0.8012259602546692,0.8012259602546692,0.1987740248441696,1.0,-0.0099056093022227,0.0099686868488788,-6.307743751676753e-05,-0.0124578299000859,0.0,0.0,0.0,-0.0520767420530319,60.0,1534.3016357421875,0.0,-6.689835572615266e-06,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,3.530643880367279e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6312465267454e-11,1.631312619709835e-11,2.9848345874110524e-17,4.577946632888796e-10,4.5779419144409406e-10,4.769888165543669e-16,0.0,0.0,-0.0,0.0,0.0,1.3198411135834854e-19,2.978540694207229e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250920,297.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8673400878906,0.0,0.0,0.0009233332239091,297.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8686828613281,0.0,0.0,0.0013554686447605,298.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.86932373046875,0.0,0.0,0.0009646763792261,297.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.867431640625,0.0,0.0,0.0009893185924738,297.2327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.86334228515625,0.0,0.0,0.0026076780632138,284.8759765625,294.1499938964844,295.2962646484375,287.172607421875,295.3490905761719,296.68817138671875,283.6063842773437,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0080625703558325,0.0082789892330765,-0.0002164197067031,-0.0133325774222612,0.0,0.0,0.0,-0.0429911650717258,60.0,605.1290283203125,-0.0,-4.595643986249343e-06,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.718713750361259e-29,1.148826600735465e-28,1.3172750738040616e-31,3.3562266056104185e-18,3.3538259206776365e-18,2.4006990691694458e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250980,297.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.865478515625,0.0,0.0,0.0001197132805828,297.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8661804199219,0.0,0.0,0.0001373064151266,298.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8648986816406,0.0,0.0,0.0001341636234428,297.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8655090332031,0.0,0.0,0.000126562823425,297.3824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86212158203125,0.0,0.0,0.0005391705199144,284.87310791015625,294.1499938964844,295.2694702148437,287.1585693359375,295.3472900390625,296.4906616210937,283.4515991210937,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012685380643233,0.0031417107675224,-0.001873172703199,-0.0164926685392856,0.0,0.0,0.0,-0.0087464479729533,60.0,238.8155975341797,-0.0,-1.097116992809788e-07,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6333871211801506e-39,-2.1916111800255127e-39,-5.019577216073284e-40,-1.4982035810641086e-20,-1.2141472545533414e-20,-2.840564274849631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251040,297.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.86474609375,0.0,0.0,9.598171891411766e-05,297.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8654479980469,0.0,0.0,0.0001013629080262,298.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.86407470703125,0.0,0.0,7.570918387500569e-05,297.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8647766113281,0.0,0.0,0.0001010862324619,297.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8614501953125,0.0,0.0,0.0004779303271789,284.8720092773437,294.1499938964844,295.2427673339844,287.14410400390625,295.3464050292969,296.303466796875,283.4092102050781,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010226552840322,0.0008187651983462,0.0002038901293417,-0.0185408927500247,0.0,0.0,0.0,-0.0084109166637063,60.0,92.42160034179688,-0.0,-7.130534385169085e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67484910293765e-21,3.9413657731085076e-21,3.733483733725925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251100,298.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8639831542969,0.0,0.0,9.530552779324351e-05,297.9823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8646850585937,0.0,0.0,0.0001003648867481,298.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.86334228515625,0.0,0.0,7.413901039399207e-05,297.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8640441894531,0.0,0.0,0.0001003614815999,297.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8607177734375,0.0,0.0,0.000476048735436,284.8708801269531,294.1499938964844,295.21612548828125,287.1292419433594,295.3453369140625,296.1418151855469,283.4119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154645424336,3.64375445371934e-08,0.0010154281044378,-0.0191819965839386,0.0,0.0,0.0,-0.0086218863725662,60.0,38.65892028808594,-0.0,-7.032931392814137e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.821599344657653e-21,3.912015401647081e-21,3.909584346907356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251160,298.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8631896972656,0.0,0.0,9.525477071292698e-05,298.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8638916015625,0.0,0.0,0.0001003082434181,298.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.862548828125,0.0,0.0,7.408786041196436e-05,297.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8632507324219,0.0,0.0,0.0001003078941721,297.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8599548339844,0.0,0.0,0.0004758119757752,284.86968994140625,294.1499938964844,295.1895446777344,287.11395263671875,295.34405517578125,296.0015869140625,283.4317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150972520932,7.630257314872324e-09,0.001015089568682,-0.0190387964248657,0.0,0.0,0.0,-0.0085949460044503,60.0,19.27745246887207,-0.0,-7.025456483233938e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.82329328776754e-21,3.911675320555397e-21,3.9116179672121425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251220,298.2696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8614196777344,0.0,0.0,9.519041486782952e-05,298.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86212158203125,0.0,0.0,0.0001002403878374,298.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8607788085937,0.0,0.0,7.403751078527421e-05,298.0258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8614807128906,0.0,0.0,0.000100240111351,297.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85821533203125,0.0,0.0,0.0004754909605253,284.8670349121094,294.1499938964844,295.13653564453125,287.0822448730469,295.3408203125,295.771484375,283.48516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.008555157110095,60.0,9.595818519592283,-0.0,-7.01593734220296e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.911666838722944e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251280,298.2696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8614196777344,0.0,0.0,9.519041486782952e-05,298.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86212158203125,0.0,0.0,0.0001002403878374,298.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8607788085937,0.0,0.0,7.403751078527421e-05,298.0258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8614807128906,0.0,0.0,0.000100240111351,297.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85821533203125,0.0,0.0,0.0004754909605253,284.8670349121094,294.1499938964844,295.13653564453125,287.0822448730469,295.3408203125,295.771484375,283.48516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.008555157110095,60.0,9.595818519592283,-0.0,-7.01593734220296e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.911666838722944e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251340,298.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.85943603515625,0.0,0.0,9.515386045677587e-05,298.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.860107421875,0.0,0.0,0.0001002018907456,299.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8588256835937,0.0,0.0,7.400907634291798e-05,298.13140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8594970703125,0.0,0.0,0.0001002016215352,298.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8562927246094,0.0,0.0,0.0004753084213007,284.8641357421875,294.1499938964844,295.0837097167969,287.0491027832031,295.336669921875,295.59136962890625,283.5409240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503161647548495e-09,0.0010140099329873,-0.0187087040394544,0.0,0.0,0.0,-0.0085324551910161,60.0,8.264338493347168,-0.0,-7.010521585470998e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251400,298.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.85943603515625,0.0,0.0,9.515386045677587e-05,298.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.860107421875,0.0,0.0,0.0001002018907456,299.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8588256835937,0.0,0.0,7.400907634291798e-05,298.13140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8594970703125,0.0,0.0,0.0001002016215352,298.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8562927246094,0.0,0.0,0.0004753084213007,284.8641357421875,294.1499938964844,295.0837097167969,287.0491027832031,295.336669921875,295.59136962890625,283.5409240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503161647548495e-09,0.0010140099329873,-0.0187087040394544,0.0,0.0,0.0,-0.0085324551910161,60.0,8.264338493347168,-0.0,-7.010521585470998e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251460,298.4645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8572692871094,0.0,0.0,9.514058183413e-05,298.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8579406738281,0.0,0.0,0.0001001879063551,299.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8566589355469,0.0,0.0,7.399874448310584e-05,298.2114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8573303222656,0.0,0.0,0.0001001876371446,298.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8541564941406,0.0,0.0,0.0004752421518787,284.8609313964844,294.1499938964844,295.03106689453125,287.01470947265625,295.3316345214844,295.4464111328125,283.5948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486372410880904e-09,0.0010138663928955,-0.0186647307127714,0.0,0.0,0.0,-0.0085241319611668,60.0,8.01992416381836,-0.0,-7.008536329067283e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251520,298.4645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8572692871094,0.0,0.0,9.514058183413e-05,298.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8579406738281,0.0,0.0,0.0001001879063551,299.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8566589355469,0.0,0.0,7.399874448310584e-05,298.2114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8573303222656,0.0,0.0,0.0001001876371446,298.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8541564941406,0.0,0.0,0.0004752421518787,284.8609313964844,294.1499938964844,295.03106689453125,287.01470947265625,295.3316345214844,295.4464111328125,283.5948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486372410880904e-09,0.0010138663928955,-0.0186647307127714,0.0,0.0,0.0,-0.0085241319611668,60.0,8.01992416381836,-0.0,-7.008536329067283e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251580,298.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8549194335937,0.0,0.0,9.514621342532335e-05,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8555908203125,0.0,0.0,0.0001001938362605,299.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.85430908203125,0.0,0.0,7.400311733363196e-05,298.2728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.85498046875,0.0,0.0,0.0001001935743261,298.2521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8518371582031,0.0,0.0,0.0004752703534904,284.8575439453125,294.1499938964844,294.9785461425781,286.9791259765625,295.3257751464844,295.32647705078125,283.6463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493152764936895e-09,0.0010139242513105,-0.0186824910342693,0.0,0.0,0.0,-0.0085274931043386,60.0,7.924205303192139,-0.0,-7.00933782127322e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251640,298.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8549194335937,0.0,0.0,9.514621342532335e-05,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8555908203125,0.0,0.0,0.0001001938362605,299.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.85430908203125,0.0,0.0,7.400311733363196e-05,298.2728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.85498046875,0.0,0.0,0.0001001935743261,298.2521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8518371582031,0.0,0.0,0.0004752703534904,284.8575439453125,294.1499938964844,294.9785461425781,286.9791259765625,295.3257751464844,295.32647705078125,283.6463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493152764936895e-09,0.0010139242513105,-0.0186824910342693,0.0,0.0,0.0,-0.0085274931043386,60.0,7.924205303192139,-0.0,-7.00933782127322e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251700,298.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85369873046875,0.0,0.0,9.515476995147763e-05,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8543395996094,0.0,0.0,0.0001002028366201,299.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8530578613281,0.0,0.0,7.400976755889133e-05,298.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8537292480469,0.0,0.0,0.0001002025819616,298.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8506164550781,0.0,0.0,0.0004753131070174,284.8557434082031,294.1499938964844,294.95233154296875,286.9609375,295.322509765625,295.273681640625,283.67120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140219237655,7.503692778243476e-09,0.0010140143567696,-0.018710097298026,0.0,0.0,0.0,-0.0085327187553048,60.0,7.8866963386535645,-0.0,-7.010584113231745e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251760,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8524169921875,0.0,0.0,9.516640420770273e-05,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8530578613281,0.0,0.0,0.0001002150893327,299.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.851806640625,0.0,0.0,7.401881885016337e-05,298.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8524475097656,0.0,0.0,0.0001002148346742,298.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.849365234375,0.0,0.0,0.0004753712855745,284.8539123535156,294.1499938964844,294.9261474609375,286.9425048828125,295.3190612792969,295.2246398925781,283.6954040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141448583453,7.518077715928939e-09,0.0010141374077647,-0.0187477711588144,0.0,0.0,0.0,-0.008539848960936,60.0,7.851076126098633,-0.0,-7.012285863083889e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251820,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8497314453125,0.0,0.0,9.519679588265716e-05,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8503723144531,0.0,0.0,0.0001002470889943,299.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8491516113281,0.0,0.0,7.404244388453662e-05,298.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.84979248046875,0.0,0.0,0.0001002468343358,298.3731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.84674072265625,0.0,0.0,0.0004755231493618,284.8500671386719,294.1499938964844,294.87384033203125,286.90496826171875,295.3115234375,295.1358642578125,283.741943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555712500106893e-09,0.0010144591797143,-0.0188463423401117,0.0,0.0,0.0,-0.0085585061460733,60.0,7.782901287078857,-0.0,-7.016737413323426e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251880,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8497314453125,0.0,0.0,9.519679588265716e-05,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8503723144531,0.0,0.0,0.0001002470889943,299.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8491516113281,0.0,0.0,7.404244388453662e-05,298.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.84979248046875,0.0,0.0,0.0001002468343358,298.3731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.84674072265625,0.0,0.0,0.0004755231493618,284.8500671386719,294.1499938964844,294.87384033203125,286.90496826171875,295.3115234375,295.1358642578125,283.741943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555712500106893e-09,0.0010144591797143,-0.0188463423401117,0.0,0.0,0.0,-0.0085585061460733,60.0,7.782901287078857,-0.0,-7.016737413323426e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251940,298.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.846923828125,0.0,0.0,9.523305925540626e-05,298.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475646972656,0.0,0.0,0.0001002852732199,299.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8463439941406,0.0,0.0,7.40706454962492e-05,298.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84698486328125,0.0,0.0,0.0001002850185614,298.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8439636230469,0.0,0.0,0.0004757043207064,284.8460693359375,294.1499938964844,294.82159423828125,286.8666687011719,295.3031921386719,295.056640625,283.7860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.717419624328613,-0.0,-7.022056536243326e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252000,298.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.846923828125,0.0,0.0,9.523305925540626e-05,298.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475646972656,0.0,0.0,0.0001002852732199,299.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8463439941406,0.0,0.0,7.40706454962492e-05,298.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84698486328125,0.0,0.0,0.0001002850185614,298.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8439636230469,0.0,0.0,0.0004757043207064,284.8460693359375,294.1499938964844,294.82159423828125,286.8666687011719,295.3031921386719,295.056640625,283.7860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.717419624328613,-0.0,-7.022056536243326e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252060,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8440246582031,0.0,0.0,9.5270988822449e-05,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8446350097656,0.0,0.0,0.0001003252182272,299.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434143066406,0.0,0.0,7.41001422284171e-05,298.4175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.84405517578125,0.0,0.0,0.0001003249635687,298.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,0.0004758938739541,284.8419189453125,294.1499938964844,294.7694091796875,286.8276672363281,295.2940673828125,294.984375,283.8277282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647708244462592e-09,0.0010152457980439,-0.0190872848033905,0.0,0.0,0.0,-0.0086041130125522,60.0,7.653960704803467,-0.0,-7.027624349120742e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252120,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8440246582031,0.0,0.0,9.5270988822449e-05,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8446350097656,0.0,0.0,0.0001003252182272,299.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434143066406,0.0,0.0,7.41001422284171e-05,298.4175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.84405517578125,0.0,0.0,0.0001003249635687,298.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,0.0004758938739541,284.8419189453125,294.1499938964844,294.7694091796875,286.8276672363281,295.2940673828125,294.984375,283.8277282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647708244462592e-09,0.0010152457980439,-0.0190872848033905,0.0,0.0,0.0,-0.0086041130125522,60.0,7.653960704803467,-0.0,-7.027624349120742e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252180,298.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,9.530667011858895e-05,298.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8415832519531,0.0,0.0,0.0001003627839963,299.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84039306640625,0.0,0.0,7.412788545479998e-05,298.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.84100341796875,0.0,0.0,0.0001003625366138,298.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83807373046875,0.0,0.0,0.0004760721349157,284.8376159667969,294.1499938964844,294.7171936035156,286.78814697265625,295.2841491699219,294.917236328125,283.8671264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,-0.008626040071249,60.0,7.592101573944092,-0.0,-7.032862470168767e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252240,298.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,9.530667011858895e-05,298.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8415832519531,0.0,0.0,0.0001003627839963,299.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84039306640625,0.0,0.0,7.412788545479998e-05,298.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.84100341796875,0.0,0.0,0.0001003625366138,298.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83807373046875,0.0,0.0,0.0004760721349157,284.8376159667969,294.1499938964844,294.7171936035156,286.78814697265625,295.2841491699219,294.917236328125,283.8671264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,-0.008626040071249,60.0,7.592101573944092,-0.0,-7.032862470168767e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
