time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12252300,298.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.83941650390625,0.0,0.0,9.53225462581031e-05,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.84002685546875,0.0,0.0,0.000100379496871,299.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8388366699219,0.0,0.0,7.414023275487125e-05,298.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8394470214844,0.0,0.0,0.0001003792567644,298.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8365173339844,0.0,0.0,0.0004761514719575,284.8354187011719,294.1499938964844,294.69110107421875,286.7682189941406,295.2789001464844,294.8851928710937,283.885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157999349758,7.711614458116856e-09,0.0010157922515645,-0.0192546583712101,0.0,0.0,0.0,-0.0086357938125729,60.0,7.561655044555664,-0.0,-7.035193050342059e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252360,298.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8378295898437,0.0,0.0,9.533661068417132e-05,298.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83843994140625,0.0,0.0,0.0001003943034447,299.3794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8372497558594,0.0,0.0,7.415116124320775e-05,298.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8378601074219,0.0,0.0,0.0001003940633381,298.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8349609375,0.0,0.0,0.0004762217577081,284.83319091796875,294.1499938964844,294.6649780273437,286.7481994628906,295.2734680175781,294.8539428710937,283.904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159488301724,7.729023643321398e-09,0.0010159411467611,-0.0193002521991729,0.0,0.0,0.0,-0.0086444243788719,60.0,7.531472206115723,-0.0,-7.037255045361236e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252420,298.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8345947265625,0.0,0.0,9.535801655147225e-05,298.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8351745605469,0.0,0.0,0.0001004168516374,299.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8340148925781,0.0,0.0,7.4167808634229e-05,298.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8346252441406,0.0,0.0,0.0001004166115308,298.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8317565917969,0.0,0.0,0.0004763287433888,284.82867431640625,294.1499938964844,294.6127319335937,286.7079467773437,295.2620544433594,294.7934875488281,283.9393615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161752579733,7.755485142979524e-09,0.0010161674581468,-0.0193695556372404,0.0,0.0,0.0,-0.0086575420573353,60.0,7.471744060516357,-0.0,-7.040390670454144e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252480,298.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8345947265625,0.0,0.0,9.535801655147225e-05,298.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8351745605469,0.0,0.0,0.0001004168516374,299.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8340148925781,0.0,0.0,7.4167808634229e-05,298.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8346252441406,0.0,0.0,0.0001004166115308,298.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8317565917969,0.0,0.0,0.0004763287433888,284.82867431640625,294.1499938964844,294.6127319335937,286.7079467773437,295.2620544433594,294.7934875488281,283.9393615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161752579733,7.755485142979524e-09,0.0010161674581468,-0.0193695556372404,0.0,0.0,0.0,-0.0086575420573353,60.0,7.471744060516357,-0.0,-7.040390670454144e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252540,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8312683105469,0.0,0.0,9.536904690321536e-05,298.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.83184814453125,0.0,0.0,0.0001004284567898,299.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8307189941406,0.0,0.0,7.417638698825613e-05,298.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.831298828125,0.0,0.0,0.0001004282239591,298.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8284912109375,0.0,0.0,0.0004763838951475,284.8240661621094,294.1499938964844,294.5604248046875,286.66748046875,295.2499084472656,294.73516845703125,283.9724426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162909748032,7.769010323954717e-09,0.0010162831749767,-0.0194049794226884,0.0,0.0,0.0,-0.0086642475798726,60.0,7.412662029266357,-0.0,-7.04199365486602e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252600,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8312683105469,0.0,0.0,9.536904690321536e-05,298.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.83184814453125,0.0,0.0,0.0001004284567898,299.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8307189941406,0.0,0.0,7.417638698825613e-05,298.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.831298828125,0.0,0.0,0.0001004282239591,298.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8284912109375,0.0,0.0,0.0004763838951475,284.8240661621094,294.1499938964844,294.5604248046875,286.66748046875,295.2499084472656,294.73516845703125,283.9724426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162909748032,7.769010323954717e-09,0.0010162831749767,-0.0194049794226884,0.0,0.0,0.0,-0.0086642475798726,60.0,7.412662029266357,-0.0,-7.04199365486602e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252660,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.827880859375,0.0,0.0,9.536903235130012e-05,298.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8284606933594,0.0,0.0,0.0001004284422378,299.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.82733154296875,0.0,0.0,7.417636516038328e-05,298.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8279113769531,0.0,0.0,0.0001004282094072,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8251342773437,0.0,0.0,0.0004763838660437,284.8193664550781,294.1499938964844,294.50799560546875,286.626953125,295.23699951171875,294.678466796875,284.0035705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162889957427,7.768776733030336e-09,0.0010162811959162,-0.0194043666124343,0.0,0.0,0.0,-0.0086641320958733,60.0,7.35405158996582,-0.0,-7.041965943699324e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252720,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.827880859375,0.0,0.0,9.536903235130012e-05,298.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8284606933594,0.0,0.0,0.0001004284422378,299.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.82733154296875,0.0,0.0,7.417636516038328e-05,298.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8279113769531,0.0,0.0,0.0001004282094072,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8251342773437,0.0,0.0,0.0004763838660437,284.8193664550781,294.1499938964844,294.50799560546875,286.626953125,295.23699951171875,294.678466796875,284.0035705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162889957427,7.768776733030336e-09,0.0010162811959162,-0.0194043666124343,0.0,0.0,0.0,-0.0086641320958733,60.0,7.35405158996582,-0.0,-7.041965943699324e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252780,298.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8244323730469,0.0,0.0,9.535868593957277e-05,298.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.82501220703125,0.0,0.0,0.0001004175355774,299.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8238830566406,0.0,0.0,7.416831067530438e-05,298.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.824462890625,0.0,0.0,0.0001004173100227,298.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8217163085937,0.0,0.0,0.0004763322358485,284.8145751953125,294.1499938964844,294.4554748535156,286.58648681640625,295.2234191894531,294.6229858398437,284.0329284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755668107733982e-09,0.0010161690879613,-0.0193700361996889,0.0,0.0,0.0,-0.0086576342582702,60.0,7.295835494995117,-0.0,-7.040411986736217e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252840,298.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8244323730469,0.0,0.0,9.535868593957277e-05,298.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.82501220703125,0.0,0.0,0.0001004175355774,299.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8238830566406,0.0,0.0,7.416831067530438e-05,298.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.824462890625,0.0,0.0,0.0001004173100227,298.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8217163085937,0.0,0.0,0.0004763322358485,284.8145751953125,294.1499938964844,294.4554748535156,286.58648681640625,295.2234191894531,294.6229858398437,284.0329284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755668107733982e-09,0.0010161690879613,-0.0193700361996889,0.0,0.0,0.0,-0.0086576342582702,60.0,7.295835494995117,-0.0,-7.040411986736217e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252900,298.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8226928710937,0.0,0.0,9.535025310469793e-05,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8232421875,0.0,0.0,0.0001004086589091,299.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8221435546875,0.0,0.0,7.416174776153639e-05,298.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8227233886719,0.0,0.0,0.0001004084333544,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8199768066406,0.0,0.0,0.0004762901517096,284.81219482421875,294.1499938964844,294.4291687011719,286.5662841796875,295.21636962890625,294.5956420898437,284.0469665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160862002521,7.745059704689083e-09,0.0010160784004256,-0.0193422511219978,0.0,0.0,0.0,-0.0086523750796914,60.0,7.266880989074707,-0.0,-7.039155036636657e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252960,298.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8209228515625,0.0,0.0,9.534016135148704e-05,298.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8215026855469,0.0,0.0,0.000100398028735,299.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.82037353515625,0.0,0.0,7.415389700327069e-05,298.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8209533691406,0.0,0.0,0.0001003978031803,298.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8182373046875,0.0,0.0,0.0004762397729791,284.80975341796875,294.1499938964844,294.4028015136719,286.546142578125,295.2091064453125,294.5684509277344,284.06060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159777011722,7.732381845926284e-09,0.0010159700177609,-0.0193090494722127,0.0,0.0,0.0,-0.0086460895836353,60.0,7.2380452156066895,-0.0,-7.03765294929326e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253020,298.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8173522949219,0.0,0.0,9.531656542094424e-05,298.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.81793212890625,0.0,0.0,0.0001003731813398,299.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8168334960937,0.0,0.0,7.41355397622101e-05,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8174133300781,0.0,0.0,0.0001003729557851,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8147277832031,0.0,0.0,0.0004761219606734,284.8049011230469,294.1499938964844,294.3499450683594,286.506103515625,295.1941223144531,294.5145874023437,284.0867004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315094172954,0.0,0.0,0.0,-0.0086314128711819,60.0,7.180807113647461,-0.0,-7.03414571034955e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253080,298.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8173522949219,0.0,0.0,9.531656542094424e-05,298.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.81793212890625,0.0,0.0,0.0001003731813398,299.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8168334960937,0.0,0.0,7.41355397622101e-05,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8174133300781,0.0,0.0,0.0001003729557851,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8147277832031,0.0,0.0,0.0004761219606734,284.8049011230469,294.1499938964844,294.3499450683594,286.506103515625,295.1941223144531,294.5145874023437,284.0867004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315094172954,0.0,0.0,0.0,-0.0086314128711819,60.0,7.180807113647461,-0.0,-7.03414571034955e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253140,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81378173828125,0.0,0.0,9.528931695967913e-05,298.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143310546875,0.0,0.0,0.0001003444849629,299.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8132629394531,0.0,0.0,7.411434489767998e-05,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8138122558594,0.0,0.0,0.0001003442666842,298.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8111572265625,0.0,0.0,0.000475985900266,284.8000183105469,294.1499938964844,294.2969055175781,286.4664306640625,295.178466796875,294.461181640625,284.1112670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668618628997592e-09,0.0010154248448088,-0.0191420502960681,0.0,0.0,0.0,-0.0086144795641303,60.0,7.12421464920044,-0.0,-7.030100590554866e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253200,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81378173828125,0.0,0.0,9.528931695967913e-05,298.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143310546875,0.0,0.0,0.0001003444849629,299.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8132629394531,0.0,0.0,7.411434489767998e-05,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8138122558594,0.0,0.0,0.0001003442666842,298.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8111572265625,0.0,0.0,0.000475985900266,284.8000183105469,294.1499938964844,294.2969055175781,286.4664306640625,295.178466796875,294.461181640625,284.1112670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668618628997592e-09,0.0010154248448088,-0.0191420502960681,0.0,0.0,0.0,-0.0086144795641303,60.0,7.12421464920044,-0.0,-7.030100590554866e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253260,298.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8101501464844,0.0,0.0,9.52590853557922e-05,298.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8106994628906,0.0,0.0,0.0001003126453724,299.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.80963134765625,0.0,0.0,7.409082172671333e-05,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8101806640625,0.0,0.0,0.0001003124270937,298.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8075561523437,0.0,0.0,0.0004758349095936,284.7950744628906,294.1499938964844,294.24365234375,286.42724609375,295.1621398925781,294.4081115722656,284.1344909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.63074226028948e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,7.068263530731201,-0.0,-7.025616355349484e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253320,298.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8101501464844,0.0,0.0,9.52590853557922e-05,298.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8106994628906,0.0,0.0,0.0001003126453724,299.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.80963134765625,0.0,0.0,7.409082172671333e-05,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8101806640625,0.0,0.0,0.0001003124270937,298.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8075561523437,0.0,0.0,0.0004758349095936,284.7950744628906,294.1499938964844,294.24365234375,286.42724609375,295.1621398925781,294.4081115722656,284.1344909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.63074226028948e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,7.068263530731201,-0.0,-7.025616355349484e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253380,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8064880371094,0.0,0.0,9.522657637717202e-05,298.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8070373535156,0.0,0.0,0.0001002784047159,299.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80596923828125,0.0,0.0,7.406553049804643e-05,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8065185546875,0.0,0.0,0.0001002781864372,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8039245605469,0.0,0.0,0.0004756725684273,284.7901611328125,294.1499938964844,294.19012451171875,286.3887023925781,295.1451416015625,294.3551940917969,284.1563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,7.012932777404785,-0.0,-7.020798165058295e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253440,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8064880371094,0.0,0.0,9.522657637717202e-05,298.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8070373535156,0.0,0.0,0.0001002784047159,299.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80596923828125,0.0,0.0,7.406553049804643e-05,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8065185546875,0.0,0.0,0.0001002781864372,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8039245605469,0.0,0.0,0.0004756725684273,284.7901611328125,294.1499938964844,294.19012451171875,286.3887023925781,295.1451416015625,294.3551940917969,284.1563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,7.012932777404785,-0.0,-7.020798165058295e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253500,298.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8046569824219,0.0,0.0,9.520967432763427e-05,298.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8052062988281,0.0,0.0,0.0001002606004476,299.4173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8041381835937,0.0,0.0,7.40523828426376e-05,298.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8046875,0.0,0.0,0.0001002603894448,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8021240234375,0.0,0.0,0.000475588167319,284.7876892089844,294.1499938964844,294.16326904296875,286.3696594238281,295.13641357421875,294.3287658691406,284.1668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145794367417,7.568875304286848e-09,0.0010145718697458,-0.0188808143138885,0.0,0.0,0.0,-0.0085650328546762,60.0,6.9854936599731445,-0.0,-7.018294212457479e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253560,298.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8028259277344,0.0,0.0,9.519243030808866e-05,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8033447265625,0.0,0.0,0.0001002424469334,299.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.80230712890625,0.0,0.0,7.403896597679704e-05,298.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8028564453125,0.0,0.0,0.0001002422359306,298.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80029296875,0.0,0.0,0.0004755020781885,284.78521728515625,294.1499938964844,294.1363525390625,286.350830078125,295.12750244140625,294.3023376464844,284.17706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143949184566,7.547293456866555e-09,0.0010143873514607,-0.0188242923468351,0.0,0.0,0.0,-0.008554333820939,60.0,6.958198547363281,-0.0,-7.01574123240789e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253620,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.79913330078125,0.0,0.0,9.515712736174464e-05,298.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7996520996094,0.0,0.0,0.0001002052667899,299.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7986145019531,0.0,0.0,7.401150651276112e-05,298.5053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7991638183594,0.0,0.0,0.0001002050557872,298.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.796630859375,0.0,0.0,0.0004753257671836,284.7802734375,294.1499938964844,294.082275390625,286.3138122558594,295.10919189453125,294.2494812011719,284.19659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,6.904025554656982,-0.0,-7.010515190586375e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253680,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.79913330078125,0.0,0.0,9.515712736174464e-05,298.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7996520996094,0.0,0.0,0.0001002052667899,299.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7986145019531,0.0,0.0,7.401150651276112e-05,298.5053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7991638183594,0.0,0.0,0.0001002050557872,298.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.796630859375,0.0,0.0,0.0004753257671836,284.7802734375,294.1499938964844,294.082275390625,286.3138122558594,295.10919189453125,294.2494812011719,284.19659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,6.904025554656982,-0.0,-7.010515190586375e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253740,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.79541015625,0.0,0.0,9.5120893092826e-05,298.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7959289550781,0.0,0.0,0.0001001671043923,299.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.794921875,0.0,0.0,7.398331217700616e-05,298.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7954406738281,0.0,0.0,0.0001001669006654,298.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79296875,0.0,0.0,0.0004751447995658,284.7753295898437,294.1499938964844,294.0278625488281,286.2777099609375,295.0902709960937,294.1965637207031,284.215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136293713003,7.457767736696042e-09,0.0010136218043044,-0.0185898132622241,0.0,0.0,0.0,-0.0085099516436457,60.0,6.850368976593018,-0.0,-7.005154856187802e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253800,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.79541015625,0.0,0.0,9.5120893092826e-05,298.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7959289550781,0.0,0.0,0.0001001671043923,299.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.794921875,0.0,0.0,7.398331217700616e-05,298.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7954406738281,0.0,0.0,0.0001001669006654,298.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79296875,0.0,0.0,0.0004751447995658,284.7753295898437,294.1499938964844,294.0278625488281,286.2777099609375,295.0902709960937,294.1965637207031,284.215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136293713003,7.457767736696042e-09,0.0010136218043044,-0.0185898132622241,0.0,0.0,0.0,-0.0085099516436457,60.0,6.850368976593018,-0.0,-7.005154856187802e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253860,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7917175292969,0.0,0.0,9.508368384558707e-05,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7922058105469,0.0,0.0,0.0001001279160846,299.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7912292480469,0.0,0.0,7.395436841761693e-05,298.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.791748046875,0.0,0.0,0.0001001277123577,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7892761230469,0.0,0.0,0.0004749590007122,284.7703857421875,294.1499938964844,293.9730834960937,286.2426452636719,295.0707092285156,294.1434631347656,284.2325744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411215641184299e-09,0.001013223780319,-0.0184678863734006,0.0,0.0,0.0,-0.0084868744015693,60.0,6.797169208526611,-0.0,-6.99965312378481e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253920,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7917175292969,0.0,0.0,9.508368384558707e-05,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7922058105469,0.0,0.0,0.0001001279160846,299.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7912292480469,0.0,0.0,7.395436841761693e-05,298.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.791748046875,0.0,0.0,0.0001001277123577,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7892761230469,0.0,0.0,0.0004749590007122,284.7703857421875,294.1499938964844,293.9730834960937,286.2426452636719,295.0707092285156,294.1434631347656,284.2325744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411215641184299e-09,0.001013223780319,-0.0184678863734006,0.0,0.0,0.0,-0.0084868744015693,60.0,6.797169208526611,-0.0,-6.99965312378481e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253980,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7879943847656,0.0,0.0,9.504520130576566e-05,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7885131835937,0.0,0.0,0.0001000873962766,299.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7875061035156,0.0,0.0,7.392443512799218e-05,298.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7880249023437,0.0,0.0,0.0001000871925498,298.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7855834960937,0.0,0.0,0.0004747668281197,284.7654724121094,294.1499938964844,293.9179382324219,286.208740234375,295.0505065917969,294.0902099609375,284.2491760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363086140799169e-09,0.0010128122521564,-0.0183418281376361,0.0,0.0,0.0,-0.0084630148485302,60.0,6.744350433349609,-0.0,-6.993967360813258e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254040,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7879943847656,0.0,0.0,9.504520130576566e-05,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7885131835937,0.0,0.0,0.0001000873962766,299.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7875061035156,0.0,0.0,7.392443512799218e-05,298.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7880249023437,0.0,0.0,0.0001000871925498,298.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7855834960937,0.0,0.0,0.0004747668281197,284.7654724121094,294.1499938964844,293.9179382324219,286.208740234375,295.0505065917969,294.0902099609375,284.2491760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363086140799169e-09,0.0010128122521564,-0.0183418281376361,0.0,0.0,0.0,-0.0084630148485302,60.0,6.744350433349609,-0.0,-6.993967360813258e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254100,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7861328125,0.0,0.0,9.502533794147894e-05,298.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7866516113281,0.0,0.0,0.0001000664778985,299.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.78564453125,0.0,0.0,7.390898826997727e-05,298.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7861633300781,0.0,0.0,0.0001000662814476,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78375244140625,0.0,0.0,0.0004746676422655,284.7630310058594,294.1499938964844,293.8902282714844,286.1922302246094,295.0401916503906,294.0635070800781,284.25714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126071283593,7.338244234489366e-09,0.0010125997941941,-0.0182767622172832,0.0,0.0,0.0,-0.0084506990388035,60.0,6.718057632446289,-0.0,-6.991033529857307e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254160,298.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7842712402344,0.0,0.0,9.500496526015922e-05,298.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7847900390625,0.0,0.0,0.0001000450210995,299.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7838134765625,0.0,0.0,7.389313395833597e-05,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7843017578125,0.0,0.0,0.0001000448246486,298.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78192138671875,0.0,0.0,0.0004745658952742,284.7605895996094,294.1499938964844,293.8623962402344,286.1760559082031,295.0296936035156,294.0367431640625,284.264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123893152922,7.312765504252638e-09,0.0010123819811269,-0.0182100292295217,0.0,0.0,0.0,-0.0084380684420466,60.0,6.691824913024902,-0.0,-6.988025091914096e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254220,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78057861328125,0.0,0.0,9.49623790802434e-05,298.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78106689453125,0.0,0.0,0.0001000001720967,299.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7801208496094,0.0,0.0,7.386000652331859e-05,298.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7806091308594,0.0,0.0,9.999997564591467e-05,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7782287597656,0.0,0.0,0.0004743532044813,284.7557373046875,294.1499938964844,293.8064270019531,286.1447448730469,295.0082702636719,293.9830322265625,284.27984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259519652080826e-09,0.0010119266808032,-0.0180705673992633,0.0,0.0,0.0,-0.0084116719663143,60.0,6.639492988586426,-0.0,-6.981740341416298e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254280,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78057861328125,0.0,0.0,9.49623790802434e-05,298.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78106689453125,0.0,0.0,0.0001000001720967,299.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7801208496094,0.0,0.0,7.386000652331859e-05,298.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7806091308594,0.0,0.0,9.999997564591467e-05,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7782287597656,0.0,0.0,0.0004743532044813,284.7557373046875,294.1499938964844,293.8064270019531,286.1447448730469,295.0082702636719,293.9830322265625,284.27984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259519652080826e-09,0.0010119266808032,-0.0180705673992633,0.0,0.0,0.0,-0.0084116719663143,60.0,6.639492988586426,-0.0,-6.981740341416298e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254340,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7768859863281,0.0,0.0,9.491688251728192e-05,298.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7773742675781,0.0,0.0,9.995225991588086e-05,299.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.77642822265625,0.0,0.0,7.38246162654832e-05,298.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77691650390625,0.0,0.0,9.995207074098288e-05,298.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7745666503906,0.0,0.0,0.0004741259908769,284.7509155273437,294.1499938964844,293.75,286.1148376464844,294.9862060546875,293.9290466308594,284.2940368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114476317539,7.202653140581105e-09,0.001011440414004,-0.0179216228425502,0.0,0.0,0.0,-0.0083834808319807,60.0,6.587260246276856,-0.0,-6.975031396905251e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254400,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7768859863281,0.0,0.0,9.491688251728192e-05,298.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7773742675781,0.0,0.0,9.995225991588086e-05,299.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.77642822265625,0.0,0.0,7.38246162654832e-05,298.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77691650390625,0.0,0.0,9.995207074098288e-05,298.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7745666503906,0.0,0.0,0.0004741259908769,284.7509155273437,294.1499938964844,293.75,286.1148376464844,294.9862060546875,293.9290466308594,284.2940368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114476317539,7.202653140581105e-09,0.001011440414004,-0.0179216228425502,0.0,0.0,0.0,-0.0083834808319807,60.0,6.587260246276856,-0.0,-6.975031396905251e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254460,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.773193359375,0.0,0.0,9.487324859946966e-05,298.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.773681640625,0.0,0.0,9.990631224354728e-05,299.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7727355957031,0.0,0.0,7.379068119917065e-05,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7732238769531,0.0,0.0,9.990612306864932e-05,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7709045410156,0.0,0.0,0.0004739080904982,284.7461242675781,294.1499938964844,293.6933288574219,286.0859680175781,294.96356201171875,293.8747863769531,284.3075561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109811555594,7.1481114360949505e-09,0.0010109740542247,-0.0177787654101848,0.0,0.0,0.0,-0.0083564426749944,60.0,6.535242557525635,-0.0,-6.968599564061152e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254520,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.773193359375,0.0,0.0,9.487324859946966e-05,298.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.773681640625,0.0,0.0,9.990631224354728e-05,299.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7727355957031,0.0,0.0,7.379068119917065e-05,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7732238769531,0.0,0.0,9.990612306864932e-05,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7709045410156,0.0,0.0,0.0004739080904982,284.7461242675781,294.1499938964844,293.6933288574219,286.0859680175781,294.96356201171875,293.8747863769531,284.3075561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109811555594,7.1481114360949505e-09,0.0010109740542247,-0.0177787654101848,0.0,0.0,0.0,-0.0083564426749944,60.0,6.535242557525635,-0.0,-6.968599564061152e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254580,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76953125,0.0,0.0,9.48363303905353e-05,298.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7699890136719,0.0,0.0,9.98674295260571e-05,299.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7690734863281,0.0,0.0,7.376195571850985e-05,298.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7695617675781,0.0,0.0,9.986724035115913e-05,298.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.76727294921875,0.0,0.0,0.0004737236886285,284.74139404296875,294.1499938964844,293.6366577148437,286.0575256347656,294.9403076171875,293.8202819824219,284.3204040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101931931430272e-09,0.0010105790570378,-0.0176578089594841,0.0,0.0,0.0,-0.0083335489034652,60.0,6.483985900878906,-0.0,-6.963156096162494e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
