time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12254640,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76953125,0.0,0.0,9.48363303905353e-05,298.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7699890136719,0.0,0.0,9.98674295260571e-05,299.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7690734863281,0.0,0.0,7.376195571850985e-05,298.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7695617675781,0.0,0.0,9.986724035115913e-05,298.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.76727294921875,0.0,0.0,0.0004737236886285,284.74139404296875,294.1499938964844,293.6366577148437,286.0575256347656,294.9403076171875,293.8202819824219,284.3204040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101931931430272e-09,0.0010105790570378,-0.0176578089594841,0.0,0.0,0.0,-0.0083335489034652,60.0,6.483985900878906,-0.0,-6.963156096162494e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254700,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7677001953125,0.0,0.0,9.482015593675897e-05,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7681579589844,0.0,0.0,9.98504037852399e-05,299.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7672424316406,0.0,0.0,7.374937558779493e-05,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7677307128906,0.0,0.0,9.985021461034194e-05,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7654724121094,0.0,0.0,0.0004736429546028,284.7390441894531,294.1499938964844,293.6083374023437,286.0434875488281,294.928466796875,293.7929382324219,284.3266296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104131652042,7.081697894761873e-09,0.0010104060638695,-0.017604811117053,0.0,0.0,0.0,-0.008323517628014,60.0,6.458693027496338,-0.0,-6.960772225284019e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254760,298.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.765869140625,0.0,0.0,9.480544395046309e-05,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7663269042969,0.0,0.0,9.983489871956408e-05,299.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7654113769531,0.0,0.0,7.37379232305102e-05,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7658996582031,0.0,0.0,9.983470954466613e-05,298.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7636413574219,0.0,0.0,0.0004735694383271,284.7366943359375,294.1499938964844,293.5799865722656,286.029541015625,294.9164733886719,293.7655334472656,284.3326721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102555388584,7.063272633445194e-09,0.0010102485539391,-0.0175565499812364,0.0,0.0,0.0,-0.0083143832162022,60.0,6.433613300323486,-0.0,-6.958600806683536e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254820,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7622375488281,0.0,0.0,9.478020365349948e-05,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7626953125,0.0,0.0,9.980831964639948e-05,299.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7618103027344,0.0,0.0,7.371829269686714e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.76226806640625,0.0,0.0,9.980813774745911e-05,298.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7600402832031,0.0,0.0,0.0004734434187412,284.7320251464844,294.1499938964844,293.5233459472656,286.0019836425781,294.8920288085937,293.7105407714844,284.3443908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031657034417549e-09,0.0010099781211465,-0.0174737405031919,0.0,0.0,0.0,-0.0082987109199166,60.0,6.384067058563232,-0.0,-6.954876852205416e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254880,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7622375488281,0.0,0.0,9.478020365349948e-05,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7626953125,0.0,0.0,9.980831964639948e-05,299.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7618103027344,0.0,0.0,7.371829269686714e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.76226806640625,0.0,0.0,9.980813774745911e-05,298.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7600402832031,0.0,0.0,0.0004734434187412,284.7320251464844,294.1499938964844,293.5233459472656,286.0019836425781,294.8920288085937,293.7105407714844,284.3443908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031657034417549e-09,0.0010099781211465,-0.0174737405031919,0.0,0.0,0.0,-0.0082987109199166,60.0,6.384067058563232,-0.0,-6.954876852205416e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254940,298.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7586364746094,0.0,0.0,9.476037666900083e-05,298.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75909423828125,0.0,0.0,9.978744492400438e-05,299.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7581787109375,0.0,0.0,7.370286766672507e-05,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7586669921875,0.0,0.0,9.978726302506402e-05,298.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7564697265625,0.0,0.0,0.0004733444366138,284.7274475097656,294.1499938964844,293.4666748046875,285.97479248046875,294.8670654296875,293.6553649902344,284.3555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.0067902591119954e-09,0.0010097655467689,-0.0174086075276136,0.0,0.0,0.0,-0.0082863830029964,60.0,6.335297107696533,-0.0,-6.95194870559135e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255000,298.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7586364746094,0.0,0.0,9.476037666900083e-05,298.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75909423828125,0.0,0.0,9.978744492400438e-05,299.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7581787109375,0.0,0.0,7.370286766672507e-05,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7586669921875,0.0,0.0,9.978726302506402e-05,298.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7564697265625,0.0,0.0,0.0004733444366138,284.7274475097656,294.1499938964844,293.4666748046875,285.97479248046875,294.8670654296875,293.6553649902344,284.3555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.0067902591119954e-09,0.0010097655467689,-0.0174086075276136,0.0,0.0,0.0,-0.0082863830029964,60.0,6.335297107696533,-0.0,-6.95194870559135e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255060,298.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7550354003906,0.0,0.0,9.474577382206915e-05,298.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7554931640625,0.0,0.0,9.9772063549608e-05,299.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7546081542969,0.0,0.0,7.369150989688933e-05,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75506591796875,0.0,0.0,9.977188165066764e-05,298.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7528991699219,0.0,0.0,0.0004732715315185,284.7228698730469,294.1499938964844,293.4100036621094,285.9479675292969,294.84149169921875,293.5999450683594,284.3663024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988428946641534e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,-0.0082772802561521,60.0,6.287256717681885,-0.0,-6.949786524046432e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255120,298.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7550354003906,0.0,0.0,9.474577382206915e-05,298.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7554931640625,0.0,0.0,9.9772063549608e-05,299.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7546081542969,0.0,0.0,7.369150989688933e-05,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75506591796875,0.0,0.0,9.977188165066764e-05,298.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7528991699219,0.0,0.0,0.0004732715315185,284.7228698730469,294.1499938964844,293.4100036621094,285.9479675292969,294.84149169921875,293.5999450683594,284.3663024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988428946641534e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,-0.0082772802561521,60.0,6.287256717681885,-0.0,-6.949786524046432e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255180,298.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.75146484375,0.0,0.0,9.473615500610322e-05,298.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7519226074219,0.0,0.0,9.976192814065143e-05,299.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75103759765625,0.0,0.0,7.368401566054672e-05,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7514953613281,0.0,0.0,9.976174624171108e-05,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7493591308594,0.0,0.0,0.0004732235101982,284.7183837890625,294.1499938964844,293.35333251953125,285.9214782714844,294.8153991699219,293.5443420410156,284.3765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976278665860036e-09,0.0010095045436173,-0.0173286888748407,0.0,0.0,0.0,-0.0082712564617395,60.0,6.239894390106201,-0.0,-6.948356201519347e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255240,298.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.75146484375,0.0,0.0,9.473615500610322e-05,298.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7519226074219,0.0,0.0,9.976192814065143e-05,299.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75103759765625,0.0,0.0,7.368401566054672e-05,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7514953613281,0.0,0.0,9.976174624171108e-05,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7493591308594,0.0,0.0,0.0004732235101982,284.7183837890625,294.1499938964844,293.35333251953125,285.9214782714844,294.8153991699219,293.5443420410156,284.3765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976278665860036e-09,0.0010095045436173,-0.0173286888748407,0.0,0.0,0.0,-0.0082712564617395,60.0,6.239894390106201,-0.0,-6.948356201519347e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255300,298.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.74969482421875,0.0,0.0,9.473310637986287e-05,298.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7501525878906,0.0,0.0,9.975871944334358e-05,299.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.749267578125,0.0,0.0,7.368165097432211e-05,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7497253417969,0.0,0.0,9.975854482036084e-05,298.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7475891113281,0.0,0.0,0.0004732083179987,284.7161560058594,294.1499938964844,293.32501220703125,285.9083557128906,294.8021240234375,293.5164489746094,284.3815612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094783501699,6.972405319771724e-09,0.0010094714816659,-0.0173185430467128,0.0,0.0,0.0,-0.0082693360745906,60.0,6.216460227966309,-0.0,-6.947900033082989e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255360,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7479248046875,0.0,0.0,9.47311709751375e-05,298.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7483825683594,0.0,0.0,9.9756674899254e-05,299.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7475280761719,0.0,0.0,7.368013757513836e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7479553222656,0.0,0.0,9.975650027627124e-05,298.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.745849609375,0.0,0.0,0.000473198655527,284.71392822265625,294.1499938964844,293.2966613769531,285.89532470703125,294.7887268066406,293.488525390625,284.38641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009457046166,6.969908206144737e-09,0.0010094500612467,-0.0173120014369487,0.0,0.0,0.0,-0.008268098346889,60.0,6.193176746368408,-0.0,-6.947605868390383e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255420,298.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.74444580078125,0.0,0.0,9.473031968809664e-05,298.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.744873046875,0.0,0.0,9.975577995646744e-05,299.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7440185546875,0.0,0.0,7.367947546299547e-05,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7444763183594,0.0,0.0,9.975560533348472e-05,298.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.74237060546875,0.0,0.0,0.0004731944645754,284.70953369140625,294.1499938964844,293.239990234375,285.8694152832031,294.7615051269531,293.4325256347656,284.3958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.968695842601846e-09,0.0010094397002831,-0.0173088274896144,0.0,0.0,0.0,-0.0082674976438283,60.0,6.1470255851745605,-0.0,-6.947463049300495e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255480,298.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.74444580078125,0.0,0.0,9.473031968809664e-05,298.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.744873046875,0.0,0.0,9.975577995646744e-05,299.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7440185546875,0.0,0.0,7.367947546299547e-05,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7444763183594,0.0,0.0,9.975560533348472e-05,298.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.74237060546875,0.0,0.0,0.0004731944645754,284.70953369140625,294.1499938964844,293.239990234375,285.8694152832031,294.7615051269531,293.4325256347656,284.3958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.968695842601846e-09,0.0010094397002831,-0.0173088274896144,0.0,0.0,0.0,-0.0082674976438283,60.0,6.1470255851745605,-0.0,-6.947463049300495e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255540,298.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.740966796875,0.0,0.0,9.47329681366682e-05,298.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.74139404296875,0.0,0.0,9.975855937227608e-05,299.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74053955078125,0.0,0.0,7.368152728304267e-05,298.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7409973144531,0.0,0.0,9.975839202525094e-05,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7389221191406,0.0,0.0,0.0004732077068183,284.7052307128906,294.1499938964844,293.1833190917969,285.8437805175781,294.7337951660156,293.3763427734375,284.40496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.971833332869437e-09,0.0010094664758071,-0.0173170454800128,0.0,0.0,0.0,-0.008269052952528,60.0,6.101393699645996,-0.0,-6.94783253152309e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255600,298.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.740966796875,0.0,0.0,9.47329681366682e-05,298.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.74139404296875,0.0,0.0,9.975855937227608e-05,299.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74053955078125,0.0,0.0,7.368152728304267e-05,298.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7409973144531,0.0,0.0,9.975839202525094e-05,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7389221191406,0.0,0.0,0.0004732077068183,284.7052307128906,294.1499938964844,293.1833190917969,285.8437805175781,294.7337951660156,293.3763427734375,284.40496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.971833332869437e-09,0.0010094664758071,-0.0173170454800128,0.0,0.0,0.0,-0.008269052952528,60.0,6.101393699645996,-0.0,-6.94783253152309e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255660,298.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7375183105469,0.0,0.0,9.473828686168416e-05,298.7875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7379455566406,0.0,0.0,9.9764161859639e-05,299.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.73712158203125,0.0,0.0,7.368566002696753e-05,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.737548828125,0.0,0.0,9.976399451261386e-05,298.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7355041503906,0.0,0.0,0.0004732343368232,284.7009582519531,294.1499938964844,293.1266784667969,285.8183898925781,294.7055358886719,293.32000732421875,284.4137268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.978310818084311e-09,0.0010095218895003,-0.0173340123146772,0.0,0.0,0.0,-0.0082722641527652,60.0,6.056208610534668,-0.0,-6.948594943878561e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255720,298.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7375183105469,0.0,0.0,9.473828686168416e-05,298.7875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7379455566406,0.0,0.0,9.9764161859639e-05,299.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.73712158203125,0.0,0.0,7.368566002696753e-05,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.737548828125,0.0,0.0,9.976399451261386e-05,298.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7355041503906,0.0,0.0,0.0004732343368232,284.7009582519531,294.1499938964844,293.1266784667969,285.8183898925781,294.7055358886719,293.32000732421875,284.4137268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.978310818084311e-09,0.0010095218895003,-0.0173340123146772,0.0,0.0,0.0,-0.0082722641527652,60.0,6.056208610534668,-0.0,-6.948594943878561e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255780,298.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7341003417969,0.0,0.0,9.47451262618415e-05,298.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7345275878906,0.0,0.0,9.977136505767704e-05,299.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.73370361328125,0.0,0.0,7.36909787519835e-05,298.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.734130859375,0.0,0.0,9.97711977106519e-05,298.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73211669921875,0.0,0.0,0.000473268533824,284.6967468261719,294.1499938964844,293.07000732421875,285.7931823730469,294.6767883300781,293.2635192871094,284.4221496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096004698425,6.986680567422354e-09,0.0010095934849232,-0.0173559356480836,0.0,0.0,0.0,-0.0082764131948351,60.0,6.01138973236084,-0.0,-6.94958046665306e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255840,298.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7341003417969,0.0,0.0,9.47451262618415e-05,298.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7345275878906,0.0,0.0,9.977136505767704e-05,299.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.73370361328125,0.0,0.0,7.36909787519835e-05,298.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.734130859375,0.0,0.0,9.97711977106519e-05,298.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73211669921875,0.0,0.0,0.000473268533824,284.6967468261719,294.1499938964844,293.07000732421875,285.7931823730469,294.6767883300781,293.2635192871094,284.4221496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096004698425,6.986680567422354e-09,0.0010095934849232,-0.0173559356480836,0.0,0.0,0.0,-0.0082764131948351,60.0,6.01138973236084,-0.0,-6.94958046665306e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255900,298.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.732421875,0.0,0.0,9.47479493333958e-05,298.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7328186035156,0.0,0.0,9.977433364838362e-05,299.3855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7320251464844,0.0,0.0,7.369316881522536e-05,298.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7324523925781,0.0,0.0,9.977416630135848e-05,298.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7304382324219,0.0,0.0,0.0004732826200779,284.6946716308594,294.1499938964844,293.0416564941406,285.7806701660156,294.6622009277344,293.2352294921875,284.4262390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096298065036,6.9901182619958036e-09,0.0010096228215843,-0.017364939674735,0.0,0.0,0.0,-0.0082781175151467,60.0,5.989072799682617,-0.0,-6.949985476012446e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255960,298.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7307434082031,0.0,0.0,9.47494772844948e-05,298.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73114013671875,0.0,0.0,9.977594163501637e-05,299.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7303466796875,0.0,0.0,7.369435479631647e-05,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.73077392578125,0.0,0.0,9.977577428799124e-05,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.728759765625,0.0,0.0,0.0004732903034891,284.692626953125,294.1499938964844,293.0133361816406,285.7681579589844,294.6474914550781,293.2069396972656,284.4302673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096455225721,6.991948797718805e-09,0.0010096385376527,-0.0173697341233491,0.0,0.0,0.0,-0.0082790246233344,60.0,5.966766357421875,-0.0,-6.95020077046138e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256020,298.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7273864746094,0.0,0.0,9.474647231400012e-05,298.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7278137207031,0.0,0.0,9.977277659345418e-05,299.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7270202636719,0.0,0.0,7.369201193796471e-05,298.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7274169921875,0.0,0.0,9.977260924642906e-05,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7254638671875,0.0,0.0,0.0004732753150165,284.68853759765625,294.1499938964844,292.9566650390625,285.7433166503906,294.61773681640625,293.1503295898437,284.4381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100961222779,6.988055467616051e-09,0.0010096052428707,-0.0173595361411571,0.0,0.0,0.0,-0.0082770949229598,60.0,5.922037124633789,-0.0,-6.949742470396816e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256080,298.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7273864746094,0.0,0.0,9.474647231400012e-05,298.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7278137207031,0.0,0.0,9.977277659345418e-05,299.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7270202636719,0.0,0.0,7.369201193796471e-05,298.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7274169921875,0.0,0.0,9.977260924642906e-05,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7254638671875,0.0,0.0,0.0004732753150165,284.68853759765625,294.1499938964844,292.9566650390625,285.7433166503906,294.61773681640625,293.1503295898437,284.4381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100961222779,6.988055467616051e-09,0.0010096052428707,-0.0173595361411571,0.0,0.0,0.0,-0.0082770949229598,60.0,5.922037124633789,-0.0,-6.949742470396816e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256140,298.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240905761719,0.0,0.0,9.473250975133853e-05,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244873046875,0.0,0.0,9.97580646071583e-05,299.3795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7237243652344,0.0,0.0,7.368114893324673e-05,298.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.72412109375,0.0,0.0,9.97579045360908e-05,298.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7221984863281,0.0,0.0,0.0004732056113425,284.6845397949219,294.1499938964844,292.8999938964844,285.7185974121094,294.5874938964844,293.09381103515625,284.4457092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094622848555,6.970511723380923e-09,0.0010094552999362,-0.0173135828226804,0.0,0.0,0.0,-0.008268398232758,60.0,5.876934051513672,-0.0,-6.947676922663959e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256200,298.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240905761719,0.0,0.0,9.473250975133853e-05,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244873046875,0.0,0.0,9.97580646071583e-05,299.3795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7237243652344,0.0,0.0,7.368114893324673e-05,298.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.72412109375,0.0,0.0,9.97579045360908e-05,298.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7221984863281,0.0,0.0,0.0004732056113425,284.6845397949219,294.1499938964844,292.8999938964844,285.7185974121094,294.5874938964844,293.09381103515625,284.4457092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094622848555,6.970511723380923e-09,0.0010094552999362,-0.0173135828226804,0.0,0.0,0.0,-0.008268398232758,60.0,5.876934051513672,-0.0,-6.947676922663959e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256260,298.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,9.470576333114876e-05,298.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7212219238281,0.0,0.0,9.97299066511914e-05,299.3770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.720458984375,0.0,0.0,7.366034697042778e-05,298.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208557128906,0.0,0.0,9.97297465801239e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.71893310546875,0.0,0.0,0.0004730720538645,284.6806030273437,294.1499938964844,292.84332275390625,285.6940002441406,294.5567932128906,293.0374450683594,284.4530944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091761359944,6.937045604615832e-09,0.0010091691510751,-0.0172259248793125,0.0,0.0,0.0,-0.0082518076524138,60.0,5.8313093185424805,-0.0,-6.943738384279642e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256320,298.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,9.470576333114876e-05,298.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7212219238281,0.0,0.0,9.97299066511914e-05,299.3770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.720458984375,0.0,0.0,7.366034697042778e-05,298.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208557128906,0.0,0.0,9.97297465801239e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.71893310546875,0.0,0.0,0.0004730720538645,284.6806030273437,294.1499938964844,292.84332275390625,285.6940002441406,294.5567932128906,293.0374450683594,284.4530944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091761359944,6.937045604615832e-09,0.0010091691510751,-0.0172259248793125,0.0,0.0,0.0,-0.0082518076524138,60.0,5.8313093185424805,-0.0,-6.943738384279642e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256380,298.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7176208496094,0.0,0.0,9.466588380746543e-05,298.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7179870605469,0.0,0.0,9.968790982384236e-05,299.3746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7172241210937,0.0,0.0,7.362932956311852e-05,298.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7176208496094,0.0,0.0,9.968775702873244e-05,298.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7157592773437,0.0,0.0,0.0004728728963527,284.6767272949219,294.1499938964844,292.7866516113281,285.66949462890625,294.525634765625,292.9813232421875,284.4602355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087500559166,6.887216130735396e-09,0.0010087430709972,-0.0170954056084156,0.0,0.0,0.0,-0.0082271052524447,60.0,5.785061359405518,-0.0,-6.937874985624148e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256440,298.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7176208496094,0.0,0.0,9.466588380746543e-05,298.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7179870605469,0.0,0.0,9.968790982384236e-05,299.3746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7172241210937,0.0,0.0,7.362932956311852e-05,298.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7176208496094,0.0,0.0,9.968775702873244e-05,298.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7157592773437,0.0,0.0,0.0004728728963527,284.6767272949219,294.1499938964844,292.7866516113281,285.66949462890625,294.525634765625,292.9813232421875,284.4602355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087500559166,6.887216130735396e-09,0.0010087430709972,-0.0170954056084156,0.0,0.0,0.0,-0.0082271052524447,60.0,5.785061359405518,-0.0,-6.937874985624148e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256500,298.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71600341796875,0.0,0.0,9.464109461987392e-05,298.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7164001464844,0.0,0.0,9.966179641196504e-05,299.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71563720703125,0.0,0.0,7.361004099948332e-05,298.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7160339355469,0.0,0.0,9.966164361685514e-05,298.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.71417236328125,0.0,0.0,0.0004727490595541,284.6748046875,294.1499938964844,292.7583312988281,285.6572570800781,294.5098876953125,292.9533996582031,284.4637145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084852110594,6.856251122400181e-09,0.0010084783425554,-0.0170142967253923,0.0,0.0,0.0,-0.0082117542624473,60.0,5.761693477630615,-0.0,-6.934232743560642e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256560,298.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,9.461390436626972e-05,298.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7148132324219,0.0,0.0,9.963317279471084e-05,299.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.71405029296875,0.0,0.0,7.358888979069889e-05,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7144470214844,0.0,0.0,9.963301272364332e-05,298.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.71258544921875,0.0,0.0,0.0004726132901851,284.67291259765625,294.1499938964844,292.7300109863281,285.6450500488281,294.4940185546875,292.9255676269531,284.4671325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081949876621,6.822308051823711e-09,0.0010081881191581,-0.0169253889471292,0.0,0.0,0.0,-0.0081949280574917,60.0,5.738214015960693,-0.0,-6.930241625013879e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256620,298.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7113037109375,0.0,0.0,9.455192048335448e-05,298.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.711669921875,0.0,0.0,9.95678929029964e-05,299.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7109375,0.0,0.0,7.35406792955473e-05,298.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7113342285156,0.0,0.0,9.956774010788648e-05,298.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.70947265625,0.0,0.0,0.0004723036836367,284.669189453125,294.1499938964844,292.67333984375,285.6206359863281,294.46197509765625,292.8701477050781,284.4738464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075332829728,6.744931280167066e-09,0.0010075265308842,-0.0167227108031511,0.0,0.0,0.0,-0.0081565687432885,60.0,5.69090747833252,-0.0,-6.921147388538884e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256680,298.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7113037109375,0.0,0.0,9.455192048335448e-05,298.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.711669921875,0.0,0.0,9.95678929029964e-05,299.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7109375,0.0,0.0,7.35406792955473e-05,298.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7113342285156,0.0,0.0,9.956774010788648e-05,298.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.70947265625,0.0,0.0,0.0004723036836367,284.669189453125,294.1499938964844,292.67333984375,285.6206359863281,294.46197509765625,292.8701477050781,284.4738464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075332829728,6.744931280167066e-09,0.0010075265308842,-0.0167227108031511,0.0,0.0,0.0,-0.0081565687432885,60.0,5.69090747833252,-0.0,-6.921147388538884e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256740,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.70819091796875,0.0,0.0,9.448263881495222e-05,298.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7085876464844,0.0,0.0,9.949492960004136e-05,299.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7078552246094,0.0,0.0,7.348678627749905e-05,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7082214355469,0.0,0.0,9.949477680493146e-05,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7064208984375,0.0,0.0,0.0004719576390925,284.6655578613281,294.1499938964844,292.6166687011719,285.59625244140625,294.42950439453125,292.8150939941406,284.4803771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067938128486,6.6584675550984684e-09,0.0010067871771752,-0.0164962280541658,0.0,0.0,0.0,-0.0081137046217918,60.0,5.643264293670654,-0.0,-6.910992311759402e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256800,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.70819091796875,0.0,0.0,9.448263881495222e-05,298.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7085876464844,0.0,0.0,9.949492960004136e-05,299.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7078552246094,0.0,0.0,7.348678627749905e-05,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7082214355469,0.0,0.0,9.949477680493146e-05,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7064208984375,0.0,0.0,0.0004719576390925,284.6655578613281,294.1499938964844,292.6166687011719,285.59625244140625,294.42950439453125,292.8150939941406,284.4803771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067938128486,6.6584675550984684e-09,0.0010067871771752,-0.0164962280541658,0.0,0.0,0.0,-0.0081137046217918,60.0,5.643264293670654,-0.0,-6.910992311759402e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256860,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.70513916015625,0.0,0.0,9.440929716220126e-05,298.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7055358886719,0.0,0.0,9.941770258592442e-05,299.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7048034667969,0.0,0.0,7.342974276980385e-05,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7051696777344,0.0,0.0,9.941754979081452e-05,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.703369140625,0.0,0.0,0.0004715913382824,284.6619567871094,294.1499938964844,292.5599975585937,285.5718688964844,294.3966369628906,292.7603454589844,284.4867553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060112690553,6.566956756159925e-09,0.0010060046333819,-0.0162565223872661,0.0,0.0,0.0,-0.0080683389678597,60.0,5.595461845397949,-0.0,-6.900251747765651e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256920,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.70513916015625,0.0,0.0,9.440929716220126e-05,298.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7055358886719,0.0,0.0,9.941770258592442e-05,299.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7048034667969,0.0,0.0,7.342974276980385e-05,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7051696777344,0.0,0.0,9.941754979081452e-05,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.703369140625,0.0,0.0,0.0004715913382824,284.6619567871094,294.1499938964844,292.5599975585937,285.5718688964844,294.3966369628906,292.7603454589844,284.4867553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060112690553,6.566956756159925e-09,0.0010060046333819,-0.0162565223872661,0.0,0.0,0.0,-0.0080683389678597,60.0,5.595461845397949,-0.0,-6.900251747765651e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
